time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368940,290.98028564453125,297.1499938964844,293.1499938964844,0.0105884717777371,-640.70361328125,302.2821350097656,0.526961088180542,0.050000000745058,0.0459991246461868,290.8305053710937,297.1499938964844,293.1499938964844,0.0122804064303636,-725.8834838867188,303.1457214355469,0.526961088180542,0.050000000745058,0.0484392940998077,290.5455322265625,297.1499938964844,293.1499938964844,0.0198088958859443,-671.0934448242188,304.1072082519531,0.5570940375328064,0.0703362673521041,0.0409465655684471,290.77349853515625,297.1499938964844,293.1499938964844,0.0129081327468156,-742.321533203125,303.4227905273437,0.526961088180542,0.050000000745058,0.0484392940998077,291.5934143066406,297.1499938964844,293.1499938964844,0.0066002625972032,-2355.262939453125,299.2774353027344,0.526961088180542,0.050000000745058,0.2297751456499099,290.8897705078125,291.1499938964844,258.20263671875,257.63970947265625,281.01904296875,291.5904235839844,290.8762512207031,1.0,0.1588164567947387,1.0,0.0,0.9871203303337096,1.0,-0.49632728099823,2.72306891702101e-07,0.4963270127773285,-0.156867429614067,0.0,0.0,0.1601286381483078,28.47585105895996,28.0,-169.72088623046875,-4896.935546875,31.06231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31298828125,306.3487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17931.896484375,18000.0,0.0,0.0,0.1408392488956451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186935529112815,0.11869777739048,-4.224833446642151e-06,0.0,0.0001429339463356,0.0,0.0,4.608566284179688,0.0,0.0,0.0,0.2723832428455353,4.0,0.0,1.0
369000,290.98028564453125,297.1499938964844,293.1499938964844,0.0105884717777371,-640.70361328125,302.2821350097656,0.526961088180542,0.050000000745058,0.0459991246461868,290.8305053710937,297.1499938964844,293.1499938964844,0.0122804064303636,-725.8834838867188,303.1457214355469,0.526961088180542,0.050000000745058,0.0484392940998077,290.5455322265625,297.1499938964844,293.1499938964844,0.0198088958859443,-671.0934448242188,304.1072082519531,0.5570940375328064,0.0703362673521041,0.0409465655684471,290.77349853515625,297.1499938964844,293.1499938964844,0.0129081327468156,-742.321533203125,303.4227905273437,0.526961088180542,0.050000000745058,0.0484392940998077,291.5934143066406,297.1499938964844,293.1499938964844,0.0066002625972032,-2355.262939453125,299.2774353027344,0.526961088180542,0.050000000745058,0.2297751456499099,290.8897705078125,291.1499938964844,258.20263671875,257.63970947265625,281.01904296875,291.5904235839844,290.8762512207031,1.0,0.1588164567947387,1.0,0.0,0.9871203303337096,1.0,-0.49632728099823,2.72306891702101e-07,0.4963270127773285,-0.156867429614067,0.0,0.0,0.1601286381483078,28.47585105895996,28.0,-169.72088623046875,-4896.935546875,31.06231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31298828125,306.3487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17931.896484375,18000.0,0.0,0.0,0.1408392488956451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186935529112815,0.11869777739048,-4.224833446642151e-06,0.0,0.0001429339463356,0.0,0.0,4.608566284179688,0.0,0.0,0.0,0.2723832428455353,4.0,0.0,1.0
369060,291.00323486328125,297.1499938964844,293.1499938964844,0.0118641378358006,-677.0797119140625,302.9933776855469,0.5351317524909973,0.050000000745058,0.0459262356162071,290.8514709472656,297.1499938964844,293.1499938964844,0.0140254059806466,-767.3497924804688,303.9138488769531,0.5351317524909973,0.050000000745058,0.0483625344932079,290.6291809082031,297.1499938964844,293.1499938964844,0.0591924637556076,-1212.294189453125,304.0558776855469,0.7052411437034607,0.1195173785090446,0.0763180926442146,290.7945861816406,297.1499938964844,293.1499938964844,0.0145081393420696,-779.8426513671875,304.1269836425781,0.537165105342865,0.0560179352760314,0.0488111414015293,291.6141967773437,297.1499938964844,293.1499938964844,0.0070920521393418,-2482.206787109375,299.7821350097656,0.5351317524909973,0.050000000745058,0.2294110506772995,290.91131591796875,291.1499938964844,258.1834411621094,257.6129455566406,281.49468994140625,291.6107177734375,290.9333190917969,1.0,0.1593998819589615,1.0,0.0,0.986120343208313,1.0,-0.5386026501655579,2.969459558244125e-07,0.538602352142334,-0.1624903678894043,0.0,0.0,0.1922827661037445,26.892879486083984,25.0,96.03084564208984,-5348.79541015625,33.60251235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.788330078125,307.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17932.7890625,18000.0,0.0,0.0,0.1222750917077064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375198662281036,0.137524127960205,-4.257060027157422e-06,0.0,0.000124093669001,0.0,0.0,5.402436256408691,0.0,0.0,0.0,0.2753993570804596,4.0,0.0,1.0
369120,291.00323486328125,297.1499938964844,293.1499938964844,0.0118641378358006,-677.0797119140625,302.9933776855469,0.5351317524909973,0.050000000745058,0.0459262356162071,290.8514709472656,297.1499938964844,293.1499938964844,0.0140254059806466,-767.3497924804688,303.9138488769531,0.5351317524909973,0.050000000745058,0.0483625344932079,290.6291809082031,297.1499938964844,293.1499938964844,0.0591924637556076,-1212.294189453125,304.0558776855469,0.7052411437034607,0.1195173785090446,0.0763180926442146,290.7945861816406,297.1499938964844,293.1499938964844,0.0145081393420696,-779.8426513671875,304.1269836425781,0.537165105342865,0.0560179352760314,0.0488111414015293,291.6141967773437,297.1499938964844,293.1499938964844,0.0070920521393418,-2482.206787109375,299.7821350097656,0.5351317524909973,0.050000000745058,0.2294110506772995,290.91131591796875,291.1499938964844,258.1834411621094,257.6129455566406,281.49468994140625,291.6107177734375,290.9333190917969,1.0,0.1593998819589615,1.0,0.0,0.986120343208313,1.0,-0.5386026501655579,2.969459558244125e-07,0.538602352142334,-0.1624903678894043,0.0,0.0,0.1922827661037445,26.892879486083984,25.0,96.03084564208984,-5348.79541015625,33.60251235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.788330078125,307.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17932.7890625,18000.0,0.0,0.0,0.1222750917077064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375198662281036,0.137524127960205,-4.257060027157422e-06,0.0,0.000124093669001,0.0,0.0,5.402436256408691,0.0,0.0,0.0,0.2753993570804596,4.0,0.0,1.0
369180,291.02880859375,297.1499938964844,293.1499938964844,0.0131737617775797,-706.2235107421875,303.6875305175781,0.5634975433349609,0.050000000745058,0.0457242429256439,290.8860778808594,297.1499938964844,293.1499938964844,0.0295956991612911,-1117.389404296875,304.10662841796875,0.6467142701148987,0.0859936475753784,0.0708287730813026,290.7552185058594,297.1499938964844,293.1499938964844,0.0896744355559349,-1644.12060546875,304.03717041015625,0.8157430291175842,0.1578889191150665,0.1044991463422775,290.85284423828125,297.1499938964844,293.1499938964844,0.0458842813968658,-1402.1827392578125,304.08111572265625,0.6998395919799805,0.1040522903203964,0.0888564884662628,291.6429138183594,297.1499938964844,293.1499938964844,0.0075179785490036,-2576.786376953125,300.2800598144531,0.5634975433349609,0.050000000745058,0.2284020632505417,291.02215576171875,291.1499938964844,258.1664428710937,257.58837890625,282.3694152832031,291.6388854980469,291.0379943847656,1.0,0.1604682505130767,1.0,0.0,0.9851203560829164,1.0,-0.6459697484970093,3.64657040563543e-07,0.6459693312644958,-0.177509918808937,0.0,0.0,0.2019792646169662,22.47105026245117,28.0,137.89764404296875,-5716.81982421875,40.12895584106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.72900390625,307.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.609375,18000.0,0.0,0.0,0.1082831472158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456819027662277,0.1456861793994903,-4.280172106518876e-06,0.0,0.0001098936263588,0.0,0.0,5.765353202819824,0.0,0.0,0.0,0.2769162952899933,4.0,0.0,1.0
369240,291.02880859375,297.1499938964844,293.1499938964844,0.0131737617775797,-706.2235107421875,303.6875305175781,0.5634975433349609,0.050000000745058,0.0457242429256439,290.8860778808594,297.1499938964844,293.1499938964844,0.0295956991612911,-1117.389404296875,304.10662841796875,0.6467142701148987,0.0859936475753784,0.0708287730813026,290.7552185058594,297.1499938964844,293.1499938964844,0.0896744355559349,-1644.12060546875,304.03717041015625,0.8157430291175842,0.1578889191150665,0.1044991463422775,290.85284423828125,297.1499938964844,293.1499938964844,0.0458842813968658,-1402.1827392578125,304.08111572265625,0.6998395919799805,0.1040522903203964,0.0888564884662628,291.6429138183594,297.1499938964844,293.1499938964844,0.0075179785490036,-2576.786376953125,300.2800598144531,0.5634975433349609,0.050000000745058,0.2284020632505417,291.02215576171875,291.1499938964844,258.1664428710937,257.58837890625,282.3694152832031,291.6388854980469,291.0379943847656,1.0,0.1604682505130767,1.0,0.0,0.9851203560829164,1.0,-0.6459697484970093,3.64657040563543e-07,0.6459693312644958,-0.177509918808937,0.0,0.0,0.2019792646169662,22.47105026245117,28.0,137.89764404296875,-5716.81982421875,40.12895584106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.72900390625,307.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.609375,18000.0,0.0,0.0,0.1082831472158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456819027662277,0.1456861793994903,-4.280172106518876e-06,0.0,0.0001098936263588,0.0,0.0,5.765353202819824,0.0,0.0,0.0,0.2769162952899933,4.0,0.0,1.0
369300,291.0431823730469,297.1499938964844,293.1499938964844,0.0139366760849952,-722.2342529296875,304.0215759277344,0.5821248888969421,0.050000000745058,0.0456197746098041,290.9284973144531,297.1499938964844,293.1499938964844,0.0483698546886444,-1445.1219482421875,304.08056640625,0.7267323732376099,0.1063603535294532,0.0916514694690704,290.82574462890625,297.1499938964844,293.1499938964844,0.10252246260643,-1831.006103515625,304.03436279296875,0.867041289806366,0.1743765026330948,0.1165076047182083,290.90435791015625,297.1499938964844,293.1499938964844,0.0626036822795867,-1701.4053955078125,304.0633850097656,0.7657224535942078,0.1230438724160194,0.1080340147018432,291.66180419921875,297.1499938964844,293.1499938964844,0.0077323699370026,-2625.725341796875,300.4998779296875,0.5821248888969421,0.050000000745058,0.2278802245855331,291.0427551269531,291.1499938964844,258.1587829589844,257.57696533203125,282.79400634765625,291.6574401855469,291.0405578613281,1.0,0.1624521315097808,1.0,0.0,0.9846203327178956,1.0,-0.7076364159584045,4.071691250828735e-07,0.7076359987258911,-0.1863684058189392,0.0,0.0,0.2067940384149551,20.279340744018555,28.0,65.77265167236328,-5845.74560546875,44.68914413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5492248535156,307.09716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.25,18000.0,0.0,0.0,0.1030892878770828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147636204957962,0.1476404964923858,-4.285451268515317e-06,0.0,0.0001046225224854,0.0,0.0,5.852733135223389,0.0,0.0,0.0,0.2773075997829437,4.0,0.0,1.0
369360,291.0600280761719,297.1499938964844,293.1499938964844,0.0167790874838829,-799.4894409179688,304.1326904296875,0.6230230331420898,0.065124787390232,0.050405066460371,290.9818725585937,297.1499938964844,293.1499938964844,0.0640458017587661,-1728.248291015625,304.0648193359375,0.7926519513130188,0.1240252330899238,0.1095056235790252,290.8978576660156,297.1499938964844,293.1499938964844,0.114941269159317,-2007.971435546875,304.0328369140625,0.9232072234153748,0.189657986164093,0.127526968717575,290.9616394042969,297.1499938964844,293.1499938964844,0.0768051445484161,-1971.6929931640625,304.05340576171875,0.827888548374176,0.1402452886104583,0.1250332742929458,291.6839294433594,297.1499938964844,293.1499938964844,0.0079588871449232,-2679.578857421875,300.6956787109375,0.6016456484794617,0.050000000745058,0.2274103164672851,291.02154541015625,291.1499938964844,258.15167236328125,257.5661315917969,283.1102600097656,291.6793212890625,291.0107727050781,1.0,0.165204182267189,1.0,0.0,0.9841203093528748,1.0,-0.7678613662719727,4.516511751262442e-07,0.7678608894348145,-0.1955533921718597,0.0,0.0,0.2173171937465667,18.37710952758789,31.0,-5.594913482666016,-5999.28515625,49.89820098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2927551269531,306.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.98046875,18000.0,0.0,0.0,0.0991006046533584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520269960165023,0.1520312875509262,-4.290748165658442e-06,0.0,0.0001005745216389,0.0,0.0,6.041152000427246,0.0,0.0,0.0,0.2780313789844513,4.0,0.0,1.0
369420,291.1521911621094,297.1499938964844,293.1499938964844,0.0452588014304637,-1321.535400390625,304.0912170410156,0.7734078168869019,0.0995431318879127,0.0830273181200027,291.1020202636719,297.1499938964844,293.1499938964844,0.0892259627580642,-2216.706787109375,304.0516967773437,0.9031084179878236,0.1546188443899154,0.1396622359752655,291.0240478515625,297.1499938964844,293.1499938964844,0.109358049929142,-1923.8253173828125,304.0850830078125,0.9585667848587036,0.2209403067827224,0.120870716869831,291.0810546875,297.1499938964844,293.1499938964844,0.1017626821994781,-2464.505859375,304.04425048828125,0.940382719039917,0.1714809536933899,0.155361920595169,291.7370300292969,297.1499938964844,293.1499938964844,0.0084229232743382,-2788.78662109375,301.0419616699219,0.6325609683990479,0.050000000745058,0.2267670482397079,290.93505859375,291.1499938964844,258.1391296386719,257.5462341308594,283.529296875,291.7321472167969,290.9277648925781,1.0,0.1727516800165176,1.0,0.0,0.983120322227478,1.0,-0.8708590269088745,5.351502068151603e-07,0.8708584904670715,-0.2126481980085373,0.0,0.0,0.2516704797744751,16.044872283935547,34.0,-64.25503540039062,-6419.51171875,61.51461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56219482421875,306.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.23046875,18000.0,0.0,0.0,0.0952040702104568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170755997300148,0.170760303735733,-4.315464593673823e-06,0.0,9.662002412369476e-05,0.0,0.0,6.860520839691162,0.0,0.0,0.0,0.2811234593391418,4.0,0.0,1.0
369480,291.1521911621094,297.1499938964844,293.1499938964844,0.0452588014304637,-1321.535400390625,304.0912170410156,0.7734078168869019,0.0995431318879127,0.0830273181200027,291.1020202636719,297.1499938964844,293.1499938964844,0.0892259627580642,-2216.706787109375,304.0516967773437,0.9031084179878236,0.1546188443899154,0.1396622359752655,291.0240478515625,297.1499938964844,293.1499938964844,0.109358049929142,-1923.8253173828125,304.0850830078125,0.9585667848587036,0.2209403067827224,0.120870716869831,291.0810546875,297.1499938964844,293.1499938964844,0.1017626821994781,-2464.505859375,304.04425048828125,0.940382719039917,0.1714809536933899,0.155361920595169,291.7370300292969,297.1499938964844,293.1499938964844,0.0084229232743382,-2788.78662109375,301.0419616699219,0.6325609683990479,0.050000000745058,0.2267670482397079,290.93505859375,291.1499938964844,258.1391296386719,257.5462341308594,283.529296875,291.7321472167969,290.9277648925781,1.0,0.1727516800165176,1.0,0.0,0.983120322227478,1.0,-0.8708590269088745,5.351502068151603e-07,0.8708584904670715,-0.2126481980085373,0.0,0.0,0.2516704797744751,16.044872283935547,34.0,-64.25503540039062,-6419.51171875,61.51461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56219482421875,306.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.23046875,18000.0,0.0,0.0,0.0952040702104568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170755997300148,0.170760303735733,-4.315464593673823e-06,0.0,9.662002412369476e-05,0.0,0.0,6.860520839691162,0.0,0.0,0.0,0.2811234593391418,4.0,0.0,1.0
369540,291.2760314941406,297.1499938964844,293.1499938964844,0.0676763132214546,-1705.8922119140625,304.0740051269531,0.8464341759681702,0.1250595897436142,0.107186459004879,291.2231750488281,297.1499938964844,293.1499938964844,0.1107881739735603,-2638.443603515625,304.04864501953125,0.9698871970176696,0.1819350570440292,0.1660947352647781,291.08355712890625,297.1499938964844,293.1499938964844,0.1053407341241836,-1864.66748046875,304.1102294921875,0.953769862651825,0.2627431452274322,0.1168495044112205,291.1918334960937,297.1499938964844,293.1499938964844,0.1082726195454597,-2585.533447265625,304.0723571777344,0.9625965356826782,0.2013587057590484,0.1623901128768921,291.79541015625,297.1499938964844,293.1499938964844,0.0088692270219326,-2881.92626953125,301.3728332519531,0.6364520192146301,0.050000000745058,0.2266959697008133,290.9178466796875,291.1499938964844,258.1287841796875,257.52880859375,283.7044372558594,291.790771484375,290.91766357421875,1.0,0.1814992725849151,1.0,0.0,0.9821203351020812,1.0,-0.9351524114608764,5.926802373323881e-07,0.9351518154144288,-0.2249060124158859,0.0,0.0,0.2842815220355987,16.386112213134766,54.0,-20.41779518127441,-6797.060546875,72.7857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6075439453125,306.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.15234375,18000.0,0.0,0.0,0.0969619378447532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946562379598617,0.1946605890989303,-4.360763341537677e-06,0.0,9.840404527494684e-05,0.0,0.0,7.962277412414551,0.0,0.0,0.0,0.2854430377483368,4.0,0.0,1.0
369600,291.2760314941406,297.1499938964844,293.1499938964844,0.0676763132214546,-1705.8922119140625,304.0740051269531,0.8464341759681702,0.1250595897436142,0.107186459004879,291.2231750488281,297.1499938964844,293.1499938964844,0.1107881739735603,-2638.443603515625,304.04864501953125,0.9698871970176696,0.1819350570440292,0.1660947352647781,291.08355712890625,297.1499938964844,293.1499938964844,0.1053407341241836,-1864.66748046875,304.1102294921875,0.953769862651825,0.2627431452274322,0.1168495044112205,291.1918334960937,297.1499938964844,293.1499938964844,0.1082726195454597,-2585.533447265625,304.0723571777344,0.9625965356826782,0.2013587057590484,0.1623901128768921,291.79541015625,297.1499938964844,293.1499938964844,0.0088692270219326,-2881.92626953125,301.3728332519531,0.6364520192146301,0.050000000745058,0.2266959697008133,290.9178466796875,291.1499938964844,258.1287841796875,257.52880859375,283.7044372558594,291.790771484375,290.91766357421875,1.0,0.1814992725849151,1.0,0.0,0.9821203351020812,1.0,-0.9351524114608764,5.926802373323881e-07,0.9351518154144288,-0.2249060124158859,0.0,0.0,0.2842815220355987,16.386112213134766,54.0,-20.41779518127441,-6797.060546875,72.7857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6075439453125,306.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.15234375,18000.0,0.0,0.0,0.0969619378447532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946562379598617,0.1946605890989303,-4.360763341537677e-06,0.0,9.840404527494684e-05,0.0,0.0,7.962277412414551,0.0,0.0,0.0,0.2854430377483368,4.0,0.0,1.0
369660,291.3979187011719,297.1499938964844,293.1499938964844,0.086003303527832,-2043.077880859375,304.0689392089844,0.8764064908027649,0.1478205472230911,0.1282062083482742,291.33905029296875,297.1499938964844,293.1499938964844,0.1316636502742767,-3031.152099609375,304.0476379394531,0.9884926676750184,0.2072516828775406,0.1905161291360855,291.1923522949219,297.1499938964844,293.1499938964844,0.1227438226342201,-2110.6240234375,304.0939636230469,0.9702754020690918,0.2931909561157226,0.1322047412395477,291.2608337402344,297.1499938964844,293.1499938964844,0.1223259046673774,-2853.25146484375,304.0730895996094,0.9702754020690918,0.2370217889547348,0.1789945214986801,291.8548278808594,297.1499938964844,293.1499938964844,0.0093303639441728,-2974.018310546875,301.6806030273437,0.6221501231193542,0.050000000745058,0.2269663661718368,290.89996337890625,291.1499938964844,258.1206970214844,257.5138854980469,283.8052978515625,291.8504638671875,290.89129638671875,1.0,0.1986901611089706,1.0,0.0,0.9811203479766846,1.0,-1.0283085107803345,6.841659114797949e-07,1.0283077955245972,-0.2455999702215194,0.0,0.0,0.3179337978363037,18.903470993041992,74.0,-55.87309646606445,-7210.447265625,95.1711883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5652160644531,305.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17874.06640625,18000.0,0.0,0.0,0.1036236956715583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219885841012001,0.2198902517557144,-4.413724127516616e-06,0.0,0.0001051648796419,0.0,0.0,9.183362007141112,0.0,0.0,0.0,0.2903774082660675,4.0,0.0,1.0
369720,291.3979187011719,297.1499938964844,293.1499938964844,0.086003303527832,-2043.077880859375,304.0689392089844,0.8764064908027649,0.1478205472230911,0.1282062083482742,291.33905029296875,297.1499938964844,293.1499938964844,0.1316636502742767,-3031.152099609375,304.0476379394531,0.9884926676750184,0.2072516828775406,0.1905161291360855,291.1923522949219,297.1499938964844,293.1499938964844,0.1227438226342201,-2110.6240234375,304.0939636230469,0.9702754020690918,0.2931909561157226,0.1322047412395477,291.2608337402344,297.1499938964844,293.1499938964844,0.1223259046673774,-2853.25146484375,304.0730895996094,0.9702754020690918,0.2370217889547348,0.1789945214986801,291.8548278808594,297.1499938964844,293.1499938964844,0.0093303639441728,-2974.018310546875,301.6806030273437,0.6221501231193542,0.050000000745058,0.2269663661718368,290.89996337890625,291.1499938964844,258.1206970214844,257.5138854980469,283.8052978515625,291.8504638671875,290.89129638671875,1.0,0.1986901611089706,1.0,0.0,0.9811203479766846,1.0,-1.0283085107803345,6.841659114797949e-07,1.0283077955245972,-0.2455999702215194,0.0,0.0,0.3179337978363037,18.903470993041992,74.0,-55.87309646606445,-7210.447265625,95.1711883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5652160644531,305.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17874.06640625,18000.0,0.0,0.0,0.1036236956715583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219885841012001,0.2198902517557144,-4.413724127516616e-06,0.0,0.0001051648796419,0.0,0.0,9.183362007141112,0.0,0.0,0.0,0.2903774082660675,4.0,0.0,1.0
369780,291.5144348144531,297.1499938964844,293.1499938964844,0.1033060997724533,-2367.778076171875,304.06719970703125,0.8805333971977234,0.1685846894979477,0.1474175155162811,291.44891357421875,297.1499938964844,293.1499938964844,0.1530354022979736,-3420.94921875,304.046142578125,0.9850181341171264,0.2308473885059356,0.2133257538080215,291.38433837890625,297.1499938964844,293.1499938964844,0.1565889865159988,-2572.17626953125,304.0557556152344,0.9896976351737976,0.304043710231781,0.1603007316589355,291.3599853515625,297.1499938964844,293.1499938964844,0.1562170982360839,-3478.87646484375,304.04168701171875,0.9896976351737976,0.2648643255233764,0.2170342057943344,291.9190673828125,297.1499938964844,293.1499938964844,0.0098415557295084,-3079.87744140625,301.9400939941406,0.5958552360534668,0.050000000745058,0.2275327146053314,290.7959289550781,291.1499938964844,258.1148681640625,257.5015869140625,283.8217468261719,291.91473388671875,290.7845458984375,1.0,0.2234097123146057,1.0,0.0,0.9801203608512878,1.0,-1.158787727355957,8.28530346552725e-07,1.1587868928909302,-0.2779954671859741,0.0,0.0,0.3716722726821899,23.52926445007324,94.0,-123.75527954101562,-7942.31298828125,135.23072814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.458984375,305.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17754.095703125,18000.0,0.0,0.0,0.1152090430259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634650468826294,0.2634695470333099,-4.501323928707279e-06,0.0,0.0001169225288322,0.0,0.0,11.414196014404297,0.0,0.0,0.0,0.2994436621665954,4.0,0.0,1.0
369840,291.5144348144531,297.1499938964844,293.1499938964844,0.1033060997724533,-2367.778076171875,304.06719970703125,0.8805333971977234,0.1685846894979477,0.1474175155162811,291.44891357421875,297.1499938964844,293.1499938964844,0.1530354022979736,-3420.94921875,304.046142578125,0.9850181341171264,0.2308473885059356,0.2133257538080215,291.38433837890625,297.1499938964844,293.1499938964844,0.1565889865159988,-2572.17626953125,304.0557556152344,0.9896976351737976,0.304043710231781,0.1603007316589355,291.3599853515625,297.1499938964844,293.1499938964844,0.1562170982360839,-3478.87646484375,304.04168701171875,0.9896976351737976,0.2648643255233764,0.2170342057943344,291.9190673828125,297.1499938964844,293.1499938964844,0.0098415557295084,-3079.87744140625,301.9400939941406,0.5958552360534668,0.050000000745058,0.2275327146053314,290.7959289550781,291.1499938964844,258.1148681640625,257.5015869140625,283.8217468261719,291.91473388671875,290.7845458984375,1.0,0.2234097123146057,1.0,0.0,0.9801203608512878,1.0,-1.158787727355957,8.28530346552725e-07,1.1587868928909302,-0.2779954671859741,0.0,0.0,0.3716722726821899,23.52926445007324,94.0,-123.75527954101562,-7942.31298828125,135.23072814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.458984375,305.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17754.095703125,18000.0,0.0,0.0,0.1152090430259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634650468826294,0.2634695470333099,-4.501323928707279e-06,0.0,0.0001169225288322,0.0,0.0,11.414196014404297,0.0,0.0,0.0,0.2994436621665954,4.0,0.0,1.0
369900,291.5710144042969,297.1499938964844,293.1499938964844,0.1116678193211555,-2521.505615234375,304.0670471191406,0.8744377493858337,0.17818683385849,0.1563612818717956,291.50201416015625,297.1499938964844,293.1499938964844,0.1635716706514358,-3608.62548828125,304.0458679199219,0.9763405919075012,0.2419676780700683,0.2241308391094207,291.48614501953125,297.1499938964844,293.1499938964844,0.178984135389328,-2866.28466796875,304.0321655273437,0.9964763522148132,0.3064154386520386,0.1782288253307342,291.4244689941406,297.1499938964844,293.1499938964844,0.178631916642189,-3877.386962890625,304.0205993652344,0.9964763522148132,0.2748831212520599,0.2413074076175689,291.9541015625,297.1499938964844,293.1499938964844,0.0100963050499558,-3131.148681640625,302.0543212890625,0.5781473517417908,0.050000000745058,0.2279712706804275,290.74176025390625,291.1499938964844,258.11279296875,257.4964294433594,283.8094787597656,291.9498291015625,290.7323913574219,1.0,0.2381773889064788,1.0,0.0,0.9796203374862672,1.0,-1.233665943145752,9.199853820973658e-07,1.2336649894714355,-0.2973464727401733,0.0,0.0,0.4043354988098144,26.85881423950196,94.0,-129.43621826171875,-8441.6015625,163.56796264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86578369140625,304.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17661.67578125,18000.0,0.0,0.0,0.1231129169464111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295352429151535,0.2953569889068603,-4.577450454235077e-06,0.0,0.0001249439665116,0.0,0.0,13.19064712524414,0.0,0.0,0.0,0.3067801594734192,4.0,0.0,1.0
369960,291.62652587890625,297.1499938964844,293.1499938964844,0.1197286620736122,-2667.15869140625,304.0674743652344,0.8621801137924194,0.1872883290052414,0.1648777276277542,291.553955078125,297.1499938964844,293.1499938964844,0.1738052368164062,-3788.0625,304.04620361328125,0.9604939222335817,0.2526403665542602,0.2345428168773651,291.5830993652344,297.1499938964844,293.1499938964844,0.2050899565219879,-3199.918701171875,304.0059509277344,0.9990000128746032,0.3084524571895599,0.1987598985433578,291.4976501464844,297.1499938964844,293.1499938964844,0.2006121277809143,-4255.47265625,304.00457763671875,0.9953498244285583,0.282377541065216,0.2642014026641845,291.9904479980469,297.1499938964844,293.1499938964844,0.0103497514501214,-3180.128173828125,302.1612854003906,0.5566935539245605,0.050000000745058,0.2285986691713333,290.6992492675781,291.1499938964844,258.1112976074219,257.4919738769531,283.81695556640625,291.9862976074219,290.6927490234375,1.0,0.2541933953762054,1.0,0.0,0.9791203737258912,1.0,-1.309465765953064,1.0186826102653868e-06,1.309464693069458,-0.3162086009979248,0.0,0.0,0.4387104213237762,31.286815643310547,112.0,-116.2086944580078,-8939.720703125,197.8585662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2446594238281,304.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17551.154296875,18000.0,0.0,0.0,0.1325118392705917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337866067886352,0.3337912857532501,-4.685578005592106e-06,0.0,0.0001344826596323,0.0,0.0,15.527483940124512,0.0,0.0,0.0,0.316494882106781,4.0,0.0,1.0
370020,291.73345947265625,297.1499938964844,293.1499938964844,0.1343388706445694,-2923.912109375,304.0707702636719,0.8101109862327576,0.2042024582624435,0.1810067296028137,291.65380859375,297.1499938964844,293.1499938964844,0.1923849135637283,-4105.4375,304.0500183105469,0.889814019203186,0.2728254199028015,0.2545460164546966,291.7588806152344,297.1499938964844,293.1499938964844,0.2279576063156128,-3487.580810546875,304.0209045410156,0.939094066619873,0.3123380243778229,0.2175874412059784,291.62164306640625,297.1499938964844,293.1499938964844,0.2157935947179794,-4503.638671875,304.0274658203125,0.9203762412071228,0.2990283370018005,0.2797019183635711,292.0643310546875,297.1499938964844,293.1499938964844,0.010882819071412,-3271.13720703125,302.3673095703125,0.4989956319332123,0.050000000745058,0.2314400225877761,290.7145690917969,291.1499938964844,258.1099548339844,257.485107421875,283.9075927734375,292.0604858398437,290.7234191894531,1.0,0.285888522863388,1.0,0.0,0.9781203866004944,1.0,-1.3951070308685305,1.1374139603503863e-06,1.3951058387756348,-0.3355990946292877,0.0,0.0,0.4980151057243347,47.798736572265625,130.0,28.78646469116211,-9696.88671875,268.8908996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0047607421875,304.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17397.8515625,18000.0,0.0,0.0,0.1550430208444595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202857315540313,0.4202907681465149,-5.0213252507091966e-06,0.0,0.0001573489571455,0.0,0.0,21.826290130615234,0.0,0.0,0.0,0.341607391834259,4.0,0.0,1.0
370080,291.73345947265625,297.1499938964844,293.1499938964844,0.1343388706445694,-2923.912109375,304.0707702636719,0.8101109862327576,0.2042024582624435,0.1810067296028137,291.65380859375,297.1499938964844,293.1499938964844,0.1923849135637283,-4105.4375,304.0500183105469,0.889814019203186,0.2728254199028015,0.2545460164546966,291.7588806152344,297.1499938964844,293.1499938964844,0.2279576063156128,-3487.580810546875,304.0209045410156,0.939094066619873,0.3123380243778229,0.2175874412059784,291.62164306640625,297.1499938964844,293.1499938964844,0.2157935947179794,-4503.638671875,304.0274658203125,0.9203762412071228,0.2990283370018005,0.2797019183635711,292.0643310546875,297.1499938964844,293.1499938964844,0.010882819071412,-3271.13720703125,302.3673095703125,0.4989956319332123,0.050000000745058,0.2314400225877761,290.7145690917969,291.1499938964844,258.1099548339844,257.485107421875,283.9075927734375,292.0604858398437,290.7234191894531,1.0,0.285888522863388,1.0,0.0,0.9781203866004944,1.0,-1.3951070308685305,1.1374139603503863e-06,1.3951058387756348,-0.3355990946292877,0.0,0.0,0.4980151057243347,47.798736572265625,130.0,28.78646469116211,-9696.88671875,268.8908996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0047607421875,304.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17397.8515625,18000.0,0.0,0.0,0.1550430208444595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202857315540313,0.4202907681465149,-5.0213252507091966e-06,0.0,0.0001573489571455,0.0,0.0,21.826290130615234,0.0,0.0,0.0,0.341607391834259,4.0,0.0,1.0
370140,291.8348388671875,297.1499938964844,293.1499938964844,0.1473679840564727,-3146.530517578125,304.075439453125,0.7755923867225647,0.2195229232311248,0.1957363039255142,291.7486877441406,297.1499938964844,293.1499938964844,0.2091677784919738,-4384.75634765625,304.0553283691406,0.8504666090011597,0.2914885580539703,0.2731766402721405,291.8670349121094,297.1499938964844,293.1499938964844,0.2410775274038314,-3627.337158203125,304.0420837402344,0.883485734462738,0.3255917429924011,0.2262090295553207,291.7220153808594,297.1499938964844,293.1499938964844,0.2323647439479828,-4770.5830078125,304.0404663085937,0.8748504519462585,0.3173738420009613,0.2975448369979858,292.135498046875,297.1499938964844,293.1499938964844,0.0114043205976486,-3351.6357421875,302.560791015625,0.4608835875988006,0.050000000745058,0.2347358763217926,290.7859191894531,291.1499938964844,258.11090087890625,257.4810791015625,284.012939453125,292.1320495605469,290.7906188964844,1.0,0.3168530762195587,1.0,0.0,0.9771203398704528,1.0,-1.4730550050735474,1.252433094123262e-06,1.4730536937713623,-0.3519574105739593,0.0,0.0,0.5412132143974304,66.72663116455078,148.0,68.79268646240234,-10166.7138671875,349.7277526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9665222167969,304.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17419.109375,18000.0,0.0,0.0,0.180174708366394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932078421115875,0.4932132363319397,-5.419192348199431e-06,0.0,0.0001828544191084,0.0,0.0,28.585521697998047,0.0,0.0,0.0,0.3655807673931122,4.0,0.0,1.0
370200,291.8348388671875,297.1499938964844,293.1499938964844,0.1473679840564727,-3146.530517578125,304.075439453125,0.7755923867225647,0.2195229232311248,0.1957363039255142,291.7486877441406,297.1499938964844,293.1499938964844,0.2091677784919738,-4384.75634765625,304.0553283691406,0.8504666090011597,0.2914885580539703,0.2731766402721405,291.8670349121094,297.1499938964844,293.1499938964844,0.2410775274038314,-3627.337158203125,304.0420837402344,0.883485734462738,0.3255917429924011,0.2262090295553207,291.7220153808594,297.1499938964844,293.1499938964844,0.2323647439479828,-4770.5830078125,304.0404663085937,0.8748504519462585,0.3173738420009613,0.2975448369979858,292.135498046875,297.1499938964844,293.1499938964844,0.0114043205976486,-3351.6357421875,302.560791015625,0.4608835875988006,0.050000000745058,0.2347358763217926,290.7859191894531,291.1499938964844,258.11090087890625,257.4810791015625,284.012939453125,292.1320495605469,290.7906188964844,1.0,0.3168530762195587,1.0,0.0,0.9771203398704528,1.0,-1.4730550050735474,1.252433094123262e-06,1.4730536937713623,-0.3519574105739593,0.0,0.0,0.5412132143974304,66.72663116455078,148.0,68.79268646240234,-10166.7138671875,349.7277526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9665222167969,304.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17419.109375,18000.0,0.0,0.0,0.180174708366394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932078421115875,0.4932132363319397,-5.419192348199431e-06,0.0,0.0001828544191084,0.0,0.0,28.585521697998047,0.0,0.0,0.0,0.3655807673931122,4.0,0.0,1.0
370260,291.9294738769531,297.1499938964844,293.1499938964844,0.1596788167953491,-3352.906494140625,304.07977294921875,0.7532593011856079,0.233648344874382,0.2093681097030639,291.83758544921875,297.1499938964844,293.1499938964844,0.2252518236637115,-4647.78662109375,304.06005859375,0.8258457779884338,0.3089592456817627,0.2906583845615387,291.95513916015625,297.1499938964844,293.1499938964844,0.2548374533653259,-3786.405517578125,304.0549621582031,0.8518573641777039,0.3402118682861328,0.2368791550397873,291.8121337890625,297.1499938964844,293.1499938964844,0.2491498738527298,-5037.76123046875,304.0489196777344,0.8472117185592651,0.3352680802345276,0.3153104782104492,292.20245361328125,297.1499938964844,293.1499938964844,0.011968077160418,-3436.664306640625,302.73712158203125,0.4270805716514587,0.050000000745058,0.2382954061031341,290.8407287597656,291.1499938964844,258.1141357421875,257.4799499511719,284.1192321777344,292.1993713378906,290.84539794921875,1.0,0.346597671508789,1.0,0.0,0.9761203527450562,1.0,-1.5488169193267822,1.3710582607018296e-06,1.5488154888153076,-0.3675984144210815,0.0,0.0,0.5788184404373169,87.11482238769531,136.0,75.38713073730469,-10610.298828125,441.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2162170410156,303.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17403.841796875,18000.0,0.0,0.0,0.2060113102197647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639253854751587,0.5639312267303467,-5.867012077942491e-06,0.0,0.0002090752968797,0.0,0.0,36.504791259765625,0.0,0.0,0.0,0.3904997110366821,4.0,0.0,1.0
370320,291.9294738769531,297.1499938964844,293.1499938964844,0.1596788167953491,-3352.906494140625,304.07977294921875,0.7532593011856079,0.233648344874382,0.2093681097030639,291.83758544921875,297.1499938964844,293.1499938964844,0.2252518236637115,-4647.78662109375,304.06005859375,0.8258457779884338,0.3089592456817627,0.2906583845615387,291.95513916015625,297.1499938964844,293.1499938964844,0.2548374533653259,-3786.405517578125,304.0549621582031,0.8518573641777039,0.3402118682861328,0.2368791550397873,291.8121337890625,297.1499938964844,293.1499938964844,0.2491498738527298,-5037.76123046875,304.0489196777344,0.8472117185592651,0.3352680802345276,0.3153104782104492,292.20245361328125,297.1499938964844,293.1499938964844,0.011968077160418,-3436.664306640625,302.73712158203125,0.4270805716514587,0.050000000745058,0.2382954061031341,290.8407287597656,291.1499938964844,258.1141357421875,257.4799499511719,284.1192321777344,292.1993713378906,290.84539794921875,1.0,0.346597671508789,1.0,0.0,0.9761203527450562,1.0,-1.5488169193267822,1.3710582607018296e-06,1.5488154888153076,-0.3675984144210815,0.0,0.0,0.5788184404373169,87.11482238769531,136.0,75.38713073730469,-10610.298828125,441.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2162170410156,303.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17403.841796875,18000.0,0.0,0.0,0.2060113102197647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639253854751587,0.5639312267303467,-5.867012077942491e-06,0.0,0.0002090752968797,0.0,0.0,36.504791259765625,0.0,0.0,0.0,0.3904997110366821,4.0,0.0,1.0
370380,292.01727294921875,297.1499938964844,293.1499938964844,0.1708232015371322,-3536.205322265625,304.0846252441406,0.7508530616760254,0.2467602342367172,0.2217133045196533,291.9203796386719,297.1499938964844,293.1499938964844,0.2400795221328735,-4885.921875,304.0653381347656,0.8224553465843201,0.3254121840000152,0.3067869544029236,292.0349426269531,297.1499938964844,293.1499938964844,0.2678323090076446,-3934.9912109375,304.06494140625,0.8450374603271484,0.354291021823883,0.2470840513706207,291.8952941894531,297.1499938964844,293.1499938964844,0.2648177742958069,-5283.134765625,304.0564880371094,0.8429602384567261,0.3522934317588806,0.3319502472877502,292.2662048339844,297.1499938964844,293.1499938964844,0.0123943770304322,-3493.288818359375,302.8980712890625,0.4153427183628082,0.050000000745058,0.240211933851242,290.8992004394531,291.1499938964844,258.1196594238281,257.4818420410156,284.2147827148437,292.26336669921875,290.9042358398437,1.0,0.3643979132175445,1.0,0.0,0.9751203656196594,1.0,-1.6175339221954346,1.4846193607809257e-06,1.6175323724746704,-0.3817690908908844,0.0,0.0,0.6084418892860413,98.67786407470705,124.0,81.70484161376953,-11029.0283203125,513.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7596740722656,303.5463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17447.783203125,18000.0,0.0,0.0,0.2313215136528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264982223510742,0.6265045404434204,-6.329260941129178e-06,0.0,0.0002347619301872,0.0,0.0,44.87568283081055,0.0,0.0,0.0,0.4140485823154449,4.0,0.0,1.0
370440,292.01727294921875,297.1499938964844,293.1499938964844,0.1708232015371322,-3536.205322265625,304.0846252441406,0.7508530616760254,0.2467602342367172,0.2217133045196533,291.9203796386719,297.1499938964844,293.1499938964844,0.2400795221328735,-4885.921875,304.0653381347656,0.8224553465843201,0.3254121840000152,0.3067869544029236,292.0349426269531,297.1499938964844,293.1499938964844,0.2678323090076446,-3934.9912109375,304.06494140625,0.8450374603271484,0.354291021823883,0.2470840513706207,291.8952941894531,297.1499938964844,293.1499938964844,0.2648177742958069,-5283.134765625,304.0564880371094,0.8429602384567261,0.3522934317588806,0.3319502472877502,292.2662048339844,297.1499938964844,293.1499938964844,0.0123943770304322,-3493.288818359375,302.8980712890625,0.4153427183628082,0.050000000745058,0.240211933851242,290.8992004394531,291.1499938964844,258.1196594238281,257.4818420410156,284.2147827148437,292.26336669921875,290.9042358398437,1.0,0.3643979132175445,1.0,0.0,0.9751203656196594,1.0,-1.6175339221954346,1.4846193607809257e-06,1.6175323724746704,-0.3817690908908844,0.0,0.0,0.6084418892860413,98.67786407470705,124.0,81.70484161376953,-11029.0283203125,513.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7596740722656,303.5463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17447.783203125,18000.0,0.0,0.0,0.2313215136528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264982223510742,0.6265045404434204,-6.329260941129178e-06,0.0,0.0002347619301872,0.0,0.0,44.87568283081055,0.0,0.0,0.0,0.4140485823154449,4.0,0.0,1.0
370500,292.05865478515625,297.1499938964844,293.1499938964844,0.175968512892723,-3619.724365234375,304.087158203125,0.7539094686508179,0.2529769241809845,0.2274645119905471,291.9595642089844,297.1499938964844,293.1499938964844,0.2470161765813827,-4995.923828125,304.068115234375,0.825406014919281,0.3332923054695129,0.3144005537033081,292.0725402832031,297.1499938964844,293.1499938964844,0.2738629877567291,-4003.27880859375,304.0694274902344,0.8467421531677246,0.3610348403453827,0.2519055902957916,291.9346008300781,297.1499938964844,293.1499938964844,0.2721634805202484,-5396.81640625,304.0601501464844,0.8457702398300171,0.3604669272899627,0.3398352861404419,292.2973327636719,297.1499938964844,293.1499938964844,0.0125496163964271,-3510.80859375,302.9720153808594,0.4132452309131622,0.050000000745058,0.2406127899885177,290.9315185546875,291.1499938964844,258.1232604980469,257.4839172363281,284.2586669921875,292.2945861816406,290.9367370605469,1.0,0.370253175497055,1.0,0.0,0.9746204018592834,1.0,-1.6493173837661743,1.5390824046335183e-06,1.6493158340454102,-0.3883494734764099,0.0,0.0,0.619780421257019,101.45736694335938,124.0,86.19994354248047,-11231.56640625,540.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6382751464844,303.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17497.02734375,18000.0,0.0,0.0,0.2434483766555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528893709182739,0.6528959274291992,-6.545432370330673e-06,0.0,0.0002470691688358,0.0,0.0,48.84621047973633,0.0,0.0,0.0,0.4243802428245544,4.0,0.0,1.0
370560,292.0985412597656,297.1499938964844,293.1499938964844,0.1808405667543411,-3698.175048828125,304.0897216796875,0.7588658332824707,0.2589691877365112,0.2329552322626114,291.99737548828125,297.1499938964844,293.1499938964844,0.2536473870277405,-5100.27294921875,304.0709533691406,0.8303744196891785,0.3409442901611328,0.3217367231845855,292.1087646484375,297.1499938964844,293.1499938964844,0.2795763909816742,-4067.572265625,304.0736999511719,0.8506866693496704,0.3675670921802521,0.2565370202064514,291.9725341796875,297.1499938964844,293.1499938964844,0.2791874706745147,-5504.72412109375,304.0636901855469,0.8507750034332275,0.3684094846248626,0.3474421501159668,292.3277282714844,297.1499938964844,293.1499938964844,0.0126738762483,-3522.753173828125,303.0423583984375,0.4126491248607635,0.050000000745058,0.2407292872667312,290.9656982421875,291.1499938964844,258.1274719238281,257.4867858886719,284.3002319335937,292.3251037597656,290.9710693359375,1.0,0.3745340704917907,1.0,0.0,0.9741203784942628,1.0,-1.6795520782470703,1.5920276155156898e-06,1.6795504093170166,-0.3946246206760406,0.0,0.0,0.6286500096321106,102.70159912109376,112.0,90.85124969482422,-11429.6611328125,564.0676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.58380126953125,303.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,17562.83203125,18000.0,0.0,0.0,0.2550809979438782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6751440763473511,0.6751508116722107,-6.739786385878688e-06,0.0,0.0002588747884146,0.0,0.0,52.42549514770508,0.0,0.0,0.0,0.4332793354988098,4.0,0.0,1.0
370620,292.1737976074219,297.1499938964844,293.1499938964844,0.1898413449525833,-3841.56201171875,304.09478759765625,0.7734609246253967,0.2703400254249573,0.2432304471731186,292.06903076171875,297.1499938964844,293.1499938964844,0.2660723924636841,-5293.77978515625,304.0765991210937,0.8451876044273376,0.3556106984615326,0.3356471955776214,292.17730712890625,297.1499938964844,293.1499938964844,0.2901336252689361,-4185.39404296875,304.0815124511719,0.8640115261077881,0.3800392150878906,0.265270322561264,292.04449462890625,297.1499938964844,293.1499938964844,0.2923467755317688,-5704.90625,304.0705261230469,0.8661900758743286,0.3836425840854645,0.3618823885917663,292.3852233886719,297.1499938964844,293.1499938964844,0.0128474552184343,-3533.63623046875,303.17535400390625,0.4148882329463959,0.050000000745058,0.2402916550636291,291.0378723144531,291.1499938964844,258.1375732421875,257.4949035644531,284.3764038085937,292.3829040527344,291.0432434082031,1.0,0.3794551789760589,1.0,0.0,0.973120391368866,1.0,-1.7358903884887695,1.6936343172346824e-06,1.7358887195587158,-0.4063655734062195,0.0,0.0,0.638818621635437,101.56126403808594,100.0,97.85370635986328,-11809.634765625,598.7123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6578063964844,303.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.94140625,18000.0,0.0,0.0,0.2765319049358368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705427348613739,0.7054343819618225,-7.032136636553332e-06,0.0,0.0002806447155307,0.0,0.0,57.717803955078125,0.0,0.0,0.0,0.4457205832004547,4.0,0.0,1.0
