time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370680,292.1737976074219,297.1499938964844,293.1499938964844,0.1898413449525833,-3841.56201171875,304.09478759765625,0.7734609246253967,0.2703400254249573,0.2432304471731186,292.06903076171875,297.1499938964844,293.1499938964844,0.2660723924636841,-5293.77978515625,304.0765991210937,0.8451876044273376,0.3556106984615326,0.3356471955776214,292.17730712890625,297.1499938964844,293.1499938964844,0.2901336252689361,-4185.39404296875,304.0815124511719,0.8640115261077881,0.3800392150878906,0.265270322561264,292.04449462890625,297.1499938964844,293.1499938964844,0.2923467755317688,-5704.90625,304.0705261230469,0.8661900758743286,0.3836425840854645,0.3618823885917663,292.3852233886719,297.1499938964844,293.1499938964844,0.0128474552184343,-3533.63623046875,303.17535400390625,0.4148882329463959,0.050000000745058,0.2402916550636291,291.0378723144531,291.1499938964844,258.1375732421875,257.4949035644531,284.3764038085937,292.3829040527344,291.0432434082031,1.0,0.3794551789760589,1.0,0.0,0.973120391368866,1.0,-1.7358903884887695,1.6936343172346824e-06,1.7358887195587158,-0.4063655734062195,0.0,0.0,0.638818621635437,101.56126403808594,100.0,97.85370635986328,-11809.634765625,598.7123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6578063964844,303.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.94140625,18000.0,0.0,0.0,0.2765319049358368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705427348613739,0.7054343819618225,-7.032136636553332e-06,0.0,0.0002806447155307,0.0,0.0,57.717803955078125,0.0,0.0,0.0,0.4457205832004547,4.0,0.0,1.0
370740,292.2433776855469,297.1499938964844,293.1499938964844,0.198025032877922,-3970.377685546875,304.0995483398437,0.7934774160385132,0.2809590101242065,0.2526835799217224,292.1356201171875,297.1499938964844,293.1499938964844,0.2775790095329284,-5470.9150390625,304.0818786621094,0.8660356402397156,0.369486004114151,0.3486562967300415,292.24090576171875,297.1499938964844,293.1499938964844,0.299757182598114,-4291.86083984375,304.0882568359375,0.8837072849273682,0.3917808830738067,0.2733809351921081,292.1114807128906,297.1499938964844,293.1499938964844,0.3045314252376556,-5888.240234375,304.0766906738281,0.8879877924919128,0.3980636596679687,0.3754017949104309,292.4382019042969,297.1499938964844,293.1499938964844,0.0129468766972422,-3532.500732421875,303.29949951171875,0.4210546910762787,0.050000000745058,0.2392035871744156,291.1098327636719,291.1499938964844,258.1499938964844,257.5062255859375,284.44439697265625,292.4361572265625,291.1147766113281,1.0,0.3808573782444,1.0,0.0,0.9721204042434692,1.0,-1.7875269651412964,1.790115447874996e-06,1.7875251770019531,-0.4171873033046722,0.0,0.0,0.6393287181854248,96.8903579711914,88.0,98.00939178466795,-12159.078125,620.9002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9427795410156,303.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.931640625,18000.0,0.0,0.0,0.2951409220695495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155168652534485,0.7155240774154663,-7.162840574892471e-06,0.0,0.0002995305112563,0.0,0.0,59.7636947631836,0.0,0.0,0.0,0.4501533806324005,4.0,0.0,1.0
370800,292.2433776855469,297.1499938964844,293.1499938964844,0.198025032877922,-3970.377685546875,304.0995483398437,0.7934774160385132,0.2809590101242065,0.2526835799217224,292.1356201171875,297.1499938964844,293.1499938964844,0.2775790095329284,-5470.9150390625,304.0818786621094,0.8660356402397156,0.369486004114151,0.3486562967300415,292.24090576171875,297.1499938964844,293.1499938964844,0.299757182598114,-4291.86083984375,304.0882568359375,0.8837072849273682,0.3917808830738067,0.2733809351921081,292.1114807128906,297.1499938964844,293.1499938964844,0.3045314252376556,-5888.240234375,304.0766906738281,0.8879877924919128,0.3980636596679687,0.3754017949104309,292.4382019042969,297.1499938964844,293.1499938964844,0.0129468766972422,-3532.500732421875,303.29949951171875,0.4210546910762787,0.050000000745058,0.2392035871744156,291.1098327636719,291.1499938964844,258.1499938964844,257.5062255859375,284.44439697265625,292.4361572265625,291.1147766113281,1.0,0.3808573782444,1.0,0.0,0.9721204042434692,1.0,-1.7875269651412964,1.790115447874996e-06,1.7875251770019531,-0.4171873033046722,0.0,0.0,0.6393287181854248,96.8903579711914,88.0,98.00939178466795,-12159.078125,620.9002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9427795410156,303.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.931640625,18000.0,0.0,0.0,0.2951409220695495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155168652534485,0.7155240774154663,-7.162840574892471e-06,0.0,0.0002995305112563,0.0,0.0,59.7636947631836,0.0,0.0,0.0,0.4501533806324005,4.0,0.0,1.0
370860,292.3076477050781,297.1499938964844,293.1499938964844,0.2056123167276382,-4088.763427734375,304.10369873046875,0.8177816271781921,0.2908869385719299,0.26141557097435,292.197509765625,297.1499938964844,293.1499938964844,0.2884455621242523,-5636.76123046875,304.0864562988281,0.893109917640686,0.3826318979263305,0.3608691990375519,292.2998046875,297.1499938964844,293.1499938964844,0.3087615370750427,-4390.947265625,304.09381103515625,0.9096821546554564,0.402863472700119,0.2809510231018066,292.1737365722656,297.1499938964844,293.1499938964844,0.3160465955734253,-6060.12451171875,304.0819091796875,0.9165936708450316,0.4117412865161896,0.3881096243858337,292.4857482910156,297.1499938964844,293.1499938964844,0.0130076566711068,-3525.85205078125,303.4185485839844,0.4314717352390289,0.050000000745058,0.2376844137907028,291.17388916015625,291.1499938964844,258.1656188964844,257.5220947265625,284.5047607421875,292.48394775390625,291.17791748046875,1.0,0.3798713088035583,1.0,0.0,0.9711204171180724,1.0,-1.8352020978927608,1.8820196601154748e-06,1.8352001905441284,-0.4272398650646209,0.0,0.0,0.6317389011383057,89.8656997680664,76.0,88.55499267578125,-12466.203125,633.6338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3971252441406,304.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.17578125,18000.0,0.0,0.0,0.3105630874633789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067897915840149,0.7067969441413879,-7.127548997232225e-06,0.0,0.0003151820565108,0.0,0.0,58.48995208740234,0.0,0.0,0.0,0.4469638168811798,4.0,0.0,1.0
370920,292.3076477050781,297.1499938964844,293.1499938964844,0.2056123167276382,-4088.763427734375,304.10369873046875,0.8177816271781921,0.2908869385719299,0.26141557097435,292.197509765625,297.1499938964844,293.1499938964844,0.2884455621242523,-5636.76123046875,304.0864562988281,0.893109917640686,0.3826318979263305,0.3608691990375519,292.2998046875,297.1499938964844,293.1499938964844,0.3087615370750427,-4390.947265625,304.09381103515625,0.9096821546554564,0.402863472700119,0.2809510231018066,292.1737365722656,297.1499938964844,293.1499938964844,0.3160465955734253,-6060.12451171875,304.0819091796875,0.9165936708450316,0.4117412865161896,0.3881096243858337,292.4857482910156,297.1499938964844,293.1499938964844,0.0130076566711068,-3525.85205078125,303.4185485839844,0.4314717352390289,0.050000000745058,0.2376844137907028,291.17388916015625,291.1499938964844,258.1656188964844,257.5220947265625,284.5047607421875,292.48394775390625,291.17791748046875,1.0,0.3798713088035583,1.0,0.0,0.9711204171180724,1.0,-1.8352020978927608,1.8820196601154748e-06,1.8352001905441284,-0.4272398650646209,0.0,0.0,0.6317389011383057,89.8656997680664,76.0,88.55499267578125,-12466.203125,633.6338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3971252441406,304.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.17578125,18000.0,0.0,0.0,0.3105630874633789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067897915840149,0.7067969441413879,-7.127548997232225e-06,0.0,0.0003151820565108,0.0,0.0,58.48995208740234,0.0,0.0,0.0,0.4469638168811798,4.0,0.0,1.0
370980,292.3670654296875,297.1499938964844,293.1499938964844,0.212811604142189,-4200.4453125,304.10711669921875,0.8455445170402527,0.3001718521118164,0.2695047855377197,292.2550048828125,297.1499938964844,293.1499938964844,0.2989456057548523,-5796.04931640625,304.090087890625,0.9290355443954468,0.3951019048690796,0.3723725080490112,292.3542785644531,297.1499938964844,293.1499938964844,0.3174511790275574,-4486.34521484375,304.0980224609375,0.9456925988197328,0.4133497178554535,0.2880520820617676,292.2315979003906,297.1499938964844,293.1499938964844,0.3271962106227875,-6225.65771484375,304.08599853515625,0.95463627576828,0.4247375130653381,0.4001010358333587,292.52783203125,297.1499938964844,293.1499938964844,0.0130536947399377,-3518.107177734375,303.5343322753906,0.4475852847099304,0.050000000745058,0.2358822673559188,291.2233581542969,291.1499938964844,258.1850891113281,257.54351806640625,284.5583801269531,292.5263061523437,291.2261657714844,1.0,0.3772441446781158,1.0,0.0,0.9701204299926758,1.0,-1.8794914484024048,1.9698018149938434e-06,1.8794894218444824,-0.4366383850574493,0.0,0.0,0.6184751391410828,81.28336334228516,64.0,70.40996551513672,-12723.9404296875,639.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9794616699219,304.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18232.625,18000.0,0.0,0.0,0.3226181268692016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835953593254089,0.6836022734642029,-6.960990504012443e-06,0.0,0.000327416404616,0.0,0.0,54.73758316040039,0.0,0.0,0.0,0.437972754240036,4.0,0.0,1.0
371040,292.3670654296875,297.1499938964844,293.1499938964844,0.212811604142189,-4200.4453125,304.10711669921875,0.8455445170402527,0.3001718521118164,0.2695047855377197,292.2550048828125,297.1499938964844,293.1499938964844,0.2989456057548523,-5796.04931640625,304.090087890625,0.9290355443954468,0.3951019048690796,0.3723725080490112,292.3542785644531,297.1499938964844,293.1499938964844,0.3174511790275574,-4486.34521484375,304.0980224609375,0.9456925988197328,0.4133497178554535,0.2880520820617676,292.2315979003906,297.1499938964844,293.1499938964844,0.3271962106227875,-6225.65771484375,304.08599853515625,0.95463627576828,0.4247375130653381,0.4001010358333587,292.52783203125,297.1499938964844,293.1499938964844,0.0130536947399377,-3518.107177734375,303.5343322753906,0.4475852847099304,0.050000000745058,0.2358822673559188,291.2233581542969,291.1499938964844,258.1850891113281,257.54351806640625,284.5583801269531,292.5263061523437,291.2261657714844,1.0,0.3772441446781158,1.0,0.0,0.9701204299926758,1.0,-1.8794914484024048,1.9698018149938434e-06,1.8794894218444824,-0.4366383850574493,0.0,0.0,0.6184751391410828,81.28336334228516,64.0,70.40996551513672,-12723.9404296875,639.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9794616699219,304.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18232.625,18000.0,0.0,0.0,0.3226181268692016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835953593254089,0.6836022734642029,-6.960990504012443e-06,0.0,0.000327416404616,0.0,0.0,54.73758316040039,0.0,0.0,0.0,0.437972754240036,4.0,0.0,1.0
371100,292.3951110839844,297.1499938964844,293.1499938964844,0.2163093388080597,-4254.5341796875,304.1085510253906,0.8623846769332886,0.3045799136161804,0.273322731256485,292.2821960449219,297.1499938964844,293.1499938964844,0.3041179776191711,-5874.23388671875,304.0915832519531,0.950986385345459,0.4010924994945526,0.3778753280639648,292.3800048828125,297.1499938964844,293.1499938964844,0.321742296218872,-4533.412109375,304.09967041015625,0.9655914306640624,0.418379008769989,0.2914402484893799,292.2590026855469,297.1499938964844,293.1499938964844,0.33270063996315,-6307.1201171875,304.0876159667969,0.97445946931839,0.4309910833835602,0.4058473110198974,292.5469970703125,297.1499938964844,293.1499938964844,0.0130757009610533,-3514.635986328125,303.5912170410156,0.4585126936435699,0.050000000745058,0.2349073588848114,291.241455078125,291.1499938964844,258.1962280273437,257.5561828613281,284.5829772949219,292.5455627441406,291.2436218261719,1.0,0.3754751980304718,1.0,0.0,0.969620406627655,1.0,-1.900482535362244,2.0122060959693044e-06,1.9004805088043213,-0.4411126971244812,0.0,0.0,0.6105414628982544,76.5810775756836,64.0,59.25644302368164,-12834.1552734375,639.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.30584716796875,304.72369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18274.390625,18000.0,0.0,0.0,0.3273679912090301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684011220932007,0.6684079766273499,-6.845691132184584e-06,0.0,0.0003322369011584,0.0,0.0,52.32357025146485,0.0,0.0,0.0,0.4320839047431946,4.0,0.0,1.0
371160,292.4221496582031,297.1499938964844,293.1499938964844,0.2197506576776504,-4307.65185546875,304.1098327636719,0.8819887042045593,0.3088331818580627,0.2769944965839386,292.3084716796875,297.1499938964844,293.1499938964844,0.3092551827430725,-5951.71240234375,304.0928649902344,0.9732564687728882,0.4069227874279022,0.3832185864448547,292.4047546386719,297.1499938964844,293.1499938964844,0.3260149359703064,-4580.24853515625,304.1010437011719,0.9851136803627014,0.4232684969902038,0.2947250008583069,292.2854309082031,297.1499938964844,293.1499938964844,0.3381770551204681,-6388.0048828125,304.0889892578125,0.9932559728622437,0.4370852410793304,0.4114344716072082,292.5650329589844,297.1499938964844,293.1499938964844,0.0130983395501971,-3511.63916015625,303.64752197265625,0.4709116816520691,0.050000000745058,0.2338959574699401,291.2550354003906,291.1499938964844,258.2082214355469,257.5700988769531,284.6062927246094,292.5636901855469,291.2566223144531,1.0,0.3734656870365143,1.0,0.0,0.969120442867279,1.0,-1.9207476377487185,2.053626758424798e-06,1.920745611190796,-0.445443719625473,0.0,0.0,0.6021536588668823,71.6727066040039,82.0,47.56171798706055,-12932.8701171875,638.9586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64892578125,304.91461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18300.90625,18000.0,0.0,0.0,0.3312803506851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518307328224182,0.6518374681472778,-6.718841632391559e-06,0.0,0.0003362074203323,0.0,0.0,49.75889205932617,0.0,0.0,0.0,0.4256972372531891,4.0,0.0,1.0
371220,292.47381591796875,297.1499938964844,293.1499938964844,0.2267639338970184,-4415.74658203125,304.11151123046875,0.8930816054344177,0.3167935907840729,0.2842503190040588,292.3587341308594,297.1499938964844,293.1499938964844,0.3197484314441681,-6109.62646484375,304.0943908691406,0.9844120144844056,0.4180514216423034,0.3938139677047729,292.4519958496094,297.1499938964844,293.1499938964844,0.3348249495029449,-4676.8623046875,304.1026611328125,0.993763267993927,0.43256875872612,0.3012670278549194,292.3327331542969,297.1499938964844,293.1499938964844,0.3455771803855896,-6494.1494140625,304.0970764160156,0.9990000128746032,0.4493747353553772,0.418513149023056,292.5982360839844,297.1499938964844,293.1499938964844,0.0133269932121038,-3535.304443359375,303.7574462890625,0.4730569720268249,0.050000000745058,0.2337052375078201,291.2709045410156,291.1499938964844,258.23468017578125,257.6015014648437,284.64892578125,292.5970458984375,291.2715759277344,1.0,0.3789344727993011,1.0,0.0,0.9681204557418824,1.0,-1.9583100080490112,2.131670044036582e-06,1.9583079814910889,-0.453533411026001,0.0,0.0,0.5848555564880371,71.57977294921875,100.0,26.22955703735352,-13097.537109375,667.4620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3649597167969,305.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18317.07421875,18000.0,0.0,0.0,0.3367012739181518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171297430992126,0.6171361804008484,-6.455100901803235e-06,0.0,0.0003417089756112,0.0,0.0,44.64736557006836,0.0,0.0,0.0,0.4124810099601745,4.0,0.0,1.0
371280,292.47381591796875,297.1499938964844,293.1499938964844,0.2267639338970184,-4415.74658203125,304.11151123046875,0.8930816054344177,0.3167935907840729,0.2842503190040588,292.3587341308594,297.1499938964844,293.1499938964844,0.3197484314441681,-6109.62646484375,304.0943908691406,0.9844120144844056,0.4180514216423034,0.3938139677047729,292.4519958496094,297.1499938964844,293.1499938964844,0.3348249495029449,-4676.8623046875,304.1026611328125,0.993763267993927,0.43256875872612,0.3012670278549194,292.3327331542969,297.1499938964844,293.1499938964844,0.3455771803855896,-6494.1494140625,304.0970764160156,0.9990000128746032,0.4493747353553772,0.418513149023056,292.5982360839844,297.1499938964844,293.1499938964844,0.0133269932121038,-3535.304443359375,303.7574462890625,0.4730569720268249,0.050000000745058,0.2337052375078201,291.2709045410156,291.1499938964844,258.23468017578125,257.6015014648437,284.64892578125,292.5970458984375,291.2715759277344,1.0,0.3789344727993011,1.0,0.0,0.9681204557418824,1.0,-1.9583100080490112,2.131670044036582e-06,1.9583079814910889,-0.453533411026001,0.0,0.0,0.5848555564880371,71.57977294921875,100.0,26.22955703735352,-13097.537109375,667.4620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3649597167969,305.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18317.07421875,18000.0,0.0,0.0,0.3367012739181518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171297430992126,0.6171361804008484,-6.455100901803235e-06,0.0,0.0003417089756112,0.0,0.0,44.64736557006836,0.0,0.0,0.0,0.4124810099601745,4.0,0.0,1.0
371340,292.52313232421875,297.1499938964844,293.1499938964844,0.2337557971477508,-4523.25390625,304.1126708984375,0.8863541483879089,0.3239230513572693,0.2909725904464721,292.4066772460937,297.1499938964844,293.1499938964844,0.3304269909858703,-6269.7568359375,304.0951232910156,0.9786024689674376,0.4283734858036041,0.4038743078708648,292.4969482421875,297.1499938964844,293.1499938964844,0.3438843190670013,-4776.13232421875,304.1033020019531,0.9871867895126344,0.4411368072032928,0.3074642419815063,292.3803405761719,297.1499938964844,293.1499938964844,0.3616547882556915,-6734.52099609375,304.0877685546875,0.9978618025779724,0.4604533314704895,0.4340165853500366,292.6288757324219,297.1499938964844,293.1499938964844,0.0136821577325463,-3579.46044921875,303.8621826171875,0.4630805552005768,0.050000000745058,0.234536662697792,291.2640075683594,291.1499938964844,258.2642822265625,257.6373596191406,284.69207763671875,292.6278076171875,291.2632751464844,1.0,0.3902699947357178,1.0,0.0,0.9671204090118408,1.0,-2.00562047958374,2.2320627977023832e-06,2.0056183338165283,-0.4637236595153808,0.0,0.0,0.569839596748352,77.21479034423828,118.0,-3.282374858856201,-13271.62109375,724.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08282470703125,305.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18276.212890625,18000.0,0.0,0.0,0.339213103055954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58486407995224,0.5848702788352966,-6.210349965840578e-06,0.0,0.0003442581801209,0.0,0.0,40.19149398803711,0.0,0.0,0.0,0.4004126489162445,4.0,0.0,1.0
371400,292.52313232421875,297.1499938964844,293.1499938964844,0.2337557971477508,-4523.25390625,304.1126708984375,0.8863541483879089,0.3239230513572693,0.2909725904464721,292.4066772460937,297.1499938964844,293.1499938964844,0.3304269909858703,-6269.7568359375,304.0951232910156,0.9786024689674376,0.4283734858036041,0.4038743078708648,292.4969482421875,297.1499938964844,293.1499938964844,0.3438843190670013,-4776.13232421875,304.1033020019531,0.9871867895126344,0.4411368072032928,0.3074642419815063,292.3803405761719,297.1499938964844,293.1499938964844,0.3616547882556915,-6734.52099609375,304.0877685546875,0.9978618025779724,0.4604533314704895,0.4340165853500366,292.6288757324219,297.1499938964844,293.1499938964844,0.0136821577325463,-3579.46044921875,303.8621826171875,0.4630805552005768,0.050000000745058,0.234536662697792,291.2640075683594,291.1499938964844,258.2642822265625,257.6373596191406,284.69207763671875,292.6278076171875,291.2632751464844,1.0,0.3902699947357178,1.0,0.0,0.9671204090118408,1.0,-2.00562047958374,2.2320627977023832e-06,2.0056183338165283,-0.4637236595153808,0.0,0.0,0.569839596748352,77.21479034423828,118.0,-3.282374858856201,-13271.62109375,724.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08282470703125,305.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18276.212890625,18000.0,0.0,0.0,0.339213103055954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58486407995224,0.5848702788352966,-6.210349965840578e-06,0.0,0.0003442581801209,0.0,0.0,40.19149398803711,0.0,0.0,0.0,0.4004126489162445,4.0,0.0,1.0
371460,292.5699768066406,297.1499938964844,293.1499938964844,0.2403876930475235,-4624.4853515625,304.11407470703125,0.8662799596786499,0.3303042650222778,0.2972246408462524,292.4522399902344,297.1499938964844,293.1499938964844,0.3407919406890869,-6423.8994140625,304.0961303710937,0.9577672481536864,0.4379632174968719,0.4134533107280731,292.5394897460937,297.1499938964844,293.1499938964844,0.3526768386363983,-4871.8115234375,304.1042175292969,0.9663193821907043,0.449050098657608,0.3133610486984253,292.4288330078125,297.1499938964844,293.1499938964844,0.3722850084304809,-6889.08056640625,304.0907592773437,0.9800185561180116,0.4701095223426819,0.4435790479183197,292.6575927734375,297.1499938964844,293.1499938964844,0.0141503261402249,-3638.98046875,303.9617614746094,0.4423277974128723,0.050000000745058,0.236403688788414,291.254150390625,291.1499938964844,258.29669189453125,257.6773376464844,284.7320861816406,292.6565856933594,291.25347900390625,1.0,0.4049415290355682,1.0,0.0,0.966120421886444,1.0,-2.045342445373535,2.3182692530099303e-06,2.045340061187744,-0.4722992479801178,0.0,0.0,0.5566058158874512,88.21395874023438,136.0,-11.577154159545898,-13421.91796875,795.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75469970703125,306.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18230.314453125,18000.0,0.0,0.0,0.3393990397453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583316683769226,0.5583376884460449,-6.015824510541279e-06,0.0,0.0003444468893576,0.0,0.0,36.768497467041016,0.0,0.0,0.0,0.3906189799308777,4.0,0.0,1.0
371520,292.5699768066406,297.1499938964844,293.1499938964844,0.2403876930475235,-4624.4853515625,304.11407470703125,0.8662799596786499,0.3303042650222778,0.2972246408462524,292.4522399902344,297.1499938964844,293.1499938964844,0.3407919406890869,-6423.8994140625,304.0961303710937,0.9577672481536864,0.4379632174968719,0.4134533107280731,292.5394897460937,297.1499938964844,293.1499938964844,0.3526768386363983,-4871.8115234375,304.1042175292969,0.9663193821907043,0.449050098657608,0.3133610486984253,292.4288330078125,297.1499938964844,293.1499938964844,0.3722850084304809,-6889.08056640625,304.0907592773437,0.9800185561180116,0.4701095223426819,0.4435790479183197,292.6575927734375,297.1499938964844,293.1499938964844,0.0141503261402249,-3638.98046875,303.9617614746094,0.4423277974128723,0.050000000745058,0.236403688788414,291.254150390625,291.1499938964844,258.29669189453125,257.6773376464844,284.7320861816406,292.6565856933594,291.25347900390625,1.0,0.4049415290355682,1.0,0.0,0.966120421886444,1.0,-2.045342445373535,2.3182692530099303e-06,2.045340061187744,-0.4722992479801178,0.0,0.0,0.5566058158874512,88.21395874023438,136.0,-11.577154159545898,-13421.91796875,795.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75469970703125,306.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18230.314453125,18000.0,0.0,0.0,0.3393990397453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583316683769226,0.5583376884460449,-6.015824510541279e-06,0.0,0.0003444468893576,0.0,0.0,36.768497467041016,0.0,0.0,0.0,0.3906189799308777,4.0,0.0,1.0
371580,292.6147766113281,297.1499938964844,293.1499938964844,0.2466183602809906,-4719.0087890625,304.1156616210937,0.8446276783943176,0.3359115719795227,0.3028969168663025,292.4958801269531,297.1499938964844,293.1499938964844,0.3508271276950836,-6572.04931640625,304.0973815917969,0.931184709072113,0.4467930197715759,0.4224377572536468,292.5801086425781,297.1499938964844,293.1499938964844,0.3611912727355957,-4963.91455078125,304.1053161621094,0.9390522837638856,0.4562839865684509,0.318873792886734,292.4731140136719,297.1499938964844,293.1499938964844,0.3829984664916992,-7043.7392578125,304.0926208496094,0.9559371471405028,0.4793972373008728,0.4529241025447845,292.6847839355469,297.1499938964844,293.1499938964844,0.0146973198279738,-3707.909423828125,304.0557556152344,0.4231971502304077,0.050000000745058,0.238844946026802,291.2387390136719,291.1499938964844,258.3316955566406,257.7210693359375,284.7702941894531,292.683837890625,291.2379150390625,1.0,0.4214950501918793,1.0,0.0,0.9651204347610474,1.0,-2.0837209224700928,2.403169446552056e-06,2.0837185382843018,-0.4805983304977417,0.0,0.0,0.5457745790481567,102.2669677734375,154.0,-19.20254707336425,-13552.5595703125,879.5279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3553161621094,306.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.251953125,18000.0,0.0,0.0,0.33774334192276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362547039985657,0.5362605452537537,-5.8587656894815154e-06,0.0,0.0003427665506023,0.0,0.0,34.080440521240234,0.0,0.0,0.0,0.3826409876346588,4.0,0.0,1.0
371640,292.6147766113281,297.1499938964844,293.1499938964844,0.2466183602809906,-4719.0087890625,304.1156616210937,0.8446276783943176,0.3359115719795227,0.3028969168663025,292.4958801269531,297.1499938964844,293.1499938964844,0.3508271276950836,-6572.04931640625,304.0973815917969,0.931184709072113,0.4467930197715759,0.4224377572536468,292.5801086425781,297.1499938964844,293.1499938964844,0.3611912727355957,-4963.91455078125,304.1053161621094,0.9390522837638856,0.4562839865684509,0.318873792886734,292.4731140136719,297.1499938964844,293.1499938964844,0.3829984664916992,-7043.7392578125,304.0926208496094,0.9559371471405028,0.4793972373008728,0.4529241025447845,292.6847839355469,297.1499938964844,293.1499938964844,0.0146973198279738,-3707.909423828125,304.0557556152344,0.4231971502304077,0.050000000745058,0.238844946026802,291.2387390136719,291.1499938964844,258.3316955566406,257.7210693359375,284.7702941894531,292.683837890625,291.2379150390625,1.0,0.4214950501918793,1.0,0.0,0.9651204347610474,1.0,-2.0837209224700928,2.403169446552056e-06,2.0837185382843018,-0.4805983304977417,0.0,0.0,0.5457745790481567,102.2669677734375,154.0,-19.20254707336425,-13552.5595703125,879.5279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3553161621094,306.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.251953125,18000.0,0.0,0.0,0.33774334192276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362547039985657,0.5362605452537537,-5.8587656894815154e-06,0.0,0.0003427665506023,0.0,0.0,34.080440521240234,0.0,0.0,0.0,0.3826409876346588,4.0,0.0,1.0
371700,292.6364440917969,297.1499938964844,293.1499938964844,0.2495501488447189,-4763.2578125,304.1165771484375,0.8343945145606995,0.3384396731853485,0.3055148124694824,292.5169677734375,297.1499938964844,293.1499938964844,0.3556737601757049,-6643.1728515625,304.09814453125,0.917799174785614,0.4509354531764984,0.4267036616802215,292.5996398925781,297.1499938964844,293.1499938964844,0.365298330783844,-5008.11328125,304.10595703125,0.9248899817466736,0.4596607685089111,0.3214851915836334,292.4942321777344,297.1499938964844,293.1499938964844,0.3882466554641723,-7119.13330078125,304.093505859375,0.9428290128707886,0.483822613954544,0.4574395418167114,292.69781494140625,297.1499938964844,293.1499938964844,0.0149950925260782,-3744.738525390625,304.10076904296875,0.4151296317577362,0.050000000745058,0.240225151181221,291.2303161621094,291.1499938964844,258.3500671386719,257.7442321777344,284.7888488769531,292.6969299316406,291.2294311523437,1.0,0.4301458597183227,1.0,0.0,0.9646204710006714,1.0,-2.102205753326416,2.4446285351587e-06,2.102203369140625,-0.4845981001853943,0.0,0.0,0.5412646532058716,110.1349639892578,154.0,-21.36813163757324,-13613.177734375,924.8096313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62176513671875,306.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18160.375,18000.0,0.0,0.0,0.3363958895206451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271515846252441,0.5271573662757874,-5.795086053694831e-06,0.0,0.0003413990780245,0.0,0.0,33.01225280761719,0.0,0.0,0.0,0.3793829679489136,4.0,0.0,1.0
371760,292.6575927734375,297.1499938964844,293.1499938964844,0.2523556649684906,-4805.462890625,304.1175537109375,0.8246947526931763,0.3407900333404541,0.3079883158206939,292.53759765625,297.1499938964844,293.1499938964844,0.3604004979133606,-6712.27001953125,304.0989685058594,0.9055580496788024,0.4549019634723663,0.430819422006607,292.6187438964844,297.1499938964844,293.1499938964844,0.3693005442619324,-5051.0400390625,304.106689453125,0.9115492701530457,0.462883859872818,0.3240011036396026,292.5148010253906,297.1499938964844,293.1499938964844,0.3933955132961273,-7192.8408203125,304.09442138671875,0.929792821407318,0.4880914092063904,0.4618273079395294,292.7105407714844,297.1499938964844,293.1499938964844,0.015421905554831,-3793.677978515625,304.144287109375,0.4079716503620147,0.050000000745058,0.2416967898607254,291.2215270996094,291.1499938964844,258.3690185546875,257.7681884765625,284.8070068359375,292.7096862792969,291.2206726074219,1.0,0.4389154016971588,1.0,0.0,0.9641204476356506,1.0,-2.120178937911988,2.4852963633748004e-06,2.1201765537261963,-0.4884907305240631,0.0,0.0,0.5373780727386475,118.42960357666016,172.0,-22.619029998779297,-13674.7626953125,971.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629150390625,306.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18138.390625,18000.0,0.0,0.0,0.3347931206226349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192728638648987,0.5192785859107971,-5.74037494516233e-06,0.0,0.0003397724649403,0.0,0.0,32.105812072753906,0.0,0.0,0.0,0.3765797019004822,4.0,0.0,1.0
371820,292.6988525390625,297.1499938964844,293.1499938964844,0.2577686309814453,-4886.88525390625,304.1192932128906,0.8094716668128967,0.3448940515518188,0.3123539984226227,292.5778503417969,297.1499938964844,293.1499938964844,0.3698121309280395,-6849.6015625,304.1001892089844,0.8885252475738525,0.4622520208358764,0.4384521842002868,292.6557922363281,297.1499938964844,293.1499938964844,0.3773266673088074,-5137.10546875,304.107666015625,0.8930249810218811,0.4688294529914856,0.3286434710025787,292.5546264648437,297.1499938964844,293.1499938964844,0.4037415385246277,-7340.73046875,304.0956115722656,0.9103325009346008,0.4961035847663879,0.4700576364994049,292.7380676269531,297.1499938964844,293.1499938964844,0.0179010201245546,-4115.52490234375,304.1440124511719,0.4097752571105957,0.0553333573043346,0.2625746130943298,291.18902587890625,291.1499938964844,258.40838623046875,257.8183288574219,284.84478759765625,292.7370300292969,291.1863098144531,1.0,0.4574520587921142,1.0,0.0,0.963120460510254,1.0,-2.17510724067688,2.611596300994279e-06,2.1751046180725098,-0.5006459951400757,0.0,0.0,0.5336093902587891,133.93545532226562,190.0,-47.33220672607422,-13832.5419921875,1083.8917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548522949219,306.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.4375,18000.0,0.0,0.0,0.3311953246593475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079219937324524,0.507927656173706,-5.656185749103315e-06,0.0,0.0003361211565788,0.0,0.0,30.80125999450684,0.0,0.0,0.0,0.3725701570510864,4.0,0.0,1.0
371880,292.6988525390625,297.1499938964844,293.1499938964844,0.2577686309814453,-4886.88525390625,304.1192932128906,0.8094716668128967,0.3448940515518188,0.3123539984226227,292.5778503417969,297.1499938964844,293.1499938964844,0.3698121309280395,-6849.6015625,304.1001892089844,0.8885252475738525,0.4622520208358764,0.4384521842002868,292.6557922363281,297.1499938964844,293.1499938964844,0.3773266673088074,-5137.10546875,304.107666015625,0.8930249810218811,0.4688294529914856,0.3286434710025787,292.5546264648437,297.1499938964844,293.1499938964844,0.4037415385246277,-7340.73046875,304.0956115722656,0.9103325009346008,0.4961035847663879,0.4700576364994049,292.7380676269531,297.1499938964844,293.1499938964844,0.0179010201245546,-4115.52490234375,304.1440124511719,0.4097752571105957,0.0553333573043346,0.2625746130943298,291.18902587890625,291.1499938964844,258.40838623046875,257.8183288574219,284.84478759765625,292.7370300292969,291.1863098144531,1.0,0.4574520587921142,1.0,0.0,0.963120460510254,1.0,-2.17510724067688,2.611596300994279e-06,2.1751046180725098,-0.5006459951400757,0.0,0.0,0.5336093902587891,133.93545532226562,190.0,-47.33220672607422,-13832.5419921875,1083.8917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548522949219,306.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.4375,18000.0,0.0,0.0,0.3311953246593475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079219937324524,0.507927656173706,-5.656185749103315e-06,0.0,0.0003361211565788,0.0,0.0,30.80125999450684,0.0,0.0,0.0,0.3725701570510864,4.0,0.0,1.0
371940,292.738037109375,297.1499938964844,293.1499938964844,0.2624447047710418,-4956.46044921875,304.12176513671875,0.7934171557426453,0.3483782708644867,0.3161898851394653,292.6166076660156,297.1499938964844,293.1499938964844,0.3783499300479889,-6972.69873046875,304.10260009765625,0.8720411062240601,0.468887060880661,0.4454712867736816,292.691162109375,297.1499938964844,293.1499938964844,0.3845607340335846,-5213.76318359375,304.1097412109375,0.8755080103874207,0.4741744697093963,0.3329129517078399,292.5928039550781,297.1499938964844,293.1499938964844,0.4132410883903503,-7474.9228515625,304.0979309082031,0.8930649161338806,0.5034489631652832,0.477729856967926,292.7709350585937,297.1499938964844,293.1499938964844,0.0209834519773721,-4462.5830078125,304.14093017578125,0.4112913906574249,0.0591148994863033,0.2842704057693481,291.1657409667969,291.1499938964844,258.4495849609375,257.8711242675781,284.8905639648437,292.7698059082031,291.164794921875,1.0,0.4764559268951416,1.0,0.0,0.9621204733848572,1.0,-2.2285542488098145,2.7374383080314142e-06,2.2285516262054443,-0.5122287273406982,0.0,0.0,0.5333491563796997,151.22608947753906,208.0,-33.49785614013672,-14046.2216796875,1206.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,306.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.251953125,18000.0,0.0,0.0,0.3277305066585541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069712400436401,0.5069769024848938,-5.63677667742013e-06,0.0,0.0003326048026792,0.0,0.0,30.63664627075196,0.0,0.0,0.0,0.3719837665557861,4.0,0.0,1.0
372000,292.738037109375,297.1499938964844,293.1499938964844,0.2624447047710418,-4956.46044921875,304.12176513671875,0.7934171557426453,0.3483782708644867,0.3161898851394653,292.6166076660156,297.1499938964844,293.1499938964844,0.3783499300479889,-6972.69873046875,304.10260009765625,0.8720411062240601,0.468887060880661,0.4454712867736816,292.691162109375,297.1499938964844,293.1499938964844,0.3845607340335846,-5213.76318359375,304.1097412109375,0.8755080103874207,0.4741744697093963,0.3329129517078399,292.5928039550781,297.1499938964844,293.1499938964844,0.4132410883903503,-7474.9228515625,304.0979309082031,0.8930649161338806,0.5034489631652832,0.477729856967926,292.7709350585937,297.1499938964844,293.1499938964844,0.0209834519773721,-4462.5830078125,304.14093017578125,0.4112913906574249,0.0591148994863033,0.2842704057693481,291.1657409667969,291.1499938964844,258.4495849609375,257.8711242675781,284.8905639648437,292.7698059082031,291.164794921875,1.0,0.4764559268951416,1.0,0.0,0.9621204733848572,1.0,-2.2285542488098145,2.7374383080314142e-06,2.2285516262054443,-0.5122287273406982,0.0,0.0,0.5333491563796997,151.22608947753906,208.0,-33.49785614013672,-14046.2216796875,1206.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,306.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.251953125,18000.0,0.0,0.0,0.3277305066585541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069712400436401,0.5069769024848938,-5.63677667742013e-06,0.0,0.0003326048026792,0.0,0.0,30.63664627075196,0.0,0.0,0.0,0.3719837665557861,4.0,0.0,1.0
372060,292.77520751953125,297.1499938964844,293.1499938964844,0.2665413916110992,-5016.984375,304.1243591308594,0.7778024673461914,0.3512723743915558,0.3195629715919494,292.6540832519531,297.1499938964844,293.1499938964844,0.3861305713653564,-7083.91796875,304.1054382324219,0.8564203381538391,0.4747979938983917,0.4518770277500152,292.72509765625,297.1499938964844,293.1499938964844,0.3911291062831878,-5282.81591796875,304.1122436523437,0.8589826226234436,0.4789147973060608,0.3368102312088012,292.62957763671875,297.1499938964844,293.1499938964844,0.4219988584518432,-7597.5869140625,304.1007080078125,0.8767510652542114,0.5101054310798645,0.4848210513591766,292.8046569824219,297.1499938964844,293.1499938964844,0.0236037950962781,-4729.751953125,304.1396179199219,0.4091793596744537,0.0618742667138576,0.3009172081947326,291.1484375,291.1499938964844,258.4923095703125,257.9262390136719,284.93414306640625,292.8035888671875,291.1478576660156,1.0,0.4949837028980255,1.0,0.0,0.9611204862594604,1.0,-2.2734994888305664,2.8457247935875785e-06,2.273496627807617,-0.5220409631729126,0.0,0.0,0.53481525182724,170.09954833984375,226.0,-25.405838012695312,-14204.8515625,1329.9722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62139892578125,306.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.939453125,18000.0,0.0,0.0,0.3248681724071502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508277177810669,0.5082828402519226,-5.63811545362114e-06,0.0,0.0003296998911537,0.0,0.0,30.746212005615234,0.0,0.0,0.0,0.3723511099815368,4.0,0.0,1.0
372120,292.77520751953125,297.1499938964844,293.1499938964844,0.2665413916110992,-5016.984375,304.1243591308594,0.7778024673461914,0.3512723743915558,0.3195629715919494,292.6540832519531,297.1499938964844,293.1499938964844,0.3861305713653564,-7083.91796875,304.1054382324219,0.8564203381538391,0.4747979938983917,0.4518770277500152,292.72509765625,297.1499938964844,293.1499938964844,0.3911291062831878,-5282.81591796875,304.1122436523437,0.8589826226234436,0.4789147973060608,0.3368102312088012,292.62957763671875,297.1499938964844,293.1499938964844,0.4219988584518432,-7597.5869140625,304.1007080078125,0.8767510652542114,0.5101054310798645,0.4848210513591766,292.8046569824219,297.1499938964844,293.1499938964844,0.0236037950962781,-4729.751953125,304.1396179199219,0.4091793596744537,0.0618742667138576,0.3009172081947326,291.1484375,291.1499938964844,258.4923095703125,257.9262390136719,284.93414306640625,292.8035888671875,291.1478576660156,1.0,0.4949837028980255,1.0,0.0,0.9611204862594604,1.0,-2.2734994888305664,2.8457247935875785e-06,2.273496627807617,-0.5220409631729126,0.0,0.0,0.53481525182724,170.09954833984375,226.0,-25.405838012695312,-14204.8515625,1329.9722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62139892578125,306.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.939453125,18000.0,0.0,0.0,0.3248681724071502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508277177810669,0.5082828402519226,-5.63811545362114e-06,0.0,0.0003296998911537,0.0,0.0,30.746212005615234,0.0,0.0,0.0,0.3723511099815368,4.0,0.0,1.0
372180,292.8104248046875,297.1499938964844,293.1499938964844,0.2700500786304474,-5068.4345703125,304.1270446777344,0.7638006210327148,0.3536227643489837,0.3224711120128631,292.6900939941406,297.1499938964844,293.1499938964844,0.3931534588336944,-7183.48095703125,304.10858154296875,0.8426721692085266,0.4800597131252289,0.4576878547668457,292.7573547363281,297.1499938964844,293.1499938964844,0.3970478475093841,-5344.5732421875,304.1149597167969,0.8444960117340088,0.4831366837024688,0.3403571546077728,292.6647033691406,297.1499938964844,293.1499938964844,0.4300243258476257,-7709.1005859375,304.103759765625,0.8622700572013855,0.5161622762680054,0.4913603961467743,292.837158203125,297.1499938964844,293.1499938964844,0.025917999446392,-4950.15771484375,304.1392517089844,0.4059221148490906,0.0640327334403991,0.3146528303623199,291.13623046875,291.1499938964844,258.5362854003906,257.9833374023437,284.9752502441406,292.8361511230469,291.13580322265625,1.0,0.5127246975898743,1.0,0.0,0.9601204991340636,1.0,-2.3125908374786377,2.941745833595633e-06,2.3125879764556885,-0.5306090116500854,0.0,0.0,0.5374948382377625,189.6565093994141,214.0,-18.932615280151367,-14333.7119140625,1453.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343078613281,306.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.38671875,18000.0,0.0,0.0,0.322800725698471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121377110481262,0.5121433734893799,-5.65715754419216e-06,0.0,0.0003276016796007,0.0,0.0,31.14142799377441,0.0,0.0,0.0,0.3736197650432586,4.0,0.0,1.0
372240,292.8104248046875,297.1499938964844,293.1499938964844,0.2700500786304474,-5068.4345703125,304.1270446777344,0.7638006210327148,0.3536227643489837,0.3224711120128631,292.6900939941406,297.1499938964844,293.1499938964844,0.3931534588336944,-7183.48095703125,304.10858154296875,0.8426721692085266,0.4800597131252289,0.4576878547668457,292.7573547363281,297.1499938964844,293.1499938964844,0.3970478475093841,-5344.5732421875,304.1149597167969,0.8444960117340088,0.4831366837024688,0.3403571546077728,292.6647033691406,297.1499938964844,293.1499938964844,0.4300243258476257,-7709.1005859375,304.103759765625,0.8622700572013855,0.5161622762680054,0.4913603961467743,292.837158203125,297.1499938964844,293.1499938964844,0.025917999446392,-4950.15771484375,304.1392517089844,0.4059221148490906,0.0640327334403991,0.3146528303623199,291.13623046875,291.1499938964844,258.5362854003906,257.9833374023437,284.9752502441406,292.8361511230469,291.13580322265625,1.0,0.5127246975898743,1.0,0.0,0.9601204991340636,1.0,-2.3125908374786377,2.941745833595633e-06,2.3125879764556885,-0.5306090116500854,0.0,0.0,0.5374948382377625,189.6565093994141,214.0,-18.932615280151367,-14333.7119140625,1453.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343078613281,306.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.38671875,18000.0,0.0,0.0,0.322800725698471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121377110481262,0.5121433734893799,-5.65715754419216e-06,0.0,0.0003276016796007,0.0,0.0,31.14142799377441,0.0,0.0,0.0,0.3736197650432586,4.0,0.0,1.0
372300,292.8271789550781,297.1499938964844,293.1499938964844,0.2714206278324127,-5088.25537109375,304.12872314453125,0.7608890533447266,0.3546355664730072,0.3235927522182464,292.7073669433594,297.1499938964844,293.1499938964844,0.3962103724479675,-7226.34619140625,304.1105651855469,0.8401409983634949,0.482490062713623,0.4602102041244507,292.7726745605469,297.1499938964844,293.1499938964844,0.3995979130268097,-5370.87939453125,304.11669921875,0.841677725315094,0.485101044178009,0.3418835997581482,292.6814880371094,297.1499938964844,293.1499938964844,0.4335943460464477,-7758.203125,304.1056823730469,0.8596784472465515,0.5190137028694153,0.494267851114273,292.8525390625,297.1499938964844,293.1499938964844,0.0268576331436634,-5034.6923828125,304.1394958496094,0.4062029719352722,0.0649746730923652,0.3199244439601898,291.1322326660156,291.1499938964844,258.5586853027344,258.0124816894531,284.9952087402344,292.8515930175781,291.1320495605469,1.0,0.5173912644386292,1.0,0.0,0.959620475769043,1.0,-2.328632354736328,2.9816512778779725e-06,2.328629493713379,-0.5340868234634399,0.0,0.0,0.5390979051589966,194.8740997314453,214.0,-14.630549430847168,-14385.12890625,1494.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100769042969,306.930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.59375,18000.0,0.0,0.0,0.3220957219600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148203372955322,0.5148259997367859,-5.671975941368146e-06,0.0,0.0003268862201366,0.0,0.0,31.42522048950196,0.0,0.0,0.0,0.37451833486557,4.0,0.0,1.0
372360,292.8431396484375,297.1499938964844,293.1499938964844,0.2725829780101776,-5104.93212890625,304.1304931640625,0.7600626945495605,0.355586439371109,0.3245447874069214,292.7240600585937,297.1499938964844,293.1499938964844,0.3990032970905304,-7265.28662109375,304.1126708984375,0.8398171663284302,0.4848222136497497,0.4625231623649597,292.7873229980469,297.1499938964844,293.1499938964844,0.401918888092041,-5394.68798828125,304.1185302734375,0.8411049246788025,0.4870054423809051,0.3432820737361908,292.6976013183594,297.1499938964844,293.1499938964844,0.4369095861911773,-7803.568359375,304.10772705078125,0.8594626188278198,0.5217821002006531,0.4969809651374817,292.8671264648437,297.1499938964844,293.1499938964844,0.027502492070198,-5104.47265625,304.1402282714844,0.4075739085674286,0.06587765365839,0.3244408667087555,291.1296081542969,291.1499938964844,258.5813293457031,258.0419921875,285.01373291015625,292.8662414550781,291.12945556640625,1.0,0.520389199256897,1.0,0.0,0.959120512008667,1.0,-2.342921018600464,3.01747968478594e-06,2.3429179191589355,-0.537219226360321,0.0,0.0,0.5407193899154663,197.3156280517578,202.0,-11.295100212097168,-14426.6708984375,1522.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5706481933594,306.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.125,18000.0,0.0,0.0,0.3216079771518707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175969004631042,0.5176026225090027,-5.688457349606324e-06,0.0,0.0003263912221882,0.0,0.0,31.72593688964844,0.0,0.0,0.0,0.3754672706127167,4.0,0.0,1.0
