time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372420,292.87286376953125,297.1499938964844,293.1499938964844,0.2745128571987152,-5132.45166015625,304.1337585449219,0.7621582746505737,0.3573341369628906,0.3261062800884247,292.7555236816406,297.1499938964844,293.1499938964844,0.4040556252002716,-7335.40576171875,304.1166687011719,0.8431456685066223,0.4892299473285675,0.4666908979415893,292.81463623046875,297.1499938964844,293.1499938964844,0.4061214923858642,-5437.6357421875,304.1220092773437,0.8440093398094177,0.4906484484672546,0.3458099663257599,292.7279357910156,297.1499938964844,293.1499938964844,0.4430328905582428,-7887.02294921875,304.1116027832031,0.8633220195770264,0.5270910859107971,0.5019823908805847,292.8939208984375,297.1499938964844,293.1499938964844,0.0285951979458332,-5229.2451171875,304.14166259765625,0.4123819172382355,0.0676082596182823,0.3321001529693603,291.1253356933594,291.1499938964844,258.6270751953125,258.10186767578125,285.0482788085937,292.89312744140625,291.125244140625,1.0,0.5226401686668396,1.0,0.0,0.9581205248832704,1.0,-2.3680520057678223,3.081108843616676e-06,2.368048906326294,-0.5427417159080505,0.0,0.0,0.5443165898323059,196.94024658203125,190.0,-7.166341781616211,-14494.26953125,1553.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46002197265625,306.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.998046875,18000.0,0.0,0.0,0.3212430775165558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237410664558411,0.5237467885017395,-5.725423307012534e-06,0.0,0.0003260209050495,0.0,0.0,32.39976119995117,0.0,0.0,0.0,0.3775866031646728,4.0,0.0,1.0
372480,292.87286376953125,297.1499938964844,293.1499938964844,0.2745128571987152,-5132.45166015625,304.1337585449219,0.7621582746505737,0.3573341369628906,0.3261062800884247,292.7555236816406,297.1499938964844,293.1499938964844,0.4040556252002716,-7335.40576171875,304.1166687011719,0.8431456685066223,0.4892299473285675,0.4666908979415893,292.81463623046875,297.1499938964844,293.1499938964844,0.4061214923858642,-5437.6357421875,304.1220092773437,0.8440093398094177,0.4906484484672546,0.3458099663257599,292.7279357910156,297.1499938964844,293.1499938964844,0.4430328905582428,-7887.02294921875,304.1116027832031,0.8633220195770264,0.5270910859107971,0.5019823908805847,292.8939208984375,297.1499938964844,293.1499938964844,0.0285951979458332,-5229.2451171875,304.14166259765625,0.4123819172382355,0.0676082596182823,0.3321001529693603,291.1253356933594,291.1499938964844,258.6270751953125,258.10186767578125,285.0482788085937,292.89312744140625,291.125244140625,1.0,0.5226401686668396,1.0,0.0,0.9581205248832704,1.0,-2.3680520057678223,3.081108843616676e-06,2.368048906326294,-0.5427417159080505,0.0,0.0,0.5443165898323059,196.94024658203125,190.0,-7.166341781616211,-14494.26953125,1553.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46002197265625,306.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.998046875,18000.0,0.0,0.0,0.3212430775165558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237410664558411,0.5237467885017395,-5.725423307012534e-06,0.0,0.0003260209050495,0.0,0.0,32.39976119995117,0.0,0.0,0.0,0.3775866031646728,4.0,0.0,1.0
372540,292.899658203125,297.1499938964844,293.1499938964844,0.2760302126407623,-5153.93896484375,304.1366271972656,0.7677175402641296,0.3589138090610504,0.3273380696773529,292.7845458984375,297.1499938964844,293.1499938964844,0.4085106551647186,-7396.94677734375,304.120361328125,0.8501707315444946,0.493335872888565,0.4703851640224457,292.83966064453125,297.1499938964844,293.1499938964844,0.4098170101642608,-5475.24560546875,304.12518310546875,0.8506650924682617,0.4940696656703949,0.3480518460273742,292.75592041015625,297.1499938964844,293.1499938964844,0.4485641419887543,-7962.07666015625,304.1151733398437,0.871168851852417,0.5321044921875,0.5065248608589172,292.917724609375,297.1499938964844,293.1499938964844,0.03021777048707,-5332.47900390625,304.141845703125,0.4193817675113678,0.0692615434527397,0.3385361731052398,291.122802734375,291.1499938964844,258.6733703613281,258.1625671386719,285.0799865722656,292.91705322265625,291.122802734375,1.0,0.5215699076652527,1.0,0.0,0.9571205377578736,1.0,-2.3898537158966064,3.1369513635581825e-06,2.389850616455078,-0.547541081905365,0.0,0.0,0.5481253266334534,191.90545654296875,178.0,-4.307197093963623,-14549.146484375,1561.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,306.7668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.1640625,18000.0,0.0,0.0,0.3216308951377868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304692983627319,0.5304750800132751,-5.767159109382192e-06,0.0,0.0003264144761487,0.0,0.0,33.15335464477539,0.0,0.0,0.0,0.3799291849136352,4.0,0.0,1.0
372600,292.899658203125,297.1499938964844,293.1499938964844,0.2760302126407623,-5153.93896484375,304.1366271972656,0.7677175402641296,0.3589138090610504,0.3273380696773529,292.7845458984375,297.1499938964844,293.1499938964844,0.4085106551647186,-7396.94677734375,304.120361328125,0.8501707315444946,0.493335872888565,0.4703851640224457,292.83966064453125,297.1499938964844,293.1499938964844,0.4098170101642608,-5475.24560546875,304.12518310546875,0.8506650924682617,0.4940696656703949,0.3480518460273742,292.75592041015625,297.1499938964844,293.1499938964844,0.4485641419887543,-7962.07666015625,304.1151733398437,0.871168851852417,0.5321044921875,0.5065248608589172,292.917724609375,297.1499938964844,293.1499938964844,0.03021777048707,-5332.47900390625,304.141845703125,0.4193817675113678,0.0692615434527397,0.3385361731052398,291.122802734375,291.1499938964844,258.6733703613281,258.1625671386719,285.0799865722656,292.91705322265625,291.122802734375,1.0,0.5215699076652527,1.0,0.0,0.9571205377578736,1.0,-2.3898537158966064,3.1369513635581825e-06,2.389850616455078,-0.547541081905365,0.0,0.0,0.5481253266334534,191.90545654296875,178.0,-4.307197093963623,-14549.146484375,1561.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,306.7668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.1640625,18000.0,0.0,0.0,0.3216308951377868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304692983627319,0.5304750800132751,-5.767159109382192e-06,0.0,0.0003264144761487,0.0,0.0,33.15335464477539,0.0,0.0,0.0,0.3799291849136352,4.0,0.0,1.0
372660,292.9239807128906,297.1499938964844,293.1499938964844,0.2772228419780731,-5170.72119140625,304.1390991210937,0.7756963968276978,0.3603211939334869,0.3283215165138244,292.8113708496094,297.1499938964844,293.1499938964844,0.4124678075313568,-7451.423828125,304.1236267089844,0.8598388433456421,0.4971484541893005,0.4737004339694977,292.8626708984375,297.1499938964844,293.1499938964844,0.4130801260471344,-5508.34912109375,304.12799072265625,0.8599882125854492,0.4972600936889648,0.3500581383705139,292.7818908691406,297.1499938964844,293.1499938964844,0.4535835981369018,-8029.94970703125,304.118408203125,0.8818168640136719,0.5368194580078125,0.5106836557388306,292.9389953613281,297.1499938964844,293.1499938964844,0.0312541797757148,-5420.9248046875,304.142822265625,0.4283520877361297,0.0708293467760086,0.3441085815429687,291.1219177246094,291.1499938964844,258.7198791503906,258.2237854003906,285.1094055175781,292.9383850097656,291.1219787597656,1.0,0.5184832215309143,1.0,0.0,0.9561205506324768,1.0,-2.409120321273804,3.1868073619989445e-06,2.4091172218322754,-0.5517823696136475,0.0,0.0,0.5519488453865051,184.1532440185547,166.0,-1.8572381734848025,-14596.4736328125,1554.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795349121094,306.686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.1640625,18000.0,0.0,0.0,0.3226707279682159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374314188957214,0.5374372601509094,-5.811661139887292e-06,0.0,0.0003274697810411,0.0,0.0,33.95042419433594,0.0,0.0,0.0,0.3823777735233307,4.0,0.0,1.0
372720,292.9239807128906,297.1499938964844,293.1499938964844,0.2772228419780731,-5170.72119140625,304.1390991210937,0.7756963968276978,0.3603211939334869,0.3283215165138244,292.8113708496094,297.1499938964844,293.1499938964844,0.4124678075313568,-7451.423828125,304.1236267089844,0.8598388433456421,0.4971484541893005,0.4737004339694977,292.8626708984375,297.1499938964844,293.1499938964844,0.4130801260471344,-5508.34912109375,304.12799072265625,0.8599882125854492,0.4972600936889648,0.3500581383705139,292.7818908691406,297.1499938964844,293.1499938964844,0.4535835981369018,-8029.94970703125,304.118408203125,0.8818168640136719,0.5368194580078125,0.5106836557388306,292.9389953613281,297.1499938964844,293.1499938964844,0.0312541797757148,-5420.9248046875,304.142822265625,0.4283520877361297,0.0708293467760086,0.3441085815429687,291.1219177246094,291.1499938964844,258.7198791503906,258.2237854003906,285.1094055175781,292.9383850097656,291.1219787597656,1.0,0.5184832215309143,1.0,0.0,0.9561205506324768,1.0,-2.409120321273804,3.1868073619989445e-06,2.4091172218322754,-0.5517823696136475,0.0,0.0,0.5519488453865051,184.1532440185547,166.0,-1.8572381734848025,-14596.4736328125,1554.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795349121094,306.686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.1640625,18000.0,0.0,0.0,0.3226707279682159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374314188957214,0.5374372601509094,-5.811661139887292e-06,0.0,0.0003274697810411,0.0,0.0,33.95042419433594,0.0,0.0,0.0,0.3823777735233307,4.0,0.0,1.0
372780,292.9462585449219,297.1499938964844,293.1499938964844,0.2781120836734772,-5183.09326171875,304.1412353515625,0.785556972026825,0.3615239858627319,0.3290748596191406,292.8363647460937,297.1499938964844,293.1499938964844,0.4159653484821319,-7499.40087890625,304.1265869140625,0.8716676831245422,0.5006560683250427,0.4766741096973419,292.88397216796875,297.1499938964844,293.1499938964844,0.4159519076347351,-5537.38818359375,304.1305236816406,0.8714914917945862,0.5002149939537048,0.3518584370613098,292.8060913085937,297.1499938964844,293.1499938964844,0.458134263753891,-8091.27978515625,304.121337890625,0.8946556448936462,0.5412335395812988,0.514502227306366,292.9580993652344,297.1499938964844,293.1499938964844,0.0321637801826,-5497.5859375,304.1437072753906,0.4393064677715301,0.0722992718219757,0.3489750027656555,291.1226806640625,291.1499938964844,258.766357421875,258.2850646972656,285.1368713378906,292.9575500488281,291.1228332519531,1.0,0.5141236186027527,1.0,0.0,0.95512056350708,1.0,-2.4261958599090576,3.231407390558161e-06,2.42619252204895,-0.555536687374115,0.0,0.0,0.5555559396743774,174.8359832763672,154.0,0.5084949731826782,-14638.1806640625,1538.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,306.60943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.634765625,18000.0,0.0,0.0,0.3242335915565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442174077033997,0.5442233085632324,-5.856427378603257e-06,0.0,0.0003290558815933,0.0,0.0,34.745052337646484,0.0,0.0,0.0,0.3847895264625549,4.0,0.0,1.0
372840,292.9462585449219,297.1499938964844,293.1499938964844,0.2781120836734772,-5183.09326171875,304.1412353515625,0.785556972026825,0.3615239858627319,0.3290748596191406,292.8363647460937,297.1499938964844,293.1499938964844,0.4159653484821319,-7499.40087890625,304.1265869140625,0.8716676831245422,0.5006560683250427,0.4766741096973419,292.88397216796875,297.1499938964844,293.1499938964844,0.4159519076347351,-5537.38818359375,304.1305236816406,0.8714914917945862,0.5002149939537048,0.3518584370613098,292.8060913085937,297.1499938964844,293.1499938964844,0.458134263753891,-8091.27978515625,304.121337890625,0.8946556448936462,0.5412335395812988,0.514502227306366,292.9580993652344,297.1499938964844,293.1499938964844,0.0321637801826,-5497.5859375,304.1437072753906,0.4393064677715301,0.0722992718219757,0.3489750027656555,291.1226806640625,291.1499938964844,258.766357421875,258.2850646972656,285.1368713378906,292.9575500488281,291.1228332519531,1.0,0.5141236186027527,1.0,0.0,0.95512056350708,1.0,-2.4261958599090576,3.231407390558161e-06,2.42619252204895,-0.555536687374115,0.0,0.0,0.5555559396743774,174.8359832763672,154.0,0.5084949731826782,-14638.1806640625,1538.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,306.60943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.634765625,18000.0,0.0,0.0,0.3242335915565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442174077033997,0.5442233085632324,-5.856427378603257e-06,0.0,0.0003290558815933,0.0,0.0,34.745052337646484,0.0,0.0,0.0,0.3847895264625549,4.0,0.0,1.0
372900,292.9568176269531,297.1499938964844,293.1499938964844,0.2784382402896881,-5187.54638671875,304.1422424316406,0.791094958782196,0.3620298206806183,0.3293593227863312,292.8482971191406,297.1499938964844,293.1499938964844,0.4175441265106201,-7520.98486328125,304.1279602050781,0.878318190574646,0.5022851824760437,0.4780342876911163,292.8940734863281,297.1499938964844,293.1499938964844,0.4172490835189819,-5550.46923828125,304.1317138671875,0.8779904842376709,0.5016031265258789,0.3526866436004638,292.8175964355469,297.1499938964844,293.1499938964844,0.4602411985397339,-8119.6015625,304.1227111816406,0.9017845392227172,0.5433265566825867,0.5162907838821411,292.9669189453125,297.1499938964844,293.1499938964844,0.03257342800498,-5531.84521484375,304.14410400390625,0.4455404281616211,0.0729940533638,0.351167768239975,291.12371826171875,291.1499938964844,258.7895202636719,258.3156433105469,285.14996337890625,292.9664001464844,291.1238708496094,1.0,0.511604905128479,1.0,0.0,0.9546205401420592,1.0,-2.433950662612915,3.2517980343982344e-06,2.433947324752808,-0.557238757610321,0.0,0.0,0.5572080612182617,169.81224060058594,154.0,1.6747251749038696,-14657.064453125,1527.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,306.5741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.740234375,18000.0,0.0,0.0,0.3251672089099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474124550819397,0.5474183559417725,-5.878033334738575e-06,0.0,0.0003300033567938,0.0,0.0,35.12560272216797,0.0,0.0,0.0,0.3859340846538543,4.0,0.0,1.0
372960,292.9670715332031,297.1499938964844,293.1499938964844,0.2786794006824493,-5190.75048828125,304.1431884765625,0.7970011830329895,0.3624613285064697,0.3295752704143524,292.85992431640625,297.1499938964844,293.1499938964844,0.4190064668655395,-7540.919921875,304.1293029785156,0.8854337930679321,0.5038224458694458,0.4793058335781097,292.90380859375,297.1499938964844,293.1499938964844,0.4184589385986328,-5562.6474609375,304.1328430175781,0.8849685192108154,0.5029326677322388,0.3534698188304901,292.8287658691406,297.1499938964844,293.1499938964844,0.4622413516044616,-8146.44384765625,304.1240234375,0.9096117615699768,0.5453452467918396,0.5180034041404724,292.9753112792969,297.1499938964844,293.1499938964844,0.0329541712999343,-5563.54443359375,304.1444702148437,0.4522803425788879,0.0736608728766441,0.3532095849514007,291.1251220703125,291.1499938964844,258.81256103515625,258.3460998535156,285.16259765625,292.97479248046875,291.1253356933594,1.0,0.5089088678359985,1.0,0.0,0.9541205763816832,1.0,-2.441189765930176,3.2709147035348e-06,2.4411864280700684,-0.5588252544403076,0.0,0.0,0.5587254166603088,164.6248779296875,142.0,2.7974486351013184,-14674.5908203125,1515.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91552734375,306.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.75390625,18000.0,0.0,0.0,0.3261764943599701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504066944122314,0.5504125952720642,-5.898636572965188e-06,0.0,0.0003310276952106,0.0,0.0,35.48624801635742,0.0,0.0,0.0,0.3870124518871307,4.0,0.0,1.0
373020,292.9867858886719,297.1499938964844,293.1499938964844,0.2789013981819153,-5193.33251953125,304.14508056640625,0.8097894787788391,0.3630962967872619,0.3297935426235199,292.88238525390625,297.1499938964844,293.1499938964844,0.4215753078460693,-7575.75341796875,304.1319274902344,0.9010197520256042,0.5066121816635132,0.4815726578235626,292.9222717285156,297.1499938964844,293.1499938964844,0.4206311106681824,-5584.45068359375,304.1349182128906,0.9003406167030334,0.5054208040237427,0.354908287525177,292.8500366210937,297.1499938964844,293.1499938964844,0.4659374356269836,-8195.9296875,304.12652587890625,0.9280303716659546,0.5491659045219421,0.5212122201919556,292.990966796875,297.1499938964844,293.1499938964844,0.0336315035820007,-5619.599609375,304.1451721191406,0.4670275151729584,0.0749094784259796,0.3568596541881561,291.1290283203125,291.1499938964844,258.85821533203125,258.406494140625,285.186767578125,292.9903869628906,291.1293029785156,1.0,0.5030809640884399,1.0,0.0,0.9531205892562866,1.0,-2.454145193099976,3.305341124359984e-06,2.454141855239868,-0.561657190322876,0.0,0.0,0.5612733960151672,153.91595458984375,130.0,4.896777153015137,-14705.26171875,1488.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,306.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.20703125,18000.0,0.0,0.0,0.3283421397209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556163191795349,0.5556222200393677,-5.935486569796922e-06,0.0,0.0003332255291752,0.0,0.0,36.124019622802734,0.0,0.0,0.0,0.3889038860797882,4.0,0.0,1.0
373080,292.9867858886719,297.1499938964844,293.1499938964844,0.2789013981819153,-5193.33251953125,304.14508056640625,0.8097894787788391,0.3630962967872619,0.3297935426235199,292.88238525390625,297.1499938964844,293.1499938964844,0.4215753078460693,-7575.75341796875,304.1319274902344,0.9010197520256042,0.5066121816635132,0.4815726578235626,292.9222717285156,297.1499938964844,293.1499938964844,0.4206311106681824,-5584.45068359375,304.1349182128906,0.9003406167030334,0.5054208040237427,0.354908287525177,292.8500366210937,297.1499938964844,293.1499938964844,0.4659374356269836,-8195.9296875,304.12652587890625,0.9280303716659546,0.5491659045219421,0.5212122201919556,292.990966796875,297.1499938964844,293.1499938964844,0.0336315035820007,-5619.599609375,304.1451721191406,0.4670275151729584,0.0749094784259796,0.3568596541881561,291.1290283203125,291.1499938964844,258.85821533203125,258.406494140625,285.186767578125,292.9903869628906,291.1293029785156,1.0,0.5030809640884399,1.0,0.0,0.9531205892562866,1.0,-2.454145193099976,3.305341124359984e-06,2.454141855239868,-0.561657190322876,0.0,0.0,0.5612733960151672,153.91595458984375,130.0,4.896777153015137,-14705.26171875,1488.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,306.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.20703125,18000.0,0.0,0.0,0.3283421397209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556163191795349,0.5556222200393677,-5.935486569796922e-06,0.0,0.0003332255291752,0.0,0.0,36.124019622802734,0.0,0.0,0.0,0.3889038860797882,4.0,0.0,1.0
373140,293.0054016113281,297.1499938964844,293.1499938964844,0.2788028717041015,-5191.21630859375,304.1468811035156,0.8232532739639282,0.3634561896324157,0.3297476470470428,292.90380859375,297.1499938964844,293.1499938964844,0.4236928522586822,-7604.22998046875,304.1343994140625,0.919704020023346,0.5090441703796387,0.4834867417812347,292.9395751953125,297.1499938964844,293.1499938964844,0.4224894344806671,-5603.01904296875,304.1368408203125,0.9187877774238586,0.5076769590377808,0.3561805188655853,292.8700256347656,297.1499938964844,293.1499938964844,0.4692538678646087,-8240.1953125,304.1288146972656,0.9487097859382628,0.5527108311653137,0.5241480469703674,293.0052185058594,297.1499938964844,293.1499938964844,0.0342004112899303,-5666.3310546875,304.1458435058594,0.4798690974712372,0.0760448798537254,0.359955370426178,291.1341857910156,291.1499938964844,258.903076171875,258.4658203125,285.209716796875,293.0048217773437,291.1344909667969,1.0,0.4967702329158783,1.0,0.0,0.95212060213089,1.0,-2.4651660919189453,3.334873554194928e-06,2.465162754058838,-0.564056396484375,0.0,0.0,0.563044548034668,142.91305541992188,118.0,6.650233745574951,-14729.310546875,1456.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.740478515625,306.4477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.638671875,18000.0,0.0,0.0,0.3305793106555938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595068335533142,0.5595127940177917,-5.964390766166616e-06,0.0,0.0003354959771968,0.0,0.0,36.61174011230469,0.0,0.0,0.0,0.3903350532054901,4.0,0.0,1.0
373200,293.0054016113281,297.1499938964844,293.1499938964844,0.2788028717041015,-5191.21630859375,304.1468811035156,0.8232532739639282,0.3634561896324157,0.3297476470470428,292.90380859375,297.1499938964844,293.1499938964844,0.4236928522586822,-7604.22998046875,304.1343994140625,0.919704020023346,0.5090441703796387,0.4834867417812347,292.9395751953125,297.1499938964844,293.1499938964844,0.4224894344806671,-5603.01904296875,304.1368408203125,0.9187877774238586,0.5076769590377808,0.3561805188655853,292.8700256347656,297.1499938964844,293.1499938964844,0.4692538678646087,-8240.1953125,304.1288146972656,0.9487097859382628,0.5527108311653137,0.5241480469703674,293.0052185058594,297.1499938964844,293.1499938964844,0.0342004112899303,-5666.3310546875,304.1458435058594,0.4798690974712372,0.0760448798537254,0.359955370426178,291.1341857910156,291.1499938964844,258.903076171875,258.4658203125,285.209716796875,293.0048217773437,291.1344909667969,1.0,0.4967702329158783,1.0,0.0,0.95212060213089,1.0,-2.4651660919189453,3.334873554194928e-06,2.465162754058838,-0.564056396484375,0.0,0.0,0.563044548034668,142.91305541992188,118.0,6.650233745574951,-14729.310546875,1456.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.740478515625,306.4477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.638671875,18000.0,0.0,0.0,0.3305793106555938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595068335533142,0.5595127940177917,-5.964390766166616e-06,0.0,0.0003354959771968,0.0,0.0,36.61174011230469,0.0,0.0,0.0,0.3903350532054901,4.0,0.0,1.0
373260,293.0228576660156,297.1499938964844,293.1499938964844,0.2784403264522552,-5185.26171875,304.1485290527344,0.8382104635238647,0.3635753095149994,0.3294771611690521,292.9242553710937,297.1499938964844,293.1499938964844,0.4254103004932403,-7627.12060546875,304.13671875,0.9420167803764344,0.5111318230628967,0.4850750863552093,292.9558410644531,297.1499938964844,293.1499938964844,0.4240651428699493,-5618.68896484375,304.1386108398437,0.9410302639007568,0.5097076296806335,0.3572904169559479,292.8887634277344,297.1499938964844,293.1499938964844,0.4722439348697662,-8280.017578125,304.1308898925781,0.9700618982315063,0.5559991598129272,0.5268359780311584,293.0182189941406,297.1499938964844,293.1499938964844,0.034670602530241,-5704.7099609375,304.1464538574219,0.4916439950466156,0.0770731940865516,0.3625408709049225,291.13995361328125,291.1499938964844,258.94683837890625,258.52374267578125,285.2309265136719,293.0175170898437,291.1402587890625,1.0,0.4900636374950409,1.0,0.0,0.9511206150054932,1.0,-2.4744198322296143,3.35988534061471e-06,2.474416494369507,-0.5660597681999207,0.0,0.0,0.5639983415603638,131.73553466796875,106.0,7.644772529602051,-14746.9697265625,1421.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6975402832031,306.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.568359375,18000.0,0.0,0.0,0.3327420353889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618982315063477,0.5619041919708252,-5.9835874708369374e-06,0.0,0.0003376908716745,0.0,0.0,36.92073440551758,0.0,0.0,0.0,0.3912327289581299,4.0,0.0,1.0
373320,293.0228576660156,297.1499938964844,293.1499938964844,0.2784403264522552,-5185.26171875,304.1485290527344,0.8382104635238647,0.3635753095149994,0.3294771611690521,292.9242553710937,297.1499938964844,293.1499938964844,0.4254103004932403,-7627.12060546875,304.13671875,0.9420167803764344,0.5111318230628967,0.4850750863552093,292.9558410644531,297.1499938964844,293.1499938964844,0.4240651428699493,-5618.68896484375,304.1386108398437,0.9410302639007568,0.5097076296806335,0.3572904169559479,292.8887634277344,297.1499938964844,293.1499938964844,0.4722439348697662,-8280.017578125,304.1308898925781,0.9700618982315063,0.5559991598129272,0.5268359780311584,293.0182189941406,297.1499938964844,293.1499938964844,0.034670602530241,-5704.7099609375,304.1464538574219,0.4916439950466156,0.0770731940865516,0.3625408709049225,291.13995361328125,291.1499938964844,258.94683837890625,258.52374267578125,285.2309265136719,293.0175170898437,291.1402587890625,1.0,0.4900636374950409,1.0,0.0,0.9511206150054932,1.0,-2.4744198322296143,3.35988534061471e-06,2.474416494369507,-0.5660597681999207,0.0,0.0,0.5639983415603638,131.73553466796875,106.0,7.644772529602051,-14746.9697265625,1421.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6975402832031,306.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.568359375,18000.0,0.0,0.0,0.3327420353889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618982315063477,0.5619041919708252,-5.9835874708369374e-06,0.0,0.0003376908716745,0.0,0.0,36.92073440551758,0.0,0.0,0.0,0.3912327289581299,4.0,0.0,1.0
373380,293.0392761230469,297.1499938964844,293.1499938964844,0.2778354585170746,-5175.78369140625,304.1500244140625,0.8559006452560425,0.3634595870971679,0.3289940655231476,292.94390869140625,297.1499938964844,293.1499938964844,0.4267298877239227,-7644.45654296875,304.1389465332031,0.965819776058197,0.512864887714386,0.4863269329071045,292.9710998535156,297.1499938964844,293.1499938964844,0.4253908097743988,-5631.8115234375,304.1401672363281,0.9649614691734314,0.5115312337875366,0.3582522571086883,292.9064025878906,297.1499938964844,293.1499938964844,0.4749304950237274,-8315.71875,304.1327514648437,0.990698218345642,0.5590332746505737,0.5292835235595703,293.03009033203125,297.1499938964844,293.1499938964844,0.0350499972701072,-5735.4912109375,304.1470031738281,0.5045860409736633,0.0780006349086761,0.3646555840969085,291.1460266113281,291.1499938964844,258.98931884765625,258.5798645019531,285.25067138671875,293.02886962890625,291.1463317871094,1.0,0.4830068051815033,1.0,0.0,0.9501206278800964,1.0,-2.4819815158843994,3.3805206385295605e-06,2.481978178024292,-0.5676844120025635,0.0,0.0,0.564116895198822,120.4529800415039,124.0,8.222952842712402,-14758.21875,1382.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6855163574219,306.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.3347052633762359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627418160438538,0.5627477765083313,-5.992385467834538e-06,0.0,0.0003396832908038,0.0,0.0,37.040435791015625,0.0,0.0,0.0,0.3915718793869018,4.0,0.0,1.0
373440,293.0392761230469,297.1499938964844,293.1499938964844,0.2778354585170746,-5175.78369140625,304.1500244140625,0.8559006452560425,0.3634595870971679,0.3289940655231476,292.94390869140625,297.1499938964844,293.1499938964844,0.4267298877239227,-7644.45654296875,304.1389465332031,0.965819776058197,0.512864887714386,0.4863269329071045,292.9710998535156,297.1499938964844,293.1499938964844,0.4253908097743988,-5631.8115234375,304.1401672363281,0.9649614691734314,0.5115312337875366,0.3582522571086883,292.9064025878906,297.1499938964844,293.1499938964844,0.4749304950237274,-8315.71875,304.1327514648437,0.990698218345642,0.5590332746505737,0.5292835235595703,293.03009033203125,297.1499938964844,293.1499938964844,0.0350499972701072,-5735.4912109375,304.1470031738281,0.5045860409736633,0.0780006349086761,0.3646555840969085,291.1460266113281,291.1499938964844,258.98931884765625,258.5798645019531,285.25067138671875,293.02886962890625,291.1463317871094,1.0,0.4830068051815033,1.0,0.0,0.9501206278800964,1.0,-2.4819815158843994,3.3805206385295605e-06,2.481978178024292,-0.5676844120025635,0.0,0.0,0.564116895198822,120.4529800415039,124.0,8.222952842712402,-14758.21875,1382.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6855163574219,306.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.3347052633762359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627418160438538,0.5627477765083313,-5.992385467834538e-06,0.0,0.0003396832908038,0.0,0.0,37.040435791015625,0.0,0.0,0.0,0.3915718793869018,4.0,0.0,1.0
373500,293.0473022460937,297.1499938964844,293.1499938964844,0.2776246964931488,-5172.541015625,304.150390625,0.8582132458686829,0.3632888793945312,0.3288310468196869,292.9534912109375,297.1499938964844,293.1499938964844,0.4274527132511139,-7654.2392578125,304.1396484375,0.9690682888031006,0.5135886073112488,0.4870012700557709,292.9784545898437,297.1499938964844,293.1499938964844,0.4261692464351654,-5639.7451171875,304.1405334472656,0.9682767987251282,0.5123488903045654,0.3588042259216308,292.9150085449219,297.1499938964844,293.1499938964844,0.4763686954975128,-8335.111328125,304.1332702636719,0.99357932806015,0.5604304671287537,0.5305816531181335,293.0357666015625,297.1499938964844,293.1499938964844,0.0353602208197116,-5760.955078125,304.14697265625,0.5070673227310181,0.0784069821238517,0.3663352429866791,291.1481018066406,291.1499938964844,259.00994873046875,258.6071472167969,285.2595520019531,293.0340576171875,291.1482849121094,1.0,0.4833179116249084,1.0,0.0,0.9496206045150756,1.0,-2.486833572387696,3.393729457457084e-06,2.486830234527588,-0.5687772631645203,0.0,0.0,0.5640235543251038,119.21060943603516,124.0,6.662742137908936,-14765.873046875,1383.8404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69012451171875,306.4181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.3355846405029297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626527070999146,0.5626587271690369,-5.992987553327112e-06,0.0,0.0003405757306609,0.0,0.0,37.03559875488281,0.0,0.0,0.0,0.3915587365627289,4.0,0.0,1.0
373560,293.05535888671875,297.1499938964844,293.1499938964844,0.2774294018745422,-5169.5576171875,304.1506652832031,0.8559684753417969,0.3630074858665466,0.328674167394638,292.9631042480469,297.1499938964844,293.1499938964844,0.4281825423240661,-7664.18115234375,304.14019775390625,0.9671043753623962,0.5141946077346802,0.4876723289489746,292.9858093261719,297.1499938964844,293.1499938964844,0.4269868433475494,-5648.1298828125,304.1407775878906,0.9663713574409484,0.5130786895751953,0.3593749701976776,292.9235534667969,297.1499938964844,293.1499938964844,0.4778317809104919,-8354.8994140625,304.1336669921875,0.9922885894775392,0.5617266893386841,0.5318905711174011,293.0414123535156,297.1499938964844,293.1499938964844,0.0357150621712207,-5790.07958984375,304.1468811035156,0.5066268444061279,0.0787461698055267,0.3682348132133484,291.1496276855469,291.1499938964844,259.0301818847656,258.6338195800781,285.2689208984375,293.0393371582031,291.1498107910156,1.0,0.485121339559555,1.0,0.0,0.9491205811500548,1.0,-2.4919917583465576,3.407759550100309e-06,2.49198842048645,-0.5699000358581543,0.0,0.0,0.563899040222168,120.58141326904295,142.0,5.69428300857544,-14776.4072265625,1396.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7004089355469,306.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.3363917469978332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562522292137146,0.5625283122062683,-5.992593287373893e-06,0.0,0.0003413948870729,0.0,0.0,37.022003173828125,0.0,0.0,0.0,0.3915184736251831,4.0,0.0,1.0
373620,293.0715026855469,297.1499938964844,293.1499938964844,0.2769266068935394,-5161.91455078125,304.1512756347656,0.843660295009613,0.3621329069137573,0.3282620310783386,292.982177734375,297.1499938964844,293.1499938964844,0.429481565952301,-7681.80224609375,304.14129638671875,0.953316330909729,0.5150623917579651,0.4888851940631866,293.0003662109375,297.1499938964844,293.1499938964844,0.4285587668418884,-5664.23193359375,304.1412353515625,0.952737033367157,0.5142888426780701,0.3604851067066192,292.94049072265625,297.1499938964844,293.1499938964844,0.4806522727012634,-8392.9931640625,304.1343994140625,0.9816808104515076,0.5640315413475037,0.5344306230545044,293.0526123046875,297.1499938964844,293.1499938964844,0.0364307053387165,-5848.642578125,304.146728515625,0.500503659248352,0.0792246833443641,0.3720645010471344,291.1530456542969,291.1499938964844,259.0692138671875,258.6851806640625,285.2875061035156,293.04986572265625,291.1532592773437,1.0,0.4920264780521393,1.0,0.0,0.9481205940246582,1.0,-2.501941204071045,3.4349313864368014e-06,2.501937866210937,-0.5720534920692444,0.0,0.0,0.5632593631744385,128.26858520507812,160.0,4.979934215545654,-14796.0830078125,1441.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73443603515625,306.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.408203125,18000.0,0.0,0.0,0.337786465883255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616563558578491,0.5616623759269714,-5.988234534015646e-06,0.0,0.0003428103227633,0.0,0.0,36.9229621887207,0.0,0.0,0.0,0.3912203311920166,4.0,0.0,1.0
373680,293.0715026855469,297.1499938964844,293.1499938964844,0.2769266068935394,-5161.91455078125,304.1512756347656,0.843660295009613,0.3621329069137573,0.3282620310783386,292.982177734375,297.1499938964844,293.1499938964844,0.429481565952301,-7681.80224609375,304.14129638671875,0.953316330909729,0.5150623917579651,0.4888851940631866,293.0003662109375,297.1499938964844,293.1499938964844,0.4285587668418884,-5664.23193359375,304.1412353515625,0.952737033367157,0.5142888426780701,0.3604851067066192,292.94049072265625,297.1499938964844,293.1499938964844,0.4806522727012634,-8392.9931640625,304.1343994140625,0.9816808104515076,0.5640315413475037,0.5344306230545044,293.0526123046875,297.1499938964844,293.1499938964844,0.0364307053387165,-5848.642578125,304.146728515625,0.500503659248352,0.0792246833443641,0.3720645010471344,291.1530456542969,291.1499938964844,259.0692138671875,258.6851806640625,285.2875061035156,293.04986572265625,291.1532592773437,1.0,0.4920264780521393,1.0,0.0,0.9481205940246582,1.0,-2.501941204071045,3.4349313864368014e-06,2.501937866210937,-0.5720534920692444,0.0,0.0,0.5632593631744385,128.26858520507812,160.0,4.979934215545654,-14796.0830078125,1441.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73443603515625,306.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.408203125,18000.0,0.0,0.0,0.337786465883255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616563558578491,0.5616623759269714,-5.988234534015646e-06,0.0,0.0003428103227633,0.0,0.0,36.9229621887207,0.0,0.0,0.0,0.3912203311920166,4.0,0.0,1.0
373740,293.08746337890625,297.1499938964844,293.1499938964844,0.2762417197227478,-5151.5537109375,304.1520080566406,0.8266172409057617,0.3608810305595398,0.3276714980602264,293.0010070800781,297.1499938964844,293.1499938964844,0.4305220544338226,-7695.75341796875,304.1424560546875,0.9314110279083252,0.5154908895492554,0.4898582100868225,293.0145874023437,297.1499938964844,293.1499938964844,0.4300114810466766,-5679.06787109375,304.1417236328125,0.931113600730896,0.5151960849761963,0.3615106344223022,292.95709228515625,297.1499938964844,293.1499938964844,0.4832908511161804,-8428.517578125,304.1351928710937,0.9634708166122437,0.5659728646278381,0.5368011593818665,293.0636291503906,297.1499938964844,293.1499938964844,0.0370945259928703,-5902.7783203125,304.146728515625,0.4909818768501282,0.0794584825634956,0.3756073415279388,291.1563720703125,291.1499938964844,259.10614013671875,258.7335510253906,285.3055114746094,293.06036376953125,291.15655517578125,1.0,0.5017052292823792,1.0,0.0,0.9471206068992616,1.0,-2.5107388496398926,3.45913349519833e-06,2.510735273361206,-0.5739453434944153,0.0,0.0,0.5621889233589172,140.44601440429688,178.0,4.723724842071533,-14810.53515625,1505.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78326416015625,306.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4453125,18000.0,0.0,0.0,0.3388655185699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599623918533325,0.5599683523178101,-5.978296485409373e-06,0.0,0.0003439054416958,0.0,0.0,36.722503662109375,0.0,0.0,0.0,0.3906255066394806,4.0,0.0,1.0
373800,293.08746337890625,297.1499938964844,293.1499938964844,0.2762417197227478,-5151.5537109375,304.1520080566406,0.8266172409057617,0.3608810305595398,0.3276714980602264,293.0010070800781,297.1499938964844,293.1499938964844,0.4305220544338226,-7695.75341796875,304.1424560546875,0.9314110279083252,0.5154908895492554,0.4898582100868225,293.0145874023437,297.1499938964844,293.1499938964844,0.4300114810466766,-5679.06787109375,304.1417236328125,0.931113600730896,0.5151960849761963,0.3615106344223022,292.95709228515625,297.1499938964844,293.1499938964844,0.4832908511161804,-8428.517578125,304.1351928710937,0.9634708166122437,0.5659728646278381,0.5368011593818665,293.0636291503906,297.1499938964844,293.1499938964844,0.0370945259928703,-5902.7783203125,304.146728515625,0.4909818768501282,0.0794584825634956,0.3756073415279388,291.1563720703125,291.1499938964844,259.10614013671875,258.7335510253906,285.3055114746094,293.06036376953125,291.15655517578125,1.0,0.5017052292823792,1.0,0.0,0.9471206068992616,1.0,-2.5107388496398926,3.45913349519833e-06,2.510735273361206,-0.5739453434944153,0.0,0.0,0.5621889233589172,140.44601440429688,178.0,4.723724842071533,-14810.53515625,1505.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78326416015625,306.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4453125,18000.0,0.0,0.0,0.3388655185699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599623918533325,0.5599683523178101,-5.978296485409373e-06,0.0,0.0003439054416958,0.0,0.0,36.722503662109375,0.0,0.0,0.0,0.3906255066394806,4.0,0.0,1.0
373860,293.10308837890625,297.1499938964844,293.1499938964844,0.2753492891788482,-5138.09375,304.15283203125,0.8081516623497009,0.3592963516712188,0.3268789649009704,293.01953125,297.1499938964844,293.1499938964844,0.4312607049942016,-7705.4130859375,304.14373779296875,0.9077668786048888,0.5155107975006104,0.4905512034893036,293.0283203125,297.1499938964844,293.1499938964844,0.4313109219074249,-5692.2734375,304.142333984375,0.9078658819198608,0.5158395171165466,0.3624282777309418,292.9731750488281,297.1499938964844,293.1499938964844,0.4857153594493866,-8461.02734375,304.1361083984375,0.9411429762840272,0.5675970315933228,0.5389738082885742,293.07427978515625,297.1499938964844,293.1499938964844,0.0376755744218826,-5950.01123046875,304.1468505859375,0.480171799659729,0.079487420618534,0.3787064254283905,291.1596069335937,291.1499938964844,259.14068603515625,258.778564453125,285.3228454589844,293.0708312988281,291.1597900390625,1.0,0.5128334164619446,1.0,0.0,0.9461206197738647,1.0,-2.518056869506836,3.4794568364304723e-06,2.5180532932281494,-0.5755090117454529,0.0,0.0,0.5606865882873535,155.36354064941406,196.0,4.505098342895508,-14817.2666015625,1578.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437194824219,306.49176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.43359375,18000.0,0.0,0.0,0.3396081924438476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574442744255066,0.5574502348899841,-5.962805516901426e-06,0.0,0.0003446591435931,0.0,0.0,36.4221076965332,0.0,0.0,0.0,0.3897349834442138,4.0,0.0,1.0
373920,293.10308837890625,297.1499938964844,293.1499938964844,0.2753492891788482,-5138.09375,304.15283203125,0.8081516623497009,0.3592963516712188,0.3268789649009704,293.01953125,297.1499938964844,293.1499938964844,0.4312607049942016,-7705.4130859375,304.14373779296875,0.9077668786048888,0.5155107975006104,0.4905512034893036,293.0283203125,297.1499938964844,293.1499938964844,0.4313109219074249,-5692.2734375,304.142333984375,0.9078658819198608,0.5158395171165466,0.3624282777309418,292.9731750488281,297.1499938964844,293.1499938964844,0.4857153594493866,-8461.02734375,304.1361083984375,0.9411429762840272,0.5675970315933228,0.5389738082885742,293.07427978515625,297.1499938964844,293.1499938964844,0.0376755744218826,-5950.01123046875,304.1468505859375,0.480171799659729,0.079487420618534,0.3787064254283905,291.1596069335937,291.1499938964844,259.14068603515625,258.778564453125,285.3228454589844,293.0708312988281,291.1597900390625,1.0,0.5128334164619446,1.0,0.0,0.9461206197738647,1.0,-2.518056869506836,3.4794568364304723e-06,2.5180532932281494,-0.5755090117454529,0.0,0.0,0.5606865882873535,155.36354064941406,196.0,4.505098342895508,-14817.2666015625,1578.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437194824219,306.49176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.43359375,18000.0,0.0,0.0,0.3396081924438476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574442744255066,0.5574502348899841,-5.962805516901426e-06,0.0,0.0003446591435931,0.0,0.0,36.4221076965332,0.0,0.0,0.0,0.3897349834442138,4.0,0.0,1.0
373980,293.11822509765625,297.1499938964844,293.1499938964844,0.2742477655410766,-5121.52099609375,304.1537170410156,0.789036750793457,0.3574146032333374,0.3258779942989349,293.03759765625,297.1499938964844,293.1499938964844,0.4316895604133606,-7710.68896484375,304.1451110839844,0.887259840965271,0.515150785446167,0.4909496009349823,293.0414733886719,297.1499938964844,293.1499938964844,0.4324551224708557,-5703.84375,304.1429748535156,0.8877770304679871,0.5162532329559326,0.3632313013076782,292.9886169433594,297.1499938964844,293.1499938964844,0.4879299402236938,-8490.611328125,304.13702392578125,0.9183689951896667,0.5689427852630615,0.5409451127052307,293.0844116210937,297.1499938964844,293.1499938964844,0.0381698496639728,-5990.091796875,304.1470642089844,0.4675705134868622,0.0793504863977432,0.3813393115997314,291.1625061035156,291.1499938964844,259.172607421875,258.81982421875,285.3392639160156,293.0811767578125,291.16265869140625,1.0,0.5246186256408691,1.0,0.0,0.945120632648468,1.0,-2.5238308906555176,3.4956924537254963e-06,2.523827314376831,-0.576733410358429,0.0,0.0,0.5588179230690002,171.93869018554688,214.0,4.088776588439941,-14815.8369140625,1658.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,306.5245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.51171875,18000.0,0.0,0.0,0.3400036096572876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542027354240417,0.5542086958885193,-5.9423236962175e-06,0.0,0.0003450604563113,0.0,0.0,36.03487777709961,0.0,0.0,0.0,0.388584703207016,4.0,0.0,1.0
374040,293.11822509765625,297.1499938964844,293.1499938964844,0.2742477655410766,-5121.52099609375,304.1537170410156,0.789036750793457,0.3574146032333374,0.3258779942989349,293.03759765625,297.1499938964844,293.1499938964844,0.4316895604133606,-7710.68896484375,304.1451110839844,0.887259840965271,0.515150785446167,0.4909496009349823,293.0414733886719,297.1499938964844,293.1499938964844,0.4324551224708557,-5703.84375,304.1429748535156,0.8877770304679871,0.5162532329559326,0.3632313013076782,292.9886169433594,297.1499938964844,293.1499938964844,0.4879299402236938,-8490.611328125,304.13702392578125,0.9183689951896667,0.5689427852630615,0.5409451127052307,293.0844116210937,297.1499938964844,293.1499938964844,0.0381698496639728,-5990.091796875,304.1470642089844,0.4675705134868622,0.0793504863977432,0.3813393115997314,291.1625061035156,291.1499938964844,259.172607421875,258.81982421875,285.3392639160156,293.0811767578125,291.16265869140625,1.0,0.5246186256408691,1.0,0.0,0.945120632648468,1.0,-2.5238308906555176,3.4956924537254963e-06,2.523827314376831,-0.576733410358429,0.0,0.0,0.5588179230690002,171.93869018554688,214.0,4.088776588439941,-14815.8369140625,1658.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,306.5245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.51171875,18000.0,0.0,0.0,0.3400036096572876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542027354240417,0.5542086958885193,-5.9423236962175e-06,0.0,0.0003450604563113,0.0,0.0,36.03487777709961,0.0,0.0,0.0,0.388584703207016,4.0,0.0,1.0
374100,293.1255798339844,297.1499938964844,293.1499938964844,0.2736199796199798,-5112.08984375,304.1541748046875,0.7800030708312988,0.3563743233680725,0.3252997398376465,293.04644775390625,297.1499938964844,293.1499938964844,0.4317857027053833,-7711.66015625,304.14581298828125,0.8777157664299011,0.5148335695266724,0.4910350739955902,293.0478210449219,297.1499938964844,293.1499938964844,0.4329693615436554,-5709.0234375,304.143310546875,0.8784646987915039,0.5163813829421997,0.3635890483856201,292.99609375,297.1499938964844,293.1499938964844,0.4889594912528991,-8504.328125,304.13751220703125,0.9079963564872742,0.5695191025733948,0.5418546795845032,293.0892333984375,297.1499938964844,293.1499938964844,0.038385085761547,-6007.52001953125,304.147216796875,0.4600637555122375,0.0792285725474357,0.382483959197998,291.1637878417969,291.1499938964844,259.1875,258.83892822265625,285.3471069335937,293.0862731933594,291.1639404296875,1.0,0.5306046009063721,1.0,0.0,0.944620668888092,1.0,-2.526137351989746,3.5022640076931566e-06,2.52613377571106,-0.5772188305854797,0.0,0.0,0.5577681660652161,180.6320953369141,214.0,3.798617124557495,-14812.076171875,1698.6727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,306.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.083984375,18000.0,0.0,0.0,0.3400687277317047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523495674133301,0.5523555278778076,-5.930471161263995e-06,0.0,0.0003451265220064,0.0,0.0,35.81389236450195,0.0,0.0,0.0,0.3879264593124389,4.0,0.0,1.0
