time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374160,293.1326904296875,297.1499938964844,293.1499938964844,0.2729473412036896,-5101.99658203125,304.1546325683594,0.7714391946792603,0.3552786707878113,0.3246758580207824,293.05517578125,297.1499938964844,293.1499938964844,0.4318011999130249,-7711.498046875,304.14654541015625,0.8686942458152771,0.5144257545471191,0.4910425245761871,293.0539855957031,297.1499938964844,293.1499938964844,0.4334452152252197,-5713.8046875,304.1436767578125,0.8696848154067993,0.5164599418640137,0.3639172911643982,293.0033569335937,297.1499938964844,293.1499938964844,0.4899374842643738,-8517.3359375,304.13800048828125,0.8988176584243774,0.570033848285675,0.5427131056785583,293.09393310546875,297.1499938964844,293.1499938964844,0.038578812032938,-6023.19384765625,304.1473693847656,0.4527415037155151,0.0790736228227615,0.3835125565528869,291.1649169921875,291.1499938964844,259.2016296386719,258.85693359375,285.3546447753906,293.09130859375,291.1650390625,1.0,0.53659588098526,1.0,0.0,0.9441206455230712,1.0,-2.5280590057373047,3.5078066957794363e-06,2.528055429458618,-0.5776205062866211,0.0,0.0,0.5566548109054565,189.51173400878903,232.0,3.4627490043640137,-14806.33203125,1739.6314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,306.5594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.30078125,18000.0,0.0,0.0,0.3400445580482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503662824630737,0.5503721833229065,-5.917713224334875e-06,0.0,0.0003451019874773,0.0,0.0,35.57792663574219,0.0,0.0,0.0,0.3872219324111938,4.0,0.0,1.0
374220,293.1464233398437,297.1499938964844,293.1499938964844,0.2714799344539642,-5080.00146484375,304.1555480957031,0.7558302879333496,0.3529291450977325,0.3233025670051574,293.072265625,297.1499938964844,293.1499938964844,0.4316053986549377,-7707.9921875,304.14801025390625,0.8522905707359314,0.5133607983589172,0.4908375144004822,293.0658264160156,297.1499938964844,293.1499938964844,0.4342924952507019,-5722.2861328125,304.14434814453125,0.8537840247154236,0.5164861083030701,0.3644927740097046,293.01739501953125,297.1499938964844,293.1499938964844,0.491752415895462,-8541.421875,304.13897705078125,0.8821762800216675,0.5708993673324585,0.5442891716957092,293.10284423828125,297.1499938964844,293.1499938964844,0.0389089845120906,-6049.88330078125,304.147705078125,0.4396894872188568,0.0786819234490394,0.3852602243423462,291.166748046875,291.1499938964844,259.2275390625,258.8894958496094,285.3688659667969,293.10113525390625,291.1668395996094,1.0,0.5484883189201355,1.0,0.0,0.9431206583976746,1.0,-2.530848741531372,3.5160674087819643e-06,2.530845165252685,-0.5781958699226379,0.0,0.0,0.5542902946472168,207.6499786376953,250.0,2.6949169635772705,-14789.556640625,1821.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,306.59490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.6640625,18000.0,0.0,0.0,0.3397517502307892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461122989654541,0.5461181998252869,-5.8902073760691565e-06,0.0,0.0003448048082645,0.0,0.0,35.07423400878906,0.0,0.0,0.0,0.3857117593288421,4.0,0.0,1.0
374280,293.1464233398437,297.1499938964844,293.1499938964844,0.2714799344539642,-5080.00146484375,304.1555480957031,0.7558302879333496,0.3529291450977325,0.3233025670051574,293.072265625,297.1499938964844,293.1499938964844,0.4316053986549377,-7707.9921875,304.14801025390625,0.8522905707359314,0.5133607983589172,0.4908375144004822,293.0658264160156,297.1499938964844,293.1499938964844,0.4342924952507019,-5722.2861328125,304.14434814453125,0.8537840247154236,0.5164861083030701,0.3644927740097046,293.01739501953125,297.1499938964844,293.1499938964844,0.491752415895462,-8541.421875,304.13897705078125,0.8821762800216675,0.5708993673324585,0.5442891716957092,293.10284423828125,297.1499938964844,293.1499938964844,0.0389089845120906,-6049.88330078125,304.147705078125,0.4396894872188568,0.0786819234490394,0.3852602243423462,291.166748046875,291.1499938964844,259.2275390625,258.8894958496094,285.3688659667969,293.10113525390625,291.1668395996094,1.0,0.5484883189201355,1.0,0.0,0.9431206583976746,1.0,-2.530848741531372,3.5160674087819643e-06,2.530845165252685,-0.5781958699226379,0.0,0.0,0.5542902946472168,207.6499786376953,250.0,2.6949169635772705,-14789.556640625,1821.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,306.59490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.6640625,18000.0,0.0,0.0,0.3397517502307892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461122989654541,0.5461181998252869,-5.8902073760691565e-06,0.0,0.0003448048082645,0.0,0.0,35.07423400878906,0.0,0.0,0.0,0.3857117593288421,4.0,0.0,1.0
374340,293.159423828125,297.1499938964844,293.1499938964844,0.2698458135128021,-5055.53125,304.1564025878906,0.7421305179595947,0.350377470254898,0.3217569589614868,293.0887756347656,297.1499938964844,293.1499938964844,0.4311037361621856,-7700.20751953125,304.1495056152344,0.8378876447677612,0.5119709372520447,0.4903364777565002,293.0770263671875,297.1499938964844,293.1499938964844,0.4350015819072723,-5729.34375,304.1450500488281,0.8399186134338379,0.5163456201553345,0.3649607002735138,293.0307006835937,297.1499938964844,293.1499938964844,0.4933799803256988,-8562.955078125,304.1399230957031,0.8674145340919495,0.5715537071228027,0.5456777215003967,293.11114501953125,297.1499938964844,293.1499938964844,0.0391677692532539,-6070.7861328125,304.1480407714844,0.4286664426326751,0.0781938061118125,0.3866214156150818,291.16796875,291.1499938964844,259.25,258.9171142578125,285.38189697265625,293.1107482910156,291.16802978515625,1.0,0.5601481795310974,1.0,0.0,0.9421206712722778,1.0,-2.532256841659546,3.520614427543478e-06,2.5322535037994385,-0.5784738659858704,0.0,0.0,0.5518047213554382,226.1054229736328,238.0,1.8660367727279663,-14766.1552734375,1903.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444396972656,306.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.59765625,18000.0,0.0,0.0,0.3391424417495727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5415970683097839,0.5416029691696167,-5.8609002735465765e-06,0.0,0.0003441864682827,0.0,0.0,34.543739318847656,0.0,0.0,0.0,0.3841113448143005,4.0,0.0,1.0
374400,293.159423828125,297.1499938964844,293.1499938964844,0.2698458135128021,-5055.53125,304.1564025878906,0.7421305179595947,0.350377470254898,0.3217569589614868,293.0887756347656,297.1499938964844,293.1499938964844,0.4311037361621856,-7700.20751953125,304.1495056152344,0.8378876447677612,0.5119709372520447,0.4903364777565002,293.0770263671875,297.1499938964844,293.1499938964844,0.4350015819072723,-5729.34375,304.1450500488281,0.8399186134338379,0.5163456201553345,0.3649607002735138,293.0307006835937,297.1499938964844,293.1499938964844,0.4933799803256988,-8562.955078125,304.1399230957031,0.8674145340919495,0.5715537071228027,0.5456777215003967,293.11114501953125,297.1499938964844,293.1499938964844,0.0391677692532539,-6070.7861328125,304.1480407714844,0.4286664426326751,0.0781938061118125,0.3866214156150818,291.16796875,291.1499938964844,259.25,258.9171142578125,285.38189697265625,293.1107482910156,291.16802978515625,1.0,0.5601481795310974,1.0,0.0,0.9421206712722778,1.0,-2.532256841659546,3.520614427543478e-06,2.5322535037994385,-0.5784738659858704,0.0,0.0,0.5518047213554382,226.1054229736328,238.0,1.8660367727279663,-14766.1552734375,1903.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444396972656,306.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.59765625,18000.0,0.0,0.0,0.3391424417495727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5415970683097839,0.5416029691696167,-5.8609002735465765e-06,0.0,0.0003441864682827,0.0,0.0,34.543739318847656,0.0,0.0,0.0,0.3841113448143005,4.0,0.0,1.0
374460,293.1718139648437,297.1499938964844,293.1499938964844,0.2675202786922455,-5020.43359375,304.1581726074219,0.736762285232544,0.3476268649101257,0.3195773363113403,293.1050720214844,297.1499938964844,293.1499938964844,0.4296806454658508,-7678.92138671875,304.1520690917969,0.8328859210014343,0.5102201700210571,0.4890337884426117,293.0878295898437,297.1499938964844,293.1499938964844,0.4349479675292969,-5728.08349609375,304.1468200683594,0.8355696201324463,0.5159994959831238,0.3649423122406006,293.0436706542969,297.1499938964844,293.1499938964844,0.4941706657409668,-8572.4345703125,304.1419982910156,0.8630237579345703,0.5719475150108337,0.5463618636131287,293.119140625,297.1499938964844,293.1499938964844,0.0388722047209739,-6046.1083984375,304.1492004394531,0.4243986308574676,0.0775574743747711,0.3851301968097687,291.17169189453125,291.1499938964844,259.26715087890625,258.9386291503906,285.39410400390625,293.120361328125,291.171875,1.0,0.5625364184379578,1.0,0.0,0.9411206841468812,1.0,-2.5270891189575195,3.5073610433755675e-06,2.527085781097412,-0.5772233009338379,0.0,0.0,0.548701822757721,232.13584899902344,226.0,4.571620464324951,-14719.1767578125,1921.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,306.6653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0859375,18000.0,0.0,0.0,0.3382319509983063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364224314689636,0.5364282131195068,-5.8288337640988175e-06,0.0,0.0003432624507695,0.0,0.0,33.949066162109375,0.0,0.0,0.0,0.382291316986084,4.0,0.0,1.0
374520,293.1718139648437,297.1499938964844,293.1499938964844,0.2675202786922455,-5020.43359375,304.1581726074219,0.736762285232544,0.3476268649101257,0.3195773363113403,293.1050720214844,297.1499938964844,293.1499938964844,0.4296806454658508,-7678.92138671875,304.1520690917969,0.8328859210014343,0.5102201700210571,0.4890337884426117,293.0878295898437,297.1499938964844,293.1499938964844,0.4349479675292969,-5728.08349609375,304.1468200683594,0.8355696201324463,0.5159994959831238,0.3649423122406006,293.0436706542969,297.1499938964844,293.1499938964844,0.4941706657409668,-8572.4345703125,304.1419982910156,0.8630237579345703,0.5719475150108337,0.5463618636131287,293.119140625,297.1499938964844,293.1499938964844,0.0388722047209739,-6046.1083984375,304.1492004394531,0.4243986308574676,0.0775574743747711,0.3851301968097687,291.17169189453125,291.1499938964844,259.26715087890625,258.9386291503906,285.39410400390625,293.120361328125,291.171875,1.0,0.5625364184379578,1.0,0.0,0.9411206841468812,1.0,-2.5270891189575195,3.5073610433755675e-06,2.527085781097412,-0.5772233009338379,0.0,0.0,0.548701822757721,232.13584899902344,226.0,4.571620464324951,-14719.1767578125,1921.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,306.6653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0859375,18000.0,0.0,0.0,0.3382319509983063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364224314689636,0.5364282131195068,-5.8288337640988175e-06,0.0,0.0003432624507695,0.0,0.0,33.949066162109375,0.0,0.0,0.0,0.382291316986084,4.0,0.0,1.0
374580,293.18316650390625,297.1499938964844,293.1499938964844,0.2647693157196045,-4978.92529296875,304.1600341796875,0.7357366681098938,0.3447731137275696,0.316992849111557,293.120849609375,297.1499938964844,293.1499938964844,0.4275739789009094,-7647.92529296875,304.1548767089844,0.8328043818473816,0.5081585049629211,0.4871124923229217,293.0980224609375,297.1499938964844,293.1499938964844,0.4343836009502411,-5721.470703125,304.1488037109375,0.8362593054771423,0.5155115127563477,0.3645834624767303,293.0560607910156,297.1499938964844,293.1499938964844,0.4943647980690002,-8573.673828125,304.14434814453125,0.8641448020935059,0.5721287727355957,0.5465200543403625,293.1266174316406,297.1499938964844,293.1499938964844,0.0381897613406181,-5989.8486328125,304.1506042480469,0.4232753813266754,0.0768192335963249,0.3816294074058532,291.1757507324219,291.1499938964844,259.2776794433594,258.9534912109375,285.4032592773437,293.1297302246094,291.1758728027344,1.0,0.5601663589477539,1.0,0.0,0.9401206970214844,1.0,-2.5172314643859863,3.481551402728656e-06,2.5172278881073,-0.5750026106834412,0.0,0.0,0.5449945330619812,230.434310913086,214.0,5.183741569519043,-14648.65625,1899.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049011230469,306.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.642578125,18000.0,0.0,0.0,0.3369523882865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300220847129822,0.5300278663635254,-5.789504484710051e-06,0.0,0.0003419638378545,0.0,0.0,33.223628997802734,0.0,0.0,0.0,0.3800637125968933,4.0,0.0,1.0
374640,293.18316650390625,297.1499938964844,293.1499938964844,0.2647693157196045,-4978.92529296875,304.1600341796875,0.7357366681098938,0.3447731137275696,0.316992849111557,293.120849609375,297.1499938964844,293.1499938964844,0.4275739789009094,-7647.92529296875,304.1548767089844,0.8328043818473816,0.5081585049629211,0.4871124923229217,293.0980224609375,297.1499938964844,293.1499938964844,0.4343836009502411,-5721.470703125,304.1488037109375,0.8362593054771423,0.5155115127563477,0.3645834624767303,293.0560607910156,297.1499938964844,293.1499938964844,0.4943647980690002,-8573.673828125,304.14434814453125,0.8641448020935059,0.5721287727355957,0.5465200543403625,293.1266174316406,297.1499938964844,293.1499938964844,0.0381897613406181,-5989.8486328125,304.1506042480469,0.4232753813266754,0.0768192335963249,0.3816294074058532,291.1757507324219,291.1499938964844,259.2776794433594,258.9534912109375,285.4032592773437,293.1297302246094,291.1758728027344,1.0,0.5601663589477539,1.0,0.0,0.9401206970214844,1.0,-2.5172314643859863,3.481551402728656e-06,2.5172278881073,-0.5750026106834412,0.0,0.0,0.5449945330619812,230.434310913086,214.0,5.183741569519043,-14648.65625,1899.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049011230469,306.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.642578125,18000.0,0.0,0.0,0.3369523882865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300220847129822,0.5300278663635254,-5.789504484710051e-06,0.0,0.0003419638378545,0.0,0.0,33.223628997802734,0.0,0.0,0.0,0.3800637125968933,4.0,0.0,1.0
374700,293.1883850097656,297.1499938964844,293.1499938964844,0.2633101940155029,-4956.931640625,304.1608581542969,0.7362084984779358,0.3433266282081604,0.3156158626079559,293.12841796875,297.1499938964844,293.1499938964844,0.4263528883457184,-7630.1142578125,304.1562194824219,0.833876371383667,0.5070391297340393,0.4859951138496399,293.10272216796875,297.1499938964844,293.1499938964844,0.4339981377124786,-5717.13525390625,304.14971923828125,0.8377627730369568,0.5152410268783569,0.3643316626548767,293.0619201660156,297.1499938964844,293.1499938964844,0.4943298399448395,-8572.5556640625,304.1454162597656,0.8659721612930298,0.5721692442893982,0.5464779734611511,293.1300354003906,297.1499938964844,293.1499938964844,0.0377754755318164,-5955.775390625,304.1512451171875,0.4234393835067749,0.0764432474970817,0.3794921934604645,291.1774597167969,291.1499938964844,259.2806091308594,258.9585876464844,285.40692138671875,293.1341857910156,291.17755126953125,1.0,0.557823896408081,1.0,0.0,0.9396207332611084,1.0,-2.511314630508423,3.466036787358462e-06,2.5113110542297363,-0.5736833810806274,0.0,0.0,0.5429922938346863,227.82037353515625,214.0,4.866767406463623,-14608.2919921875,1879.9090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3483581542969,306.71875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.76953125,18000.0,0.0,0.0,0.3361638784408569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265218615531921,0.5265276432037354,-5.767875791207189e-06,0.0,0.0003411635989323,0.0,0.0,32.830265045166016,0.0,0.0,0.0,0.3788474202156067,4.0,0.0,1.0
374760,293.1933288574219,297.1499938964844,293.1499938964844,0.2618141770362854,-4934.39453125,304.1615905761719,0.7371537089347839,0.3418669104576111,0.3141979277133941,293.13580322265625,297.1499938964844,293.1499938964844,0.4250460267066955,-7611.14111328125,304.157470703125,0.835483729839325,0.5058650374412537,0.4847943186759949,293.10723876953125,297.1499938964844,293.1499938964844,0.4335693120956421,-5712.3896484375,304.1505432128906,0.839834988117218,0.5149562358856201,0.3640466630458832,293.0675354003906,297.1499938964844,293.1499938964844,0.4942348301410675,-8570.6806640625,304.1464233398437,0.8684227466583252,0.5721814632415771,0.5463773012161255,293.1332397460937,297.1499938964844,293.1499938964844,0.0373345464468002,-5919.53564453125,304.1518249511719,0.4239702820777893,0.0760690718889236,0.3772087395191192,291.1788024902344,291.1499938964844,259.2821044921875,258.9622497558594,285.4100341796875,293.1385192871094,291.1788635253906,1.0,0.5549467206001282,1.0,0.0,0.9391207098960876,1.0,-2.5049619674682617,3.4493930343160173e-06,2.5049586296081543,-0.572272002696991,0.0,0.0,0.540932834148407,224.4056396484375,202.0,4.280035495758057,-14565.73828125,1855.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929138183594,306.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.93359375,18000.0,0.0,0.0,0.3352754414081573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228956937789917,0.5229014158248901,-5.745399448642274e-06,0.0,0.0003402619331609,0.0,0.0,32.42534255981445,0.0,0.0,0.0,0.3775890469551086,4.0,0.0,1.0
374820,293.2025146484375,297.1499938964844,293.1499938964844,0.2587367296218872,-4888.05322265625,304.162841796875,0.7401126027107239,0.3389018774032593,0.311263769865036,293.1499328613281,297.1499938964844,293.1499938964844,0.4222143292427063,-7570.2470703125,304.15966796875,0.8399117588996887,0.5033568143844604,0.4821793437004089,293.1155700683594,297.1499938964844,293.1499938964844,0.4326159954071045,-5702.01611328125,304.1519470214844,0.8453014492988586,0.514344334602356,0.3634010553359985,293.0780944824219,297.1499938964844,293.1499938964844,0.4939049184322357,-8565.2041015625,304.1481628417969,0.8747690916061401,0.5721262097358704,0.5460372567176819,293.13897705078125,297.1499938964844,293.1499938964844,0.0364064127206802,-5843.25,304.1527404785156,0.4259022772312164,0.0753292143344879,0.3723772764205932,291.1805725097656,291.1499938964844,259.28106689453125,258.9654541015625,285.4148254394531,293.1468200683594,291.1805725097656,1.0,0.5480636954307556,1.0,0.0,0.9381207227706908,1.0,-2.491307020187378,3.413701051613316e-06,2.4913036823272705,-0.569248378276825,0.0,0.0,0.5367245674133301,215.9517822265625,190.0,2.7763993740081787,-14476.16015625,1800.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48321533203125,306.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.935546875,18000.0,0.0,0.0,0.3332172036170959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154508352279663,0.5154565572738647,-5.699258508684579e-06,0.0,0.0003381730930414,0.0,0.0,31.60334205627441,0.0,0.0,0.0,0.3750129342079162,4.0,0.0,1.0
374880,293.2025146484375,297.1499938964844,293.1499938964844,0.2587367296218872,-4888.05322265625,304.162841796875,0.7401126027107239,0.3389018774032593,0.311263769865036,293.1499328613281,297.1499938964844,293.1499938964844,0.4222143292427063,-7570.2470703125,304.15966796875,0.8399117588996887,0.5033568143844604,0.4821793437004089,293.1155700683594,297.1499938964844,293.1499938964844,0.4326159954071045,-5702.01611328125,304.1519470214844,0.8453014492988586,0.514344334602356,0.3634010553359985,293.0780944824219,297.1499938964844,293.1499938964844,0.4939049184322357,-8565.2041015625,304.1481628417969,0.8747690916061401,0.5721262097358704,0.5460372567176819,293.13897705078125,297.1499938964844,293.1499938964844,0.0364064127206802,-5843.25,304.1527404785156,0.4259022772312164,0.0753292143344879,0.3723772764205932,291.1805725097656,291.1499938964844,259.28106689453125,258.9654541015625,285.4148254394531,293.1468200683594,291.1805725097656,1.0,0.5480636954307556,1.0,0.0,0.9381207227706908,1.0,-2.491307020187378,3.413701051613316e-06,2.4913036823272705,-0.569248378276825,0.0,0.0,0.5367245674133301,215.9517822265625,190.0,2.7763993740081787,-14476.16015625,1800.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48321533203125,306.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.935546875,18000.0,0.0,0.0,0.3332172036170959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154508352279663,0.5154565572738647,-5.699258508684579e-06,0.0,0.0003381730930414,0.0,0.0,31.60334205627441,0.0,0.0,0.0,0.3750129342079162,4.0,0.0,1.0
374940,293.2109375,297.1499938964844,293.1499938964844,0.2555669546127319,-4840.310546875,304.1638488769531,0.7441758513450623,0.335866779088974,0.3082193732261657,293.1633605957031,297.1499938964844,293.1499938964844,0.4191245436668396,-7525.84033203125,304.1615905761719,0.8456048965454102,0.5006330013275146,0.4793103039264679,293.1231994628906,297.1499938964844,293.1499938964844,0.4315650165081024,-5690.755859375,304.1530456542969,0.8521952033042908,0.5136719346046448,0.3626756072044372,293.0878601074219,297.1499938964844,293.1499938964844,0.4934242367744446,-8557.8828125,304.1495666503906,0.8826462030410767,0.5719652771949768,0.5455456972122192,293.1439514160156,297.1499938964844,293.1499938964844,0.0354447849094867,-5764.09033203125,304.1534423828125,0.4287892878055572,0.0745971053838729,0.3673369288444519,291.18121337890625,291.1499938964844,259.275146484375,258.9636535644531,285.41796875,293.1547241210937,291.18115234375,1.0,0.5401530861854553,1.0,0.0,0.9371207356452942,1.0,-2.4766855239868164,3.3756384709704434e-06,2.476682186126709,-0.566020131111145,0.0,0.0,0.5325112342834473,206.13414001464844,178.0,1.255026936531067,-14382.5244140625,1737.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716857910156,306.806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5078125,18000.0,0.0,0.0,0.330820083618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507981538772583,0.5079872012138367,-5.653173047903692e-06,0.0,0.0003357403329573,0.0,0.0,30.7921142578125,0.0,0.0,0.0,0.3724410235881805,4.0,0.0,1.0
375000,293.2109375,297.1499938964844,293.1499938964844,0.2555669546127319,-4840.310546875,304.1638488769531,0.7441758513450623,0.335866779088974,0.3082193732261657,293.1633605957031,297.1499938964844,293.1499938964844,0.4191245436668396,-7525.84033203125,304.1615905761719,0.8456048965454102,0.5006330013275146,0.4793103039264679,293.1231994628906,297.1499938964844,293.1499938964844,0.4315650165081024,-5690.755859375,304.1530456542969,0.8521952033042908,0.5136719346046448,0.3626756072044372,293.0878601074219,297.1499938964844,293.1499938964844,0.4934242367744446,-8557.8828125,304.1495666503906,0.8826462030410767,0.5719652771949768,0.5455456972122192,293.1439514160156,297.1499938964844,293.1499938964844,0.0354447849094867,-5764.09033203125,304.1534423828125,0.4287892878055572,0.0745971053838729,0.3673369288444519,291.18121337890625,291.1499938964844,259.275146484375,258.9636535644531,285.41796875,293.1547241210937,291.18115234375,1.0,0.5401530861854553,1.0,0.0,0.9371207356452942,1.0,-2.4766855239868164,3.3756384709704434e-06,2.476682186126709,-0.566020131111145,0.0,0.0,0.5325112342834473,206.13414001464844,178.0,1.255026936531067,-14382.5244140625,1737.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716857910156,306.806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5078125,18000.0,0.0,0.0,0.330820083618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507981538772583,0.5079872012138367,-5.653173047903692e-06,0.0,0.0003357403329573,0.0,0.0,30.7921142578125,0.0,0.0,0.0,0.3724410235881805,4.0,0.0,1.0
375060,293.2188720703125,297.1499938964844,293.1499938964844,0.2522946298122406,-4790.958984375,304.1646728515625,0.7491251826286316,0.3327078223228454,0.305056631565094,293.1763916015625,297.1499938964844,293.1499938964844,0.4157727062702179,-7477.787109375,304.1632995605469,0.8523333668708801,0.4976497292518616,0.4761861860752105,293.13018798828125,297.1499938964844,293.1499938964844,0.4304298162460327,-5678.712890625,304.1539001464844,0.8603131771087646,0.5129314661026001,0.3618832230567932,293.0969543457031,297.1499938964844,293.1499938964844,0.4928098917007446,-8548.90234375,304.1507263183594,0.8917761445045471,0.5716943740844727,0.5449235439300537,293.1483154296875,297.1499938964844,293.1499938964844,0.0344655364751815,-5683.21435546875,304.1539001464844,0.4325074851512909,0.0738652572035789,0.3621691167354584,291.1809997558594,291.1499938964844,259.264892578125,258.9574279785156,285.4198303222656,293.1625061035156,291.180908203125,1.0,0.5315626263618469,1.0,0.0,0.9361207485198976,1.0,-2.4612250328063965,3.335582960062311e-06,2.461221694946289,-0.5626122355461121,0.0,0.0,0.5283870100975037,195.55848693847656,166.0,0.0504544489085674,-14285.78515625,1671.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541442871094,306.83642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.50390625,18000.0,0.0,0.0,0.3281383514404297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5006921887397766,0.5006977915763855,-5.6085773394443095e-06,0.0,0.000333018717356,0.0,0.0,30.014129638671875,0.0,0.0,0.0,0.369945228099823,4.0,0.0,1.0
375120,293.2188720703125,297.1499938964844,293.1499938964844,0.2522946298122406,-4790.958984375,304.1646728515625,0.7491251826286316,0.3327078223228454,0.305056631565094,293.1763916015625,297.1499938964844,293.1499938964844,0.4157727062702179,-7477.787109375,304.1632995605469,0.8523333668708801,0.4976497292518616,0.4761861860752105,293.13018798828125,297.1499938964844,293.1499938964844,0.4304298162460327,-5678.712890625,304.1539001464844,0.8603131771087646,0.5129314661026001,0.3618832230567932,293.0969543457031,297.1499938964844,293.1499938964844,0.4928098917007446,-8548.90234375,304.1507263183594,0.8917761445045471,0.5716943740844727,0.5449235439300537,293.1483154296875,297.1499938964844,293.1499938964844,0.0344655364751815,-5683.21435546875,304.1539001464844,0.4325074851512909,0.0738652572035789,0.3621691167354584,291.1809997558594,291.1499938964844,259.264892578125,258.9574279785156,285.4198303222656,293.1625061035156,291.180908203125,1.0,0.5315626263618469,1.0,0.0,0.9361207485198976,1.0,-2.4612250328063965,3.335582960062311e-06,2.461221694946289,-0.5626122355461121,0.0,0.0,0.5283870100975037,195.55848693847656,166.0,0.0504544489085674,-14285.78515625,1671.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541442871094,306.83642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.50390625,18000.0,0.0,0.0,0.3281383514404297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5006921887397766,0.5006977915763855,-5.6085773394443095e-06,0.0,0.000333018717356,0.0,0.0,30.014129638671875,0.0,0.0,0.0,0.369945228099823,4.0,0.0,1.0
375180,293.2269592285156,297.1499938964844,293.1499938964844,0.2488356828689575,-4738.6484375,304.1655578613281,0.7548030614852905,0.3293280303478241,0.3016961514949798,293.18951416015625,297.1499938964844,293.1499938964844,0.4120772182941437,-7424.80419921875,304.1650390625,0.8599543571472168,0.4943170547485351,0.4727347791194916,293.1366882324219,297.1499938964844,293.1499938964844,0.4292055070400238,-5665.7998046875,304.1546325683594,0.8695665001869202,0.5121150612831116,0.3610287606716156,293.10546875,297.1499938964844,293.1499938964844,0.4920592308044433,-8538.16796875,304.1517333984375,0.9019933342933656,0.5713083148002625,0.5441802740097046,293.15216064453125,297.1499938964844,293.1499938964844,0.033475462347269,-5601.0234375,304.1542663574219,0.4370162785053253,0.0731265172362327,0.356911152601242,291.1803894042969,291.1499938964844,259.2509155273437,258.9472961425781,285.4208984375,293.17059326171875,291.1802978515625,1.0,0.5224807262420654,1.0,0.0,0.9351207613945008,1.0,-2.44480562210083,3.293258714620606e-06,2.4448022842407227,-0.5589966773986816,0.0,0.0,0.5243737697601318,184.59217834472656,154.0,-0.6474229097366333,-14185.287109375,1603.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7275085449219,306.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.974609375,18000.0,0.0,0.0,0.3252363502979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493662565946579,0.4936681389808655,-5.566130766965216e-06,0.0,0.0003300735552329,0.0,0.0,29.27744102478028,0.0,0.0,0.0,0.3675539493560791,4.0,0.0,1.0
375240,293.2269592285156,297.1499938964844,293.1499938964844,0.2488356828689575,-4738.6484375,304.1655578613281,0.7548030614852905,0.3293280303478241,0.3016961514949798,293.18951416015625,297.1499938964844,293.1499938964844,0.4120772182941437,-7424.80419921875,304.1650390625,0.8599543571472168,0.4943170547485351,0.4727347791194916,293.1366882324219,297.1499938964844,293.1499938964844,0.4292055070400238,-5665.7998046875,304.1546325683594,0.8695665001869202,0.5121150612831116,0.3610287606716156,293.10546875,297.1499938964844,293.1499938964844,0.4920592308044433,-8538.16796875,304.1517333984375,0.9019933342933656,0.5713083148002625,0.5441802740097046,293.15216064453125,297.1499938964844,293.1499938964844,0.033475462347269,-5601.0234375,304.1542663574219,0.4370162785053253,0.0731265172362327,0.356911152601242,291.1803894042969,291.1499938964844,259.2509155273437,258.9472961425781,285.4208984375,293.17059326171875,291.1802978515625,1.0,0.5224807262420654,1.0,0.0,0.9351207613945008,1.0,-2.44480562210083,3.293258714620606e-06,2.4448022842407227,-0.5589966773986816,0.0,0.0,0.5243737697601318,184.59217834472656,154.0,-0.6474229097366333,-14185.287109375,1603.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7275085449219,306.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.974609375,18000.0,0.0,0.0,0.3252363502979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493662565946579,0.4936681389808655,-5.566130766965216e-06,0.0,0.0003300735552329,0.0,0.0,29.27744102478028,0.0,0.0,0.0,0.3675539493560791,4.0,0.0,1.0
375300,293.2308654785156,297.1499938964844,293.1499938964844,0.2470453530550003,-4711.5205078125,304.1659851074219,0.7579308152198792,0.3275838196277618,0.2999516427516937,293.1959533691406,297.1499938964844,293.1499938964844,0.4101091623306274,-7396.58642578125,304.1658630371094,0.8641151189804077,0.4925499856472015,0.4708958268165588,293.1397399902344,297.1499938964844,293.1499938964844,0.4285621643066406,-5659.03564453125,304.15496826171875,0.8746309280395508,0.5116795301437378,0.3605796694755554,293.1095275878906,297.1499938964844,293.1499938964844,0.4916354417800903,-8532.173828125,304.1521911621094,0.9076420068740844,0.5710735321044922,0.5437654852867126,293.1539306640625,297.1499938964844,293.1499938964844,0.0329757817089557,-5559.34130859375,304.1543884277344,0.4395796954631805,0.0727498158812522,0.3542425632476806,291.1799621582031,291.1499938964844,259.24273681640625,258.94091796875,285.4211120605469,293.1746826171875,291.1798400878906,1.0,0.5177870392799377,1.0,0.0,0.93462073802948,1.0,-2.436257123947144,3.2713153359509306e-06,2.436253786087036,-0.5571171045303345,0.0,0.0,0.5224192142486572,179.0185089111328,154.0,-0.9338353872299194,-14133.5908203125,1569.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7601928710937,306.8713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.6015625,18000.0,0.0,0.0,0.3237201273441314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4902544617652893,0.4902600049972534,-5.545765361603117e-06,0.0,0.000328534777509,0.0,0.0,28.925098419189453,0.0,0.0,0.0,0.3664006888866424,4.0,0.0,1.0
375360,293.234619140625,297.1499938964844,293.1499938964844,0.2452349513769149,-4684.060546875,304.1663513183594,0.7612849473953247,0.3258214592933655,0.2981847524642944,293.20220947265625,297.1499938964844,293.1499938964844,0.4080865681171417,-7367.599609375,304.1666564941406,0.8685433864593506,0.4907363355159759,0.4690064489841461,293.1427001953125,297.1499938964844,293.1499938964844,0.427901029586792,-5652.0966796875,304.1552734375,0.8800057172775269,0.5112268924713135,0.3601172864437103,293.11346435546875,297.1499938964844,293.1499938964844,0.4911826252937317,-8525.802734375,304.1526184082031,0.9139073491096495,0.5708120465278625,0.5433236360549927,293.1556396484375,297.1499938964844,293.1499938964844,0.0324714630842208,-5517.11376953125,304.1545104980469,0.4423624277114868,0.0723661258816719,0.3515369594097137,291.179443359375,291.1499938964844,259.2338256835937,258.9338073730469,285.4211120605469,293.1787414550781,291.1792907714844,1.0,0.513003945350647,1.0,0.0,0.934120774269104,1.0,-2.427528142929077,3.2489770092070103e-06,2.4275248050689697,-0.5551994442939758,0.0,0.0,0.5205118060112,173.40036010742188,142.0,-1.2162145376205444,-14081.1953125,1534.4642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7898864746094,306.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.060546875,18000.0,0.0,0.0,0.3221700191497803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869352877140045,0.4869408011436462,-5.526040695258416e-06,0.0,0.0003269616281613,0.0,0.0,28.584829330444336,0.0,0.0,0.0,0.3652809560298919,4.0,0.0,1.0
375420,293.2416076660156,297.1499938964844,293.1499938964844,0.2415782213211059,-4628.50390625,304.1669921875,0.7687489986419678,0.3222566843032837,0.2946085929870605,293.21417236328125,297.1499938964844,293.1499938964844,0.4039086997509002,-7307.73876953125,304.1680603027344,0.8782791495323181,0.4869870841503143,0.4651060700416565,293.1483154296875,297.1499938964844,293.1499938964844,0.4265306293964386,-5637.740234375,304.1557922363281,0.8917349576950073,0.51027512550354,0.3591574132442474,293.1209716796875,297.1499938964844,293.1499938964844,0.4901971220970154,-8512.021484375,304.15338134765625,0.9280041456222534,0.5702155828475952,0.5423669815063477,293.1588134765625,297.1499938964844,293.1499938964844,0.0314512364566326,-5431.1259765625,304.1546936035156,0.4486555457115173,0.0715793967247009,0.3460233211517334,291.1781311035156,291.1499938964844,259.21417236328125,258.91754150390625,285.4204406738281,293.1867980957031,291.177978515625,1.0,0.5032029747962952,1.0,0.0,0.9331207871437072,1.0,-2.40962028503418,3.2033706247602822e-06,2.409617185592652,-0.5512690544128418,0.0,0.0,0.5168485045433044,162.07839965820312,130.0,-1.7001960277557373,-13974.92578125,1464.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8402099609375,306.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5859375,18000.0,0.0,0.0,0.3190011978149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805896580219269,0.4805951416492462,-5.488639544637408e-06,0.0,0.0003237456548959,0.0,0.0,27.942201614379883,0.0,0.0,0.0,0.3631494641304016,4.0,0.0,1.0
375480,293.2416076660156,297.1499938964844,293.1499938964844,0.2415782213211059,-4628.50390625,304.1669921875,0.7687489986419678,0.3222566843032837,0.2946085929870605,293.21417236328125,297.1499938964844,293.1499938964844,0.4039086997509002,-7307.73876953125,304.1680603027344,0.8782791495323181,0.4869870841503143,0.4651060700416565,293.1483154296875,297.1499938964844,293.1499938964844,0.4265306293964386,-5637.740234375,304.1557922363281,0.8917349576950073,0.51027512550354,0.3591574132442474,293.1209716796875,297.1499938964844,293.1499938964844,0.4901971220970154,-8512.021484375,304.15338134765625,0.9280041456222534,0.5702155828475952,0.5423669815063477,293.1588134765625,297.1499938964844,293.1499938964844,0.0314512364566326,-5431.1259765625,304.1546936035156,0.4486555457115173,0.0715793967247009,0.3460233211517334,291.1781311035156,291.1499938964844,259.21417236328125,258.91754150390625,285.4204406738281,293.1867980957031,291.177978515625,1.0,0.5032029747962952,1.0,0.0,0.9331207871437072,1.0,-2.40962028503418,3.2033706247602822e-06,2.409617185592652,-0.5512690544128418,0.0,0.0,0.5168485045433044,162.07839965820312,130.0,-1.7001960277557373,-13974.92578125,1464.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8402099609375,306.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5859375,18000.0,0.0,0.0,0.3190011978149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805896580219269,0.4805951416492462,-5.488639544637408e-06,0.0,0.0003237456548959,0.0,0.0,27.942201614379883,0.0,0.0,0.0,0.3631494641304016,4.0,0.0,1.0
375540,293.2479553222656,297.1499938964844,293.1499938964844,0.2378829568624496,-4572.21923828125,304.16748046875,0.7773699760437012,0.3186445534229278,0.2909859418869018,293.22540283203125,297.1499938964844,293.1499938964844,0.3995658755302429,-7245.494140625,304.1692810058594,0.8893371820449829,0.4830832183361053,0.4610553383827209,293.15350341796875,297.1499938964844,293.1499938964844,0.4250974655151367,-5622.75048828125,304.15625,0.904910445213318,0.5092641115188599,0.3581539690494537,293.12799072265625,297.1499938964844,293.1499938964844,0.489107221364975,-8496.8662109375,304.154052734375,0.9436854124069214,0.569524884223938,0.5413182973861694,293.1617126464844,297.1499938964844,293.1499938964844,0.0304190926253795,-5343.23193359375,304.15484619140625,0.4560843110084533,0.0707679837942123,0.3403854370117187,291.1766357421875,291.1499938964844,259.1925354003906,258.8990173339844,285.4190368652344,293.1947326660156,291.1764831542969,1.0,0.4931102097034454,1.0,0.0,0.9321207404136658,1.0,-2.391164302825928,3.1566826237394707e-06,2.3911609649658203,-0.5472224950790405,0.0,0.0,0.5133988261222839,150.68310546875,118.0,-2.003620147705078,-13867.1044921875,1394.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778686523437,306.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.947265625,18000.0,0.0,0.0,0.3157843947410583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746593832969665,0.4746648371219635,-5.454106940305792e-06,0.0,0.0003204810200259,0.0,0.0,27.35114860534668,0.0,0.0,0.0,0.3611689805984497,4.0,0.0,1.0
375600,293.2479553222656,297.1499938964844,293.1499938964844,0.2378829568624496,-4572.21923828125,304.16748046875,0.7773699760437012,0.3186445534229278,0.2909859418869018,293.22540283203125,297.1499938964844,293.1499938964844,0.3995658755302429,-7245.494140625,304.1692810058594,0.8893371820449829,0.4830832183361053,0.4610553383827209,293.15350341796875,297.1499938964844,293.1499938964844,0.4250974655151367,-5622.75048828125,304.15625,0.904910445213318,0.5092641115188599,0.3581539690494537,293.12799072265625,297.1499938964844,293.1499938964844,0.489107221364975,-8496.8662109375,304.154052734375,0.9436854124069214,0.569524884223938,0.5413182973861694,293.1617126464844,297.1499938964844,293.1499938964844,0.0304190926253795,-5343.23193359375,304.15484619140625,0.4560843110084533,0.0707679837942123,0.3403854370117187,291.1766357421875,291.1499938964844,259.1925354003906,258.8990173339844,285.4190368652344,293.1947326660156,291.1764831542969,1.0,0.4931102097034454,1.0,0.0,0.9321207404136658,1.0,-2.391164302825928,3.1566826237394707e-06,2.3911609649658203,-0.5472224950790405,0.0,0.0,0.5133988261222839,150.68310546875,118.0,-2.003620147705078,-13867.1044921875,1394.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778686523437,306.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.947265625,18000.0,0.0,0.0,0.3157843947410583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746593832969665,0.4746648371219635,-5.454106940305792e-06,0.0,0.0003204810200259,0.0,0.0,27.35114860534668,0.0,0.0,0.0,0.3611689805984497,4.0,0.0,1.0
375660,293.2537536621094,297.1499938964844,293.1499938964844,0.2341531217098236,-4515.2421875,304.1678771972656,0.787362813949585,0.3149883151054382,0.2873216271400451,293.2359313964844,297.1499938964844,293.1499938964844,0.3950637578964233,-7180.90185546875,304.1703491210937,0.901929259300232,0.4790286719799042,0.4568603038787842,293.1582946777344,297.1499938964844,293.1499938964844,0.4236015081405639,-5607.1171875,304.1566467285156,0.9210180640220642,0.5081967711448669,0.3571100234985351,293.13458251953125,297.1499938964844,293.1499938964844,0.4879133701324463,-8480.326171875,304.1546936035156,0.9603248834609984,0.5687437653541565,0.5401824712753296,293.1643371582031,297.1499938964844,293.1499938964844,0.029387867078185,-5253.77978515625,304.15496826171875,0.4648487269878387,0.0699332877993583,0.334635317325592,291.1750793457031,291.1499938964844,259.1695556640625,258.8788452148437,285.41705322265625,293.2024841308594,291.1749267578125,1.0,0.482738584280014,1.0,0.0,0.931120753288269,1.0,-2.372196674346924,3.109036697424017e-06,2.3721933364868164,-0.5430673360824585,0.0,0.0,0.5101613402366638,139.24746704101562,106.0,-2.1027727127075195,-13757.9873046875,1325.3409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9027709960937,306.89459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.46875,18000.0,0.0,0.0,0.3125680088996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4691440463066101,0.4691494703292846,-5.422412868938409e-06,0.0,0.0003172167926095,0.0,0.0,26.809844970703125,0.0,0.0,0.0,0.3593375980854034,4.0,0.0,1.0
375720,293.2537536621094,297.1499938964844,293.1499938964844,0.2341531217098236,-4515.2421875,304.1678771972656,0.787362813949585,0.3149883151054382,0.2873216271400451,293.2359313964844,297.1499938964844,293.1499938964844,0.3950637578964233,-7180.90185546875,304.1703491210937,0.901929259300232,0.4790286719799042,0.4568603038787842,293.1582946777344,297.1499938964844,293.1499938964844,0.4236015081405639,-5607.1171875,304.1566467285156,0.9210180640220642,0.5081967711448669,0.3571100234985351,293.13458251953125,297.1499938964844,293.1499938964844,0.4879133701324463,-8480.326171875,304.1546936035156,0.9603248834609984,0.5687437653541565,0.5401824712753296,293.1643371582031,297.1499938964844,293.1499938964844,0.029387867078185,-5253.77978515625,304.15496826171875,0.4648487269878387,0.0699332877993583,0.334635317325592,291.1750793457031,291.1499938964844,259.1695556640625,258.8788452148437,285.41705322265625,293.2024841308594,291.1749267578125,1.0,0.482738584280014,1.0,0.0,0.931120753288269,1.0,-2.372196674346924,3.109036697424017e-06,2.3721933364868164,-0.5430673360824585,0.0,0.0,0.5101613402366638,139.24746704101562,106.0,-2.1027727127075195,-13757.9873046875,1325.3409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9027709960937,306.89459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.46875,18000.0,0.0,0.0,0.3125680088996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4691440463066101,0.4691494703292846,-5.422412868938409e-06,0.0,0.0003172167926095,0.0,0.0,26.809844970703125,0.0,0.0,0.0,0.3593375980854034,4.0,0.0,1.0
375780,293.25897216796875,297.1499938964844,293.1499938964844,0.2303931713104248,-4457.619140625,304.1681823730469,0.7989891171455383,0.3112930059432983,0.2836208939552307,293.2458801269531,297.1499938964844,293.1499938964844,0.3904104828834533,-7114.03515625,304.1712951660156,0.9172905087471008,0.4748308062553406,0.4525289535522461,293.16278076171875,297.1499938964844,293.1499938964844,0.422044426202774,-5590.84814453125,304.1570129394531,0.9400196075439452,0.5070775151252747,0.3560293018817901,293.1407470703125,297.1499938964844,293.1499938964844,0.4866189360618591,-8462.4345703125,304.1552734375,0.9772722721099854,0.5678785443305969,0.5389664173126221,293.1667785644531,297.1499938964844,293.1499938964844,0.0280635431408882,-5162.29638671875,304.1553955078125,0.4736660718917846,0.0690760612487793,0.3287819027900696,291.17364501953125,291.1499938964844,259.145751953125,258.8575134277344,285.41461181640625,293.2100830078125,291.1734924316406,1.0,0.4720983207225799,1.0,0.0,0.9301207661628724,1.0,-2.352757453918457,3.060563358303625e-06,2.3527543544769287,-0.5388118624687195,0.0,0.0,0.5071112513542175,127.79808807373048,94.0,-2.0173943042755127,-13647.71875,1256.2047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9159545898437,306.88671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.333984375,18000.0,0.0,0.0,0.3093937039375305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640020132064819,0.4640074074268341,-5.393274022935657e-06,0.0,0.0003139952896162,0.0,0.0,26.312562942504883,0.0,0.0,0.0,0.3576399981975555,4.0,0.0,1.0
375840,293.25897216796875,297.1499938964844,293.1499938964844,0.2303931713104248,-4457.619140625,304.1681823730469,0.7989891171455383,0.3112930059432983,0.2836208939552307,293.2458801269531,297.1499938964844,293.1499938964844,0.3904104828834533,-7114.03515625,304.1712951660156,0.9172905087471008,0.4748308062553406,0.4525289535522461,293.16278076171875,297.1499938964844,293.1499938964844,0.422044426202774,-5590.84814453125,304.1570129394531,0.9400196075439452,0.5070775151252747,0.3560293018817901,293.1407470703125,297.1499938964844,293.1499938964844,0.4866189360618591,-8462.4345703125,304.1552734375,0.9772722721099854,0.5678785443305969,0.5389664173126221,293.1667785644531,297.1499938964844,293.1499938964844,0.0280635431408882,-5162.29638671875,304.1553955078125,0.4736660718917846,0.0690760612487793,0.3287819027900696,291.17364501953125,291.1499938964844,259.145751953125,258.8575134277344,285.41461181640625,293.2100830078125,291.1734924316406,1.0,0.4720983207225799,1.0,0.0,0.9301207661628724,1.0,-2.352757453918457,3.060563358303625e-06,2.3527543544769287,-0.5388118624687195,0.0,0.0,0.5071112513542175,127.79808807373048,94.0,-2.0173943042755127,-13647.71875,1256.2047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9159545898437,306.88671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.333984375,18000.0,0.0,0.0,0.3093937039375305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640020132064819,0.4640074074268341,-5.393274022935657e-06,0.0,0.0003139952896162,0.0,0.0,26.312562942504883,0.0,0.0,0.0,0.3576399981975555,4.0,0.0,1.0
