time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375900,293.26141357421875,297.1499938964844,293.1499938964844,0.2285033166408538,-4428.58203125,304.1683044433594,0.8055168986320496,0.3094323277473449,0.2817583978176117,293.2506103515625,297.1499938964844,293.1499938964844,0.3880290389060974,-7079.76416015625,304.1717529296875,0.9263803958892822,0.4726799130439758,0.450313925743103,293.1648864746094,297.1499938964844,293.1499938964844,0.4212431907653808,-5582.47607421875,304.1571960449219,0.9502477049827576,0.5064994692802429,0.3554759621620178,293.1436767578125,297.1499938964844,293.1499938964844,0.4859346449375152,-8452.9873046875,304.1555480957031,0.9856584072113036,0.5674158930778503,0.5383298397064209,293.1679077148437,297.1499938964844,293.1499938964844,0.0276658199727535,-5115.9658203125,304.1551208496094,0.4779682755470276,0.0686407759785652,0.3258232176303863,291.1730041503906,291.1499938964844,259.1337585449219,258.8466186523437,285.4132385253906,293.2138061523437,291.1728515625,1.0,0.466677725315094,1.0,0.0,0.9296208024024964,1.0,-2.3428757190704346,3.0360620257852133e-06,2.3428726196289062,-0.5366495847702026,0.0,0.0,0.5056465864181519,122.07147216796876,94.0,-1.919223666191101,-13592.1826171875,1221.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,306.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.94921875,18000.0,0.0,0.0,0.3078321516513824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615539312362671,0.4615592956542969,-5.379555659601465e-06,0.0,0.0003124104987364,0.0,0.0,26.078351974487305,0.0,0.0,0.0,0.356835275888443,4.0,0.0,1.0
375960,293.26373291015625,297.1499938964844,293.1499938964844,0.2266081720590591,-4399.412109375,304.1684265136719,0.8124009966850281,0.3075644671916961,0.2798890769481659,293.2552490234375,297.1499938964844,293.1499938964844,0.3856140673160553,-7044.9736328125,304.17218017578125,0.9362553358078004,0.4704971611499786,0.448068618774414,293.1669311523437,297.1499938964844,293.1499938964844,0.4204280078411102,-5573.95654296875,304.1573791503906,0.9607552886009216,0.5059102177619934,0.354914903640747,293.14654541015625,297.1499938964844,293.1499938964844,0.4852273762226105,-8443.2294921875,304.15582275390625,0.9938710331916808,0.5669348835945129,0.5376760959625244,293.1689758300781,297.1499938964844,293.1499938964844,0.0272657703608274,-5069.35791015625,304.1549377441406,0.482317715883255,0.0682012438774108,0.3228465914726257,291.1723937988281,291.1499938964844,259.12176513671875,258.8356628417969,285.4118347167969,293.2174987792969,291.1722717285156,1.0,0.4611924290657043,1.0,0.0,0.9291207790374756,1.0,-2.3328981399536133,3.011419494214352e-06,2.332895278930664,-0.5344672203063965,0.0,0.0,0.5042142868041992,116.34797668457033,97.0,-1.789336919784546,-13536.4052734375,1187.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91900634765625,306.8736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6796875,18000.0,0.0,0.0,0.3062902390956878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591742157936096,0.4591795802116394,-5.3663193284592126e-06,0.0,0.0003108456730842,0.0,0.0,25.852256774902344,0.0,0.0,0.0,0.3560552597045898,4.0,0.0,1.0
376020,293.2682800292969,297.1499938964844,293.1499938964844,0.2229845970869064,-4343.57080078125,304.1683044433594,0.8173083066940308,0.3037659823894501,0.2763281166553497,293.2642517089844,297.1499938964844,293.1499938964844,0.3808824717998504,-6976.8349609375,304.17266845703125,0.9441041946411132,0.4660073816776275,0.4437012076377868,293.17095947265625,297.1499938964844,293.1499938964844,0.4189529120922088,-5558.6494140625,304.1573791503906,0.9701240658760072,0.5046665072441101,0.3539265394210815,293.15106201171875,297.1499938964844,293.1499938964844,0.4815821349620819,-8390.431640625,304.16033935546875,0.9990000128746032,0.5660994648933411,0.5340670347213745,293.1711730957031,297.1499938964844,293.1499938964844,0.0264199413359165,-4990.73828125,304.1546936035156,0.4852090775966644,0.0672764629125595,0.3178403973579407,291.171630859375,291.1499938964844,259.09814453125,258.81378173828125,285.4095153808594,293.2248840332031,291.17169189453125,1.0,0.4547383487224579,1.0,0.0,0.9281207919120787,1.0,-2.311922073364258,2.9598775199701777e-06,2.311918973922729,-0.5298360586166382,0.0,0.0,0.5014252066612244,110.73394012451172,100.0,-0.2855916023254394,-13423.2724609375,1141.9249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9134216308594,306.857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.232421875,18000.0,0.0,0.0,0.3032786250114441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546680450439453,0.4546734094619751,-5.341464202501811e-06,0.0,0.0003077892470173,0.0,0.0,25.4281005859375,0.0,0.0,0.0,0.354580819606781,4.0,0.0,1.0
376080,293.2682800292969,297.1499938964844,293.1499938964844,0.2229845970869064,-4343.57080078125,304.1683044433594,0.8173083066940308,0.3037659823894501,0.2763281166553497,293.2642517089844,297.1499938964844,293.1499938964844,0.3808824717998504,-6976.8349609375,304.17266845703125,0.9441041946411132,0.4660073816776275,0.4437012076377868,293.17095947265625,297.1499938964844,293.1499938964844,0.4189529120922088,-5558.6494140625,304.1573791503906,0.9701240658760072,0.5046665072441101,0.3539265394210815,293.15106201171875,297.1499938964844,293.1499938964844,0.4815821349620819,-8390.431640625,304.16033935546875,0.9990000128746032,0.5660994648933411,0.5340670347213745,293.1711730957031,297.1499938964844,293.1499938964844,0.0264199413359165,-4990.73828125,304.1546936035156,0.4852090775966644,0.0672764629125595,0.3178403973579407,291.171630859375,291.1499938964844,259.09814453125,258.81378173828125,285.4095153808594,293.2248840332031,291.17169189453125,1.0,0.4547383487224579,1.0,0.0,0.9281207919120787,1.0,-2.311922073364258,2.9598775199701777e-06,2.311918973922729,-0.5298360586166382,0.0,0.0,0.5014252066612244,110.73394012451172,100.0,-0.2855916023254394,-13423.2724609375,1141.9249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9134216308594,306.857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.232421875,18000.0,0.0,0.0,0.3032786250114441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546680450439453,0.4546734094619751,-5.341464202501811e-06,0.0,0.0003077892470173,0.0,0.0,25.4281005859375,0.0,0.0,0.0,0.354580819606781,4.0,0.0,1.0
376140,293.2728576660156,297.1499938964844,293.1499938964844,0.2193850129842758,-4287.8740234375,304.168212890625,0.8163500428199768,0.2998397350311279,0.2727978229522705,293.27313232421875,297.1499938964844,293.1499938964844,0.3760818243026733,-6907.51416015625,304.173095703125,0.943810224533081,0.4613128006458282,0.4392953217029571,293.17510986328125,297.1499938964844,293.1499938964844,0.4174743890762329,-5543.2822265625,304.1573791503906,0.9721351265907288,0.503292441368103,0.3529620766639709,293.1498718261719,297.1499938964844,293.1499938964844,0.4765060544013977,-8319.123046875,304.1650390625,0.9990000128746032,0.5663066506385803,0.529399037361145,293.1736145019531,297.1499938964844,293.1499938964844,0.0256114099174737,-4916.24560546875,304.15447998046875,0.484160840511322,0.066248320043087,0.3131061196327209,291.172119140625,291.1499938964844,259.0754699707031,258.7924499511719,285.405517578125,293.2320556640625,291.1719055175781,1.0,0.4505724310874939,1.0,0.0,0.927120804786682,1.0,-2.289851188659668,2.906140935010626e-06,2.2898483276367188,-0.525066077709198,0.0,0.0,0.498372733592987,108.68951416015624,103.0,-0.7637149095535278,-13300.0869140625,1109.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9041442871094,306.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.59375,18000.0,0.0,0.0,0.3003360033035278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497146606445312,0.4497199654579162,-5.315615453582723e-06,0.0,0.0003048028738703,0.0,0.0,24.972517013549805,0.0,0.0,0.0,0.3529912233352661,4.0,0.0,1.0
376200,293.2728576660156,297.1499938964844,293.1499938964844,0.2193850129842758,-4287.8740234375,304.168212890625,0.8163500428199768,0.2998397350311279,0.2727978229522705,293.27313232421875,297.1499938964844,293.1499938964844,0.3760818243026733,-6907.51416015625,304.173095703125,0.943810224533081,0.4613128006458282,0.4392953217029571,293.17510986328125,297.1499938964844,293.1499938964844,0.4174743890762329,-5543.2822265625,304.1573791503906,0.9721351265907288,0.503292441368103,0.3529620766639709,293.1498718261719,297.1499938964844,293.1499938964844,0.4765060544013977,-8319.123046875,304.1650390625,0.9990000128746032,0.5663066506385803,0.529399037361145,293.1736145019531,297.1499938964844,293.1499938964844,0.0256114099174737,-4916.24560546875,304.15447998046875,0.484160840511322,0.066248320043087,0.3131061196327209,291.172119140625,291.1499938964844,259.0754699707031,258.7924499511719,285.405517578125,293.2320556640625,291.1719055175781,1.0,0.4505724310874939,1.0,0.0,0.927120804786682,1.0,-2.289851188659668,2.906140935010626e-06,2.2898483276367188,-0.525066077709198,0.0,0.0,0.498372733592987,108.68951416015624,103.0,-0.7637149095535278,-13300.0869140625,1109.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9041442871094,306.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.59375,18000.0,0.0,0.0,0.3003360033035278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497146606445312,0.4497199654579162,-5.315615453582723e-06,0.0,0.0003048028738703,0.0,0.0,24.972517013549805,0.0,0.0,0.0,0.3529912233352661,4.0,0.0,1.0
376260,293.27734375,297.1499938964844,293.1499938964844,0.2158151119947433,-4232.48583984375,304.1680908203125,0.8129740953445435,0.2958171367645263,0.2692175805568695,293.2818298339844,297.1499938964844,293.1499938964844,0.3712572455406189,-6837.724609375,304.1734619140625,0.9401784539222716,0.4564260244369507,0.4347506463527679,293.1792907714844,297.1499938964844,293.1499938964844,0.4160535633563995,-5528.556640625,304.15728759765625,0.9713210463523864,0.5018057227134705,0.3519498407840729,293.15057373046875,297.1499938964844,293.1499938964844,0.476073145866394,-8315.8818359375,304.1605834960937,0.9990000128746032,0.5661798715591431,0.5292617082595825,293.1762390136719,297.1499938964844,293.1499938964844,0.0247855298221111,-4839.07275390625,304.15435791015625,0.4812837839126587,0.0651159882545471,0.3081262707710266,291.169189453125,291.1499938964844,259.05438232421875,258.7722473144531,285.40264892578125,293.2391967773437,291.1689147949219,1.0,0.4481210112571716,1.0,0.0,0.9261208176612854,1.0,-2.2727255821228027,2.864941961888689e-06,2.272722721099853,-0.5213719606399536,0.0,0.0,0.4960015118122101,108.14310455322266,106.0,-3.2662177085876465,-13197.2080078125,1089.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8904113769531,306.8123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9609375,18000.0,0.0,0.0,0.2974819242954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456141889095306,0.4456194937229156,-5.292537025525235e-06,0.0,0.0003019063442479,0.0,0.0,24.59217071533203,0.0,0.0,0.0,0.3516536653041839,4.0,0.0,1.0
376320,293.27734375,297.1499938964844,293.1499938964844,0.2158151119947433,-4232.48583984375,304.1680908203125,0.8129740953445435,0.2958171367645263,0.2692175805568695,293.2818298339844,297.1499938964844,293.1499938964844,0.3712572455406189,-6837.724609375,304.1734619140625,0.9401784539222716,0.4564260244369507,0.4347506463527679,293.1792907714844,297.1499938964844,293.1499938964844,0.4160535633563995,-5528.556640625,304.15728759765625,0.9713210463523864,0.5018057227134705,0.3519498407840729,293.15057373046875,297.1499938964844,293.1499938964844,0.476073145866394,-8315.8818359375,304.1605834960937,0.9990000128746032,0.5661798715591431,0.5292617082595825,293.1762390136719,297.1499938964844,293.1499938964844,0.0247855298221111,-4839.07275390625,304.15435791015625,0.4812837839126587,0.0651159882545471,0.3081262707710266,291.169189453125,291.1499938964844,259.05438232421875,258.7722473144531,285.40264892578125,293.2391967773437,291.1689147949219,1.0,0.4481210112571716,1.0,0.0,0.9261208176612854,1.0,-2.2727255821228027,2.864941961888689e-06,2.272722721099853,-0.5213719606399536,0.0,0.0,0.4960015118122101,108.14310455322266,106.0,-3.2662177085876465,-13197.2080078125,1089.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8904113769531,306.8123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9609375,18000.0,0.0,0.0,0.2974819242954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456141889095306,0.4456194937229156,-5.292537025525235e-06,0.0,0.0003019063442479,0.0,0.0,24.59217071533203,0.0,0.0,0.0,0.3516536653041839,4.0,0.0,1.0
376380,293.28155517578125,297.1499938964844,293.1499938964844,0.21225406229496,-4177.0390625,304.1679992675781,0.8077948093414307,0.2917361557483673,0.265614241361618,293.2902526855469,297.1499938964844,293.1499938964844,0.3663527965545654,-6766.57421875,304.1737976074219,0.934125542640686,0.4513808786869049,0.4300880134105682,293.183349609375,297.1499938964844,293.1499938964844,0.4146289527416229,-5513.77587890625,304.1572265625,0.9684951901435852,0.5002416372299194,0.3509066104888916,293.15789794921875,297.1499938964844,293.1499938964844,0.4790422618389129,-8361.4794921875,304.1520690917969,0.9990000128746032,0.5646923184394836,0.5323607921600342,293.178955078125,297.1499938964844,293.1499938964844,0.0239438768476247,-4758.90771484375,304.1543273925781,0.4768916666507721,0.0639005377888679,0.3029333651065826,291.16522216796875,291.1499938964844,259.035400390625,258.7536926269531,285.4010925292969,293.2464904785156,291.1649780273437,1.0,0.4468729496002197,1.0,0.0,0.9251208305358888,1.0,-2.259016513824463,2.832308382494375e-06,2.2590136528015137,-0.5184100270271301,0.0,0.0,0.4942328333854675,108.64163970947266,109.0,-4.8312602043151855,-13110.646484375,1076.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8666076660156,306.7847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4609375,18000.0,0.0,0.0,0.2948024868965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424740374088287,0.4424793124198913,-5.274476279737428e-06,0.0,0.0002991870278492,0.0,0.0,24.301612854003903,0.0,0.0,0.0,0.3506245911121368,4.0,0.0,1.0
376440,293.28155517578125,297.1499938964844,293.1499938964844,0.21225406229496,-4177.0390625,304.1679992675781,0.8077948093414307,0.2917361557483673,0.265614241361618,293.2902526855469,297.1499938964844,293.1499938964844,0.3663527965545654,-6766.57421875,304.1737976074219,0.934125542640686,0.4513808786869049,0.4300880134105682,293.183349609375,297.1499938964844,293.1499938964844,0.4146289527416229,-5513.77587890625,304.1572265625,0.9684951901435852,0.5002416372299194,0.3509066104888916,293.15789794921875,297.1499938964844,293.1499938964844,0.4790422618389129,-8361.4794921875,304.1520690917969,0.9990000128746032,0.5646923184394836,0.5323607921600342,293.178955078125,297.1499938964844,293.1499938964844,0.0239438768476247,-4758.90771484375,304.1543273925781,0.4768916666507721,0.0639005377888679,0.3029333651065826,291.16522216796875,291.1499938964844,259.035400390625,258.7536926269531,285.4010925292969,293.2464904785156,291.1649780273437,1.0,0.4468729496002197,1.0,0.0,0.9251208305358888,1.0,-2.259016513824463,2.832308382494375e-06,2.2590136528015137,-0.5184100270271301,0.0,0.0,0.4942328333854675,108.64163970947266,109.0,-4.8312602043151855,-13110.646484375,1076.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8666076660156,306.7847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4609375,18000.0,0.0,0.0,0.2948024868965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424740374088287,0.4424793124198913,-5.274476279737428e-06,0.0,0.0002991870278492,0.0,0.0,24.301612854003903,0.0,0.0,0.0,0.3506245911121368,4.0,0.0,1.0
376500,293.2835388183594,297.1499938964844,293.1499938964844,0.2104680240154266,-4149.1376953125,304.16796875,0.8043928146362305,0.28967946767807,0.2638112306594848,293.2943115234375,297.1499938964844,293.1499938964844,0.3638510107994079,-6730.1728515625,304.17401123046875,0.93008953332901,0.4488043487071991,0.4277196526527405,293.185302734375,297.1499938964844,293.1499938964844,0.4138932228088379,-5506.11572265625,304.1572570800781,0.9662079811096193,0.4994373023509979,0.3503795266151428,293.1640930175781,297.1499938964844,293.1499938964844,0.480698674917221,-8385.791015625,304.14874267578125,0.9990000128746032,0.563378632068634,0.5339691638946533,293.1802978515625,297.1499938964844,293.1499938964844,0.0235198140144348,-4717.82421875,304.154296875,0.4739637076854706,0.0632671564817428,0.3002851903438568,291.1636657714844,291.1499938964844,259.02691650390625,258.7452087402344,285.4012145996094,293.2503356933594,291.1635131835937,1.0,0.4465495645999908,1.0,0.0,0.924620807170868,1.0,-2.25215744972229,2.816030701069394e-06,2.252154588699341,-0.5168909430503845,0.0,0.0,0.493485152721405,109.29895782470705,109.0,-4.25108003616333,-13069.740234375,1071.7586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85015869140625,306.7701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.458984375,18000.0,0.0,0.0,0.2935507893562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412217736244201,0.4412270486354828,-5.267310370982159e-06,0.0,0.0002979167329613,0.0,0.0,24.186437606811523,0.0,0.0,0.0,0.3502128720283508,4.0,0.0,1.0
376560,293.2854309082031,297.1499938964844,293.1499938964844,0.2086608409881591,-4120.80419921875,304.1679992675781,0.8000272512435913,0.2876178920269012,0.2620227932929992,293.2982482910156,297.1499938964844,293.1499938964844,0.3612780272960663,-6692.60986328125,304.1743469238281,0.9247931241989136,0.4461992383003235,0.4253440797328949,293.1871643066406,297.1499938964844,293.1499938964844,0.4130957722663879,-5497.74951171875,304.1573791503906,0.962754487991333,0.4986245930194855,0.3498615622520447,293.17010498046875,297.1499938964844,293.1499938964844,0.4800750315189361,-8376.59375,304.150146484375,0.9969163537025452,0.5620132684707642,0.5333619117736816,293.1816101074219,297.1499938964844,293.1499938964844,0.0231029633432626,-4676.82861328125,304.1542663574219,0.4700932502746582,0.0626270622014999,0.2976917624473572,291.16412353515625,291.1499938964844,259.0191650390625,258.73736572265625,285.40167236328125,293.2543029785156,291.16424560546875,1.0,0.4462548196315765,1.0,0.0,0.924120843410492,1.0,-2.242660999298096,2.793428393488284e-06,2.2426583766937256,-0.5147686004638672,0.0,0.0,0.4925114214420318,110.43040466308594,112.0,-0.9524478316307068,-13021.6005859375,1066.0950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8316650390625,306.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.794921875,18000.0,0.0,0.0,0.2923542857170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4399090409278869,0.4399142861366272,-5.260609668766847e-06,0.0,0.0002967024338431,0.0,0.0,24.06927299499512,0.0,0.0,0.0,0.3497872054576874,4.0,0.0,1.0
376620,293.2890930175781,297.1499938964844,293.1499938964844,0.2050174325704574,-4063.48876953125,304.1680603027344,0.7908474802970886,0.2834431827068329,0.2584231495857239,293.3060302734375,297.1499938964844,293.1499938964844,0.3560148775577545,-6615.56298828125,304.17498779296875,0.9137298464775084,0.4408647418022156,0.4205014705657959,293.1908264160156,297.1499938964844,293.1499938964844,0.411428302526474,-5480.2265625,304.15771484375,0.9550625681877136,0.4969361126422882,0.3488005399703979,293.17840576171875,297.1499938964844,293.1499938964844,0.4778899550437927,-8344.69140625,304.1536865234375,0.9909436702728271,0.5598129034042358,0.5312786102294922,293.1842041015625,297.1499938964844,293.1499938964844,0.0222655851393938,-4592.91455078125,304.1542358398437,0.4605816304683685,0.0613012388348579,0.2924033403396606,291.1663513183594,291.1499938964844,259.0062255859375,258.7238464355469,285.4010314941406,293.26190185546875,291.1663513183594,1.0,0.4457759857177734,1.0,0.0,0.9231208562850952,1.0,-2.2224020957946777,2.745519850577693e-06,2.2223992347717285,-0.5103439092636108,0.0,0.0,0.4901500046253204,112.9980697631836,115.0,1.446050047874451,-12910.62109375,1054.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958679199219,306.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.755859375,18000.0,0.0,0.0,0.2900594770908355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364011287689209,0.4364063739776611,-5.243968644208508e-06,0.0,0.0002943734871223,0.0,0.0,23.762779235839844,0.0,0.0,0.0,0.3486899137496948,4.0,0.0,1.0
376680,293.2890930175781,297.1499938964844,293.1499938964844,0.2050174325704574,-4063.48876953125,304.1680603027344,0.7908474802970886,0.2834431827068329,0.2584231495857239,293.3060302734375,297.1499938964844,293.1499938964844,0.3560148775577545,-6615.56298828125,304.17498779296875,0.9137298464775084,0.4408647418022156,0.4205014705657959,293.1908264160156,297.1499938964844,293.1499938964844,0.411428302526474,-5480.2265625,304.15771484375,0.9550625681877136,0.4969361126422882,0.3488005399703979,293.17840576171875,297.1499938964844,293.1499938964844,0.4778899550437927,-8344.69140625,304.1536865234375,0.9909436702728271,0.5598129034042358,0.5312786102294922,293.1842041015625,297.1499938964844,293.1499938964844,0.0222655851393938,-4592.91455078125,304.1542358398437,0.4605816304683685,0.0613012388348579,0.2924033403396606,291.1663513183594,291.1499938964844,259.0062255859375,258.7238464355469,285.4010314941406,293.26190185546875,291.1663513183594,1.0,0.4457759857177734,1.0,0.0,0.9231208562850952,1.0,-2.2224020957946777,2.745519850577693e-06,2.2223992347717285,-0.5103439092636108,0.0,0.0,0.4901500046253204,112.9980697631836,115.0,1.446050047874451,-12910.62109375,1054.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958679199219,306.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.755859375,18000.0,0.0,0.0,0.2900594770908355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364011287689209,0.4364063739776611,-5.243968644208508e-06,0.0,0.0002943734871223,0.0,0.0,23.762779235839844,0.0,0.0,0.0,0.3486899137496948,4.0,0.0,1.0
376740,293.2926025390625,297.1499938964844,293.1499938964844,0.201349064707756,-4005.548583984375,304.16815185546875,0.7816469669342041,0.2792081832885742,0.2547743618488312,293.31365966796875,297.1499938964844,293.1499938964844,0.3506246507167816,-6536.3955078125,304.1756286621094,0.9031882882118224,0.4353651106357574,0.4155102670192718,293.19439697265625,297.1499938964844,293.1499938964844,0.4097068011760711,-5462.125,304.1579895019531,0.946995735168457,0.4951781630516052,0.3476920425891876,293.18426513671875,297.1499938964844,293.1499938964844,0.4760114550590515,-8317.9638671875,304.1555480957031,0.9846886992454528,0.5579025149345398,0.5295798778533936,293.18670654296875,297.1499938964844,293.1499938964844,0.0214194953441619,-4505.958984375,304.1542358398437,0.4504386484622955,0.0599289238452911,0.2869101762771606,291.16815185546875,291.1499938964844,258.9971923828125,258.7136535644531,285.4010009765625,293.2691345214844,291.1681823730469,1.0,0.4454293549060821,1.0,0.0,0.9221208691596984,1.0,-2.202054738998413,2.6978102596331155e-06,2.202051877975464,-0.5058941841125488,0.0,0.0,0.4876134097576141,115.7232894897461,118.0,2.292013645172119,-12797.5,1043.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7660217285156,306.6955871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.265625,18000.0,0.0,0.0,0.2878376543521881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325984716415405,0.4326037168502807,-5.225231234362582e-06,0.0,0.00029211860965,0.0,0.0,23.430315017700195,0.0,0.0,0.0,0.3474902808666229,4.0,0.0,1.0
376800,293.2926025390625,297.1499938964844,293.1499938964844,0.201349064707756,-4005.548583984375,304.16815185546875,0.7816469669342041,0.2792081832885742,0.2547743618488312,293.31365966796875,297.1499938964844,293.1499938964844,0.3506246507167816,-6536.3955078125,304.1756286621094,0.9031882882118224,0.4353651106357574,0.4155102670192718,293.19439697265625,297.1499938964844,293.1499938964844,0.4097068011760711,-5462.125,304.1579895019531,0.946995735168457,0.4951781630516052,0.3476920425891876,293.18426513671875,297.1499938964844,293.1499938964844,0.4760114550590515,-8317.9638671875,304.1555480957031,0.9846886992454528,0.5579025149345398,0.5295798778533936,293.18670654296875,297.1499938964844,293.1499938964844,0.0214194953441619,-4505.958984375,304.1542358398437,0.4504386484622955,0.0599289238452911,0.2869101762771606,291.16815185546875,291.1499938964844,258.9971923828125,258.7136535644531,285.4010009765625,293.2691345214844,291.1681823730469,1.0,0.4454293549060821,1.0,0.0,0.9221208691596984,1.0,-2.202054738998413,2.6978102596331155e-06,2.202051877975464,-0.5058941841125488,0.0,0.0,0.4876134097576141,115.7232894897461,118.0,2.292013645172119,-12797.5,1043.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7660217285156,306.6955871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.265625,18000.0,0.0,0.0,0.2878376543521881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325984716415405,0.4326037168502807,-5.225231234362582e-06,0.0,0.00029211860965,0.0,0.0,23.430315017700195,0.0,0.0,0.0,0.3474902808666229,4.0,0.0,1.0
376860,293.2965393066406,297.1499938964844,293.1499938964844,0.1975777298212051,-3945.690673828125,304.1683959960937,0.7724354863166809,0.2747981250286102,0.2510071694850921,293.3217468261719,297.1499938964844,293.1499938964844,0.3450122475624084,-6453.60400390625,304.17645263671875,0.893113374710083,0.4295823574066162,0.4102948307991028,293.19781494140625,297.1499938964844,293.1499938964844,0.4079148471355438,-5443.25830078125,304.1583251953125,0.9386624693870544,0.4933581352233886,0.3465445339679718,293.189208984375,297.1499938964844,293.1499938964844,0.4741575121879577,-8291.921875,304.1567687988281,0.978049337863922,0.5560325384140015,0.5279667377471924,293.1890563964844,297.1499938964844,293.1499938964844,0.0205760411918163,-4416.81396484375,304.1542358398437,0.4406469166278839,0.0585222356021404,0.2812845110893249,291.1703491210937,291.1499938964844,258.9926452636719,258.7073669433594,285.4018249511719,293.27618408203125,291.17041015625,1.0,0.4451491832733154,1.0,0.0,0.921120822429657,1.0,-2.181193351745605,2.649306225066539e-06,2.181190729141236,-0.5013251900672913,0.0,0.0,0.4847553074359894,118.5858154296875,121.0,2.8746578693389893,-12679.8984375,1033.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7441101074219,306.6694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.51953125,18000.0,0.0,0.0,0.285640001296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283543229103088,0.4283595085144043,-5.204661192692584e-06,0.0,0.0002898882958106,0.0,0.0,23.06371307373047,0.0,0.0,0.0,0.3461585640907287,4.0,0.0,1.0
376920,293.2965393066406,297.1499938964844,293.1499938964844,0.1975777298212051,-3945.690673828125,304.1683959960937,0.7724354863166809,0.2747981250286102,0.2510071694850921,293.3217468261719,297.1499938964844,293.1499938964844,0.3450122475624084,-6453.60400390625,304.17645263671875,0.893113374710083,0.4295823574066162,0.4102948307991028,293.19781494140625,297.1499938964844,293.1499938964844,0.4079148471355438,-5443.25830078125,304.1583251953125,0.9386624693870544,0.4933581352233886,0.3465445339679718,293.189208984375,297.1499938964844,293.1499938964844,0.4741575121879577,-8291.921875,304.1567687988281,0.978049337863922,0.5560325384140015,0.5279667377471924,293.1890563964844,297.1499938964844,293.1499938964844,0.0205760411918163,-4416.81396484375,304.1542358398437,0.4406469166278839,0.0585222356021404,0.2812845110893249,291.1703491210937,291.1499938964844,258.9926452636719,258.7073669433594,285.4018249511719,293.27618408203125,291.17041015625,1.0,0.4451491832733154,1.0,0.0,0.921120822429657,1.0,-2.181193351745605,2.649306225066539e-06,2.181190729141236,-0.5013251900672913,0.0,0.0,0.4847553074359894,118.5858154296875,121.0,2.8746578693389893,-12679.8984375,1033.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7441101074219,306.6694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.51953125,18000.0,0.0,0.0,0.285640001296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283543229103088,0.4283595085144043,-5.204661192692584e-06,0.0,0.0002898882958106,0.0,0.0,23.06371307373047,0.0,0.0,0.0,0.3461585640907287,4.0,0.0,1.0
376980,293.300537109375,297.1499938964844,293.1499938964844,0.1936962604522705,-3883.7939453125,304.1687316894531,0.7633102536201477,0.2702746093273163,0.247109055519104,293.3299865722656,297.1499938964844,293.1499938964844,0.3391566574573517,-6366.85546875,304.1773986816406,0.882991373538971,0.4235570430755615,0.4048254489898681,293.2011108398437,297.1499938964844,293.1499938964844,0.4060660898685455,-5423.775390625,304.1586303710937,0.930238962173462,0.4914822578430176,0.3453600406646728,293.1936950683594,297.1499938964844,293.1499938964844,0.4722537696361542,-8265.3515625,304.1576843261719,0.9710495471954346,0.5541273355484009,0.5263359546661377,293.1913146972656,297.1499938964844,293.1499938964844,0.0197333674877882,-4325.0546875,304.1542358398437,0.431341141462326,0.057070892304182,0.2754920423030853,291.17266845703125,291.1499938964844,258.9931640625,258.7055358886719,285.4027099609375,293.281982421875,291.1727294921875,1.0,0.444884181022644,1.0,0.0,0.9201208353042604,1.0,-2.159604072570801,2.599545496195788e-06,2.1596014499664307,-0.4965954124927521,0.0,0.0,0.481582373380661,121.54800415039062,124.0,3.231444358825684,-12558.2314453125,1022.3006591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7319030761719,306.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.73046875,18000.0,0.0,0.0,0.2834132313728332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236618876457214,0.4236670732498169,-5.182126187719405e-06,0.0,0.0002876284124795,0.0,0.0,22.66299057006836,0.0,0.0,0.0,0.3446921706199646,4.0,0.0,1.0
377040,293.300537109375,297.1499938964844,293.1499938964844,0.1936962604522705,-3883.7939453125,304.1687316894531,0.7633102536201477,0.2702746093273163,0.247109055519104,293.3299865722656,297.1499938964844,293.1499938964844,0.3391566574573517,-6366.85546875,304.1773986816406,0.882991373538971,0.4235570430755615,0.4048254489898681,293.2011108398437,297.1499938964844,293.1499938964844,0.4060660898685455,-5423.775390625,304.1586303710937,0.930238962173462,0.4914822578430176,0.3453600406646728,293.1936950683594,297.1499938964844,293.1499938964844,0.4722537696361542,-8265.3515625,304.1576843261719,0.9710495471954346,0.5541273355484009,0.5263359546661377,293.1913146972656,297.1499938964844,293.1499938964844,0.0197333674877882,-4325.0546875,304.1542358398437,0.431341141462326,0.057070892304182,0.2754920423030853,291.17266845703125,291.1499938964844,258.9931640625,258.7055358886719,285.4027099609375,293.281982421875,291.1727294921875,1.0,0.444884181022644,1.0,0.0,0.9201208353042604,1.0,-2.159604072570801,2.599545496195788e-06,2.1596014499664307,-0.4965954124927521,0.0,0.0,0.481582373380661,121.54800415039062,124.0,3.231444358825684,-12558.2314453125,1022.3006591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7319030761719,306.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.73046875,18000.0,0.0,0.0,0.2834132313728332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236618876457214,0.4236670732498169,-5.182126187719405e-06,0.0,0.0002876284124795,0.0,0.0,22.66299057006836,0.0,0.0,0.0,0.3446921706199646,4.0,0.0,1.0
377100,293.3023681640625,297.1499938964844,293.1499938964844,0.1917452812194824,-3852.58349609375,304.1688842773437,0.7588596940040588,0.2680032849311828,0.2451462596654892,293.3340148925781,297.1499938964844,293.1499938964844,0.3361663818359375,-6322.43603515625,304.1778564453125,0.8779894709587097,0.420485645532608,0.4020290970802307,293.2026672363281,297.1499938964844,293.1499938964844,0.4051172137260437,-5413.76708984375,304.1587829589844,0.9260759353637696,0.4905250966548919,0.3447547256946563,293.1958312988281,297.1499938964844,293.1499938964844,0.4712706506252289,-8251.6669921875,304.1580810546875,0.9674548506736756,0.5531546473503113,0.5255038142204285,293.1924133300781,297.1499938964844,293.1499938964844,0.019311785697937,-4278.041015625,304.1542358398437,0.426914632320404,0.0563300177454948,0.2725260257720947,291.1739807128906,291.1499938964844,258.9954833984375,258.7064514160156,285.40350341796875,293.2847900390625,291.1740417480469,1.0,0.4447509348392486,1.0,0.0,0.9196208715438844,1.0,-2.14859938621521,2.5743545393197564e-06,2.14859676361084,-0.4941842555999756,0.0,0.0,0.4798488914966583,123.04718017578124,124.0,3.4347686767578125,-12495.599609375,1016.7465209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72979736328125,306.6385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.576171875,18000.0,0.0,0.0,0.2822731733322143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211227595806122,0.4211279451847076,-5.170085387362633e-06,0.0,0.0002864713896997,0.0,0.0,22.448387145996094,0.0,0.0,0.0,0.3439016938209533,4.0,0.0,1.0
377160,293.3041381835937,297.1499938964844,293.1499938964844,0.1897955387830734,-3821.32861328125,304.1689758300781,0.7545024156570435,0.2657302320003509,0.2431810349225998,293.33795166015625,297.1499938964844,293.1499938964844,0.3331464529037475,-6277.4990234375,304.17828369140625,0.8730514049530029,0.4173819422721863,0.3992007672786712,293.2042236328125,297.1499938964844,293.1499938964844,0.4041557013988495,-5403.623046875,304.158935546875,0.9219822287559508,0.4895559251308441,0.3441410660743713,293.1979064941406,297.1499938964844,293.1499938964844,0.4702693223953247,-8237.7470703125,304.1584167480469,0.963814914226532,0.5521674752235413,0.5246586799621582,293.1935119628906,297.1499938964844,293.1499938964844,0.0188918840140104,-4230.43603515625,304.1542053222656,0.4226550459861755,0.055581010878086,0.269521951675415,291.1753234863281,291.1499938964844,258.99932861328125,258.70867919921875,285.4045104980469,293.2875061035156,291.1753845214844,1.0,0.4446157217025757,1.0,0.0,0.9191208481788636,1.0,-2.137482166290283,2.5490257939964067e-06,2.137479543685913,-0.4917478859424591,0.0,0.0,0.4780241549015045,124.552001953125,127.0,3.5685060024261475,-12431.7890625,1011.1339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7304077148437,306.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.39453125,18000.0,0.0,0.0,0.2811070382595062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418453574180603,0.4184587299823761,-5.157497980690096e-06,0.0,0.000285287911538,0.0,0.0,22.224294662475582,0.0,0.0,0.0,0.3430728614330292,4.0,0.0,1.0
377220,293.3072814941406,297.1499938964844,293.1499938964844,0.1859040111303329,-3758.7470703125,304.16912841796875,0.7460760474205017,0.2611808478832245,0.2392472177743911,293.3454895019531,297.1499938964844,293.1499938964844,0.3270277976989746,-6186.2080078125,304.1790466308594,0.8633992075920105,0.4110836386680603,0.3934569358825683,293.2071533203125,297.1499938964844,293.1499938964844,0.4021957516670227,-5382.93505859375,304.1592102050781,0.9140912890434264,0.4875831007957458,0.3428898751735687,293.20184326171875,297.1499938964844,293.1499938964844,0.4682120382785797,-8209.1875,304.1590270996094,0.9564380645751952,0.5501492023468018,0.5229277610778809,293.195556640625,297.1499938964844,293.1499938964844,0.0180605705827474,-4133.7353515625,304.1542053222656,0.4146167337894439,0.0540627911686897,0.263418436050415,291.17803955078125,291.1499938964844,259.01171875,258.7174072265625,285.4073181152344,293.2926025390625,291.1781311035156,1.0,0.4443375766277313,1.0,0.0,0.9181208610534668,1.0,-2.1149468421936035,2.498055209798622e-06,2.1149444580078125,-0.4868071675300598,0.0,0.0,0.4740951061248779,127.57014465332033,130.0,3.746398448944092,-12300.7333984375,999.7442626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7396545410156,306.61767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.90234375,18000.0,0.0,0.0,0.2786763608455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127420485019684,0.412747174501419,-5.130812496645376e-06,0.0,0.0002828210708685,0.0,0.0,21.74993133544922,0.0,0.0,0.0,0.3413053154945373,4.0,0.0,1.0
377280,293.3072814941406,297.1499938964844,293.1499938964844,0.1859040111303329,-3758.7470703125,304.16912841796875,0.7460760474205017,0.2611808478832245,0.2392472177743911,293.3454895019531,297.1499938964844,293.1499938964844,0.3270277976989746,-6186.2080078125,304.1790466308594,0.8633992075920105,0.4110836386680603,0.3934569358825683,293.2071533203125,297.1499938964844,293.1499938964844,0.4021957516670227,-5382.93505859375,304.1592102050781,0.9140912890434264,0.4875831007957458,0.3428898751735687,293.20184326171875,297.1499938964844,293.1499938964844,0.4682120382785797,-8209.1875,304.1590270996094,0.9564380645751952,0.5501492023468018,0.5229277610778809,293.195556640625,297.1499938964844,293.1499938964844,0.0180605705827474,-4133.7353515625,304.1542053222656,0.4146167337894439,0.0540627911686897,0.263418436050415,291.17803955078125,291.1499938964844,259.01171875,258.7174072265625,285.4073181152344,293.2926025390625,291.1781311035156,1.0,0.4443375766277313,1.0,0.0,0.9181208610534668,1.0,-2.1149468421936035,2.498055209798622e-06,2.1149444580078125,-0.4868071675300598,0.0,0.0,0.4740951061248779,127.57014465332033,130.0,3.746398448944092,-12300.7333984375,999.7442626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7396545410156,306.61767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.90234375,18000.0,0.0,0.0,0.2786763608455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127420485019684,0.412747174501419,-5.130812496645376e-06,0.0,0.0002828210708685,0.0,0.0,21.74993133544922,0.0,0.0,0.0,0.3413053154945373,4.0,0.0,1.0
377340,293.3100891113281,297.1499938964844,293.1499938964844,0.1820261180400848,-3696.11083984375,304.1692199707031,0.7380073070526123,0.2566280663013458,0.2353099286556244,293.3526916503906,297.1499938964844,293.1499938964844,0.3208141028881073,-6093.14501953125,304.1797180175781,0.8540682792663574,0.4046683609485626,0.3876019120216369,293.2099609375,297.1499938964844,293.1499938964844,0.4001907706260681,-5361.75634765625,304.15948486328125,0.9067353010177612,0.485566109418869,0.3416078984737396,293.2055969238281,297.1499938964844,293.1499938964844,0.4660870730876922,-8179.7216796875,304.1595458984375,0.9489881992340088,0.5480731129646301,0.521142840385437,293.19744873046875,297.1499938964844,293.1499938964844,0.0172449667006731,-4035.419921875,304.1541442871094,0.4070654511451721,0.0525222793221473,0.2572100460529327,291.1807861328125,291.1499938964844,259.03094482421875,258.7322692871094,285.4113464355469,293.29736328125,291.1808776855469,1.0,0.4440482556819916,1.0,0.0,0.91712087392807,1.0,-2.0920467376708984,2.446770395181374e-06,2.0920443534851074,-0.4817829132080078,0.0,0.0,0.4697993993759155,130.59268188476562,133.0,3.80721926689148,-12164.884765625,988.1519775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7588806152344,306.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.22265625,18000.0,0.0,0.0,0.2760882675647735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40655118227005,0.4065562784671783,-5.102293471281882e-06,0.0,0.0002801944792736,0.0,0.0,21.243688583374023,0.0,0.0,0.0,0.3393988907337188,4.0,0.0,1.0
377400,293.3100891113281,297.1499938964844,293.1499938964844,0.1820261180400848,-3696.11083984375,304.1692199707031,0.7380073070526123,0.2566280663013458,0.2353099286556244,293.3526916503906,297.1499938964844,293.1499938964844,0.3208141028881073,-6093.14501953125,304.1797180175781,0.8540682792663574,0.4046683609485626,0.3876019120216369,293.2099609375,297.1499938964844,293.1499938964844,0.4001907706260681,-5361.75634765625,304.15948486328125,0.9067353010177612,0.485566109418869,0.3416078984737396,293.2055969238281,297.1499938964844,293.1499938964844,0.4660870730876922,-8179.7216796875,304.1595458984375,0.9489881992340088,0.5480731129646301,0.521142840385437,293.19744873046875,297.1499938964844,293.1499938964844,0.0172449667006731,-4035.419921875,304.1541442871094,0.4070654511451721,0.0525222793221473,0.2572100460529327,291.1807861328125,291.1499938964844,259.03094482421875,258.7322692871094,285.4113464355469,293.29736328125,291.1808776855469,1.0,0.4440482556819916,1.0,0.0,0.91712087392807,1.0,-2.0920467376708984,2.446770395181374e-06,2.0920443534851074,-0.4817829132080078,0.0,0.0,0.4697993993759155,130.59268188476562,133.0,3.80721926689148,-12164.884765625,988.1519775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7588806152344,306.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.22265625,18000.0,0.0,0.0,0.2760882675647735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40655118227005,0.4065562784671783,-5.102293471281882e-06,0.0,0.0002801944792736,0.0,0.0,21.243688583374023,0.0,0.0,0.0,0.3393988907337188,4.0,0.0,1.0
377460,293.3125305175781,297.1499938964844,293.1499938964844,0.1781644076108932,-3633.453125,304.16925048828125,0.730216383934021,0.2520723938941955,0.2313695251941681,293.35955810546875,297.1499938964844,293.1499938964844,0.3145106136798858,-5998.35205078125,304.1802978515625,0.8450543284416199,0.3981353044509887,0.3816353380680084,293.2126159667969,297.1499938964844,293.1499938964844,0.3981441259384155,-5340.1220703125,304.15972900390625,0.9000265002250671,0.4835052788257599,0.3402953743934631,293.20916748046875,297.1499938964844,293.1499938964844,0.4638992547988891,-8149.4013671875,304.1600036621094,0.9415291547775269,0.5459389686584473,0.5193032622337341,293.19921875,297.1499938964844,293.1499938964844,0.0164484027773141,-3935.772705078125,304.15411376953125,0.3995971977710724,0.0509628653526306,0.2509132623672485,291.1835021972656,291.1499938964844,259.0575866699219,258.7537536621094,285.416748046875,293.30181884765625,291.1835632324219,1.0,0.4437474608421325,1.0,0.0,0.9161208868026732,1.0,-2.068800687789917,2.3952395622472977e-06,2.068798303604126,-0.4766786396503448,0.0,0.0,0.4651447832584381,133.615966796875,136.0,3.763010263442993,-12023.9560546875,976.3707275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78717041015625,306.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.240234375,18000.0,0.0,0.0,0.2733129858970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999079465866089,0.3999130129814148,-5.072161002317444e-06,0.0,0.0002773779269773,0.0,0.0,20.70949935913086,0.0,0.0,0.0,0.3373637199401855,4.0,0.0,1.0
377520,293.3125305175781,297.1499938964844,293.1499938964844,0.1781644076108932,-3633.453125,304.16925048828125,0.730216383934021,0.2520723938941955,0.2313695251941681,293.35955810546875,297.1499938964844,293.1499938964844,0.3145106136798858,-5998.35205078125,304.1802978515625,0.8450543284416199,0.3981353044509887,0.3816353380680084,293.2126159667969,297.1499938964844,293.1499938964844,0.3981441259384155,-5340.1220703125,304.15972900390625,0.9000265002250671,0.4835052788257599,0.3402953743934631,293.20916748046875,297.1499938964844,293.1499938964844,0.4638992547988891,-8149.4013671875,304.1600036621094,0.9415291547775269,0.5459389686584473,0.5193032622337341,293.19921875,297.1499938964844,293.1499938964844,0.0164484027773141,-3935.772705078125,304.15411376953125,0.3995971977710724,0.0509628653526306,0.2509132623672485,291.1835021972656,291.1499938964844,259.0575866699219,258.7537536621094,285.416748046875,293.30181884765625,291.1835632324219,1.0,0.4437474608421325,1.0,0.0,0.9161208868026732,1.0,-2.068800687789917,2.3952395622472977e-06,2.068798303604126,-0.4766786396503448,0.0,0.0,0.4651447832584381,133.615966796875,136.0,3.763010263442993,-12023.9560546875,976.3707275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78717041015625,306.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.240234375,18000.0,0.0,0.0,0.2733129858970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999079465866089,0.3999130129814148,-5.072161002317444e-06,0.0,0.0002773779269773,0.0,0.0,20.70949935913086,0.0,0.0,0.0,0.3373637199401855,4.0,0.0,1.0
377580,293.3147277832031,297.1499938964844,293.1499938964844,0.1743205338716507,-3570.801513671875,304.16925048828125,0.7227360606193542,0.2475100308656692,0.227418452501297,293.3661804199219,297.1499938964844,293.1499938964844,0.3081274032592773,-5901.95751953125,304.18084716796875,0.8365273475646973,0.3914814889431,0.3755501508712768,293.2151794433594,297.1499938964844,293.1499938964844,0.396066665649414,-5318.15380859375,304.1599426269531,0.8938523530960083,0.4813975691795349,0.3389469087123871,293.21258544921875,297.1499938964844,293.1499938964844,0.4616636037826538,-8118.43603515625,304.160400390625,0.9344147443771362,0.5437439680099487,0.517401933670044,293.2008972167969,297.1499938964844,293.1499938964844,0.0157616883516311,-3848.453857421875,304.14532470703125,0.3925465643405914,0.050000000745058,0.2456505447626114,291.1856994628906,291.1499938964844,259.0922241210937,258.7824401855469,285.4231262207031,293.3060302734375,291.18560791015625,1.0,0.443481832742691,1.0,0.0,0.9151208996772766,1.0,-2.0465197563171387,2.346407200093381e-06,2.046517372131348,-0.4718315005302429,0.0,0.0,0.4602109789848327,136.49368286132812,139.0,2.5412161350250244,-11880.8310546875,965.1465454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8228759765625,306.5971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18051.58984375,18000.0,0.0,0.0,0.2703352570533752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928788006305694,0.392883837223053,-5.04075387652847e-06,0.0,0.000274355901638,0.0,0.0,20.154109954833984,0.0,0.0,0.0,0.335222065448761,4.0,0.0,1.0
