time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.3147277832031,297.1499938964844,293.1499938964844,0.1743205338716507,-3570.801513671875,304.16925048828125,0.7227360606193542,0.2475100308656692,0.227418452501297,293.3661804199219,297.1499938964844,293.1499938964844,0.3081274032592773,-5901.95751953125,304.18084716796875,0.8365273475646973,0.3914814889431,0.3755501508712768,293.2151794433594,297.1499938964844,293.1499938964844,0.396066665649414,-5318.15380859375,304.1599426269531,0.8938523530960083,0.4813975691795349,0.3389469087123871,293.21258544921875,297.1499938964844,293.1499938964844,0.4616636037826538,-8118.43603515625,304.160400390625,0.9344147443771362,0.5437439680099487,0.517401933670044,293.2008972167969,297.1499938964844,293.1499938964844,0.0157616883516311,-3848.453857421875,304.14532470703125,0.3925465643405914,0.050000000745058,0.2456505447626114,291.1856994628906,291.1499938964844,259.0922241210937,258.7824401855469,285.4231262207031,293.3060302734375,291.18560791015625,1.0,0.443481832742691,1.0,0.0,0.9151208996772766,1.0,-2.0465197563171387,2.346407200093381e-06,2.046517372131348,-0.4718315005302429,0.0,0.0,0.4602109789848327,136.49368286132812,139.0,2.5412161350250244,-11880.8310546875,965.1465454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8228759765625,306.5971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18051.58984375,18000.0,0.0,0.0,0.2703352570533752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928788006305694,0.392883837223053,-5.04075387652847e-06,0.0,0.000274355901638,0.0,0.0,20.154109954833984,0.0,0.0,0.0,0.335222065448761,4.0,0.0,1.0
377700,293.3157653808594,297.1499938964844,293.1499938964844,0.1724224537611007,-3539.80126953125,304.169189453125,0.7193281054496765,0.245217353105545,0.2254209965467453,293.3694763183594,297.1499938964844,293.1499938964844,0.3049472868442535,-5853.83642578125,304.1809997558594,0.8327417373657227,0.3880998194217682,0.3724436461925506,293.2164611816406,297.1499938964844,293.1499938964844,0.3950757086277008,-5307.7255859375,304.1599426269531,0.891311764717102,0.4803225100040436,0.3382465839385986,293.2142944335937,297.1499938964844,293.1499938964844,0.4605988562107086,-8103.77294921875,304.1604309082031,0.9314663410186768,0.5426197052001953,0.5164108872413635,293.2022399902344,297.1499938964844,293.1499938964844,0.0157306436449289,-3845.98291015625,304.1322937011719,0.3913115262985229,0.050000000745058,0.2456965744495391,291.18438720703125,291.1499938964844,259.1127319335937,258.7996520996094,285.4279479980469,293.3082275390625,291.1841125488281,1.0,0.443487286567688,1.0,0.0,0.914620876312256,1.0,-2.0384132862091064,2.328840764675988e-06,2.0384109020233154,-0.4700536131858825,0.0,0.0,0.4580418169498443,137.65484619140625,139.0,-0.6064097881317139,-11817.310546875,961.4915161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8418273925781,306.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15625,18000.0,0.0,0.0,0.2687801420688629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3895293772220611,0.3895343840122223,-5.025224709243048e-06,0.0,0.0002727776882238,0.0,0.0,19.8903751373291,0.0,0.0,0.0,0.3342006206512451,4.0,0.0,1.0
377760,293.3168029785156,297.1499938964844,293.1499938964844,0.170520082116127,-3508.64501953125,304.1691589355469,0.7158145904541016,0.2429158836603164,0.2234179526567459,293.3727111816406,297.1499938964844,293.1499938964844,0.3017346262931824,-5805.08935546875,304.18121337890625,0.8289116621017456,0.38468137383461,0.3693042695522308,293.2176818847656,297.1499938964844,293.1499938964844,0.3940716385841369,-5297.138671875,304.15997314453125,0.8887337446212769,0.479242742061615,0.3375419974327087,293.2159118652344,297.1499938964844,293.1499938964844,0.4595155417919159,-8088.82568359375,304.1605224609375,0.9284605979919434,0.5414872169494629,0.5154105424880981,293.2041015625,297.1499938964844,293.1499938964844,0.0157156568020582,-3845.96728515625,304.11773681640625,0.3901988565921783,0.050000000745058,0.245959535241127,291.1831970214844,291.1499938964844,259.1354675292969,258.8188781738281,285.43377685546875,293.3105773925781,291.1830749511719,1.0,0.4435561001300812,1.0,0.0,0.91412091255188,1.0,-2.030505895614624,2.311767275386956e-06,2.030503511428833,-0.4683011174201965,0.0,0.0,0.4559556543827057,138.8709716796875,142.0,-1.4209896326065063,-11758.140625,958.2278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594970703125,306.5901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.58203125,18000.0,0.0,0.0,0.26720130443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865038156509399,0.3865088224411011,-5.011018856748706e-06,0.0,0.0002711753477342,0.0,0.0,19.65314483642578,0.0,0.0,0.0,0.3332680463790893,4.0,0.0,1.0
377820,293.31890869140625,297.1499938964844,293.1499938964844,0.1666794270277023,-3445.46630859375,304.169189453125,0.7082765102386475,0.238266035914421,0.2193821370601654,293.3792419433594,297.1499938964844,293.1499938964844,0.2951808869838714,-5705.21630859375,304.1817321777344,0.8210273385047913,0.3777135908603668,0.3629153966903686,293.2200012207031,297.1499938964844,293.1499938964844,0.3919995725154876,-5275.22509765625,304.1600952148437,0.8834365606307983,0.4770573079586029,0.3361229002475738,293.218994140625,297.1499938964844,293.1499938964844,0.4572654664516449,-8057.6875,304.1607666015625,0.9222651124000548,0.5391871333122253,0.5133874416351318,293.2090148925781,297.1499938964844,293.1499938964844,0.0156757440418005,-3844.953369140625,304.0846252441406,0.3878057301044464,0.050000000745058,0.2465255111455917,291.18243408203125,291.1499938964844,259.1878662109375,258.86358642578125,285.44744873046875,293.3157043457031,291.1823425292969,1.0,0.4438183903694153,1.0,0.0,0.9131208658218384,1.0,-2.0145325660705566,2.277456815136248e-06,2.0145301818847656,-0.4647518992424011,0.0,0.0,0.4516911506652832,141.48141479492188,145.0,-1.0930869579315186,-11636.951171875,952.1957397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890075683594,306.5815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.513671875,18000.0,0.0,0.0,0.2640055418014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805280923843384,0.3805330693721771,-4.984457973478129e-06,0.0,0.0002679320459719,0.0,0.0,19.194313049316406,0.0,0.0,0.0,0.3314501047134399,4.0,0.0,1.0
377880,293.31890869140625,297.1499938964844,293.1499938964844,0.1666794270277023,-3445.46630859375,304.169189453125,0.7082765102386475,0.238266035914421,0.2193821370601654,293.3792419433594,297.1499938964844,293.1499938964844,0.2951808869838714,-5705.21630859375,304.1817321777344,0.8210273385047913,0.3777135908603668,0.3629153966903686,293.2200012207031,297.1499938964844,293.1499938964844,0.3919995725154876,-5275.22509765625,304.1600952148437,0.8834365606307983,0.4770573079586029,0.3361229002475738,293.218994140625,297.1499938964844,293.1499938964844,0.4572654664516449,-8057.6875,304.1607666015625,0.9222651124000548,0.5391871333122253,0.5133874416351318,293.2090148925781,297.1499938964844,293.1499938964844,0.0156757440418005,-3844.953369140625,304.0846252441406,0.3878057301044464,0.050000000745058,0.2465255111455917,291.18243408203125,291.1499938964844,259.1878662109375,258.86358642578125,285.44744873046875,293.3157043457031,291.1823425292969,1.0,0.4438183903694153,1.0,0.0,0.9131208658218384,1.0,-2.0145325660705566,2.277456815136248e-06,2.0145301818847656,-0.4647518992424011,0.0,0.0,0.4516911506652832,141.48141479492188,145.0,-1.0930869579315186,-11636.951171875,952.1957397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890075683594,306.5815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.513671875,18000.0,0.0,0.0,0.2640055418014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805280923843384,0.3805330693721771,-4.984457973478129e-06,0.0,0.0002679320459719,0.0,0.0,19.194313049316406,0.0,0.0,0.0,0.3314501047134399,4.0,0.0,1.0
377940,293.3210144042969,297.1499938964844,293.1499938964844,0.1628012806177139,-3381.318115234375,304.16925048828125,0.7002202272415161,0.2335558086633682,0.2152960747480392,293.3858337402344,297.1499938964844,293.1499938964844,0.2884761393070221,-5602.48291015625,304.1823425292969,0.812772810459137,0.3705663681030273,0.3563634157180786,293.22222900390625,297.1499938964844,293.1499938964844,0.3898707032203674,-5252.658203125,304.1602783203125,0.8780538439750671,0.4748280346393585,0.3346796929836273,293.22198486328125,297.1499938964844,293.1499938964844,0.4549405872821808,-8025.4501953125,304.1610412597656,0.9160001873970032,0.5368324518203735,0.5113211870193481,293.2149963378906,297.1499938964844,293.1499938964844,0.0156247289851307,-3842.897216796875,304.047119140625,0.3853292763233185,0.050000000745058,0.2471236884593963,291.182373046875,291.1499938964844,259.25,258.9171142578125,285.4638671875,293.3212890625,291.1823425292969,1.0,0.4441850483417511,1.0,0.0,0.9121208786964417,1.0,-1.9982612133026123,2.242751406811294e-06,1.9982589483261108,-0.4611257314682007,0.0,0.0,0.4473870098590851,144.26043701171875,148.0,-0.2029195576906204,-11511.341796875,946.4943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91168212890625,306.5684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.64453125,18000.0,0.0,0.0,0.260774552822113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745943307876587,0.3745993077754974,-4.95883477924508e-06,0.0,0.0002646530047059,0.0,0.0,18.747032165527344,0.0,0.0,0.0,0.3296705782413482,4.0,0.0,1.0
378000,293.3210144042969,297.1499938964844,293.1499938964844,0.1628012806177139,-3381.318115234375,304.16925048828125,0.7002202272415161,0.2335558086633682,0.2152960747480392,293.3858337402344,297.1499938964844,293.1499938964844,0.2884761393070221,-5602.48291015625,304.1823425292969,0.812772810459137,0.3705663681030273,0.3563634157180786,293.22222900390625,297.1499938964844,293.1499938964844,0.3898707032203674,-5252.658203125,304.1602783203125,0.8780538439750671,0.4748280346393585,0.3346796929836273,293.22198486328125,297.1499938964844,293.1499938964844,0.4549405872821808,-8025.4501953125,304.1610412597656,0.9160001873970032,0.5368324518203735,0.5113211870193481,293.2149963378906,297.1499938964844,293.1499938964844,0.0156247289851307,-3842.897216796875,304.047119140625,0.3853292763233185,0.050000000745058,0.2471236884593963,291.182373046875,291.1499938964844,259.25,258.9171142578125,285.4638671875,293.3212890625,291.1823425292969,1.0,0.4441850483417511,1.0,0.0,0.9121208786964417,1.0,-1.9982612133026123,2.242751406811294e-06,1.9982589483261108,-0.4611257314682007,0.0,0.0,0.4473870098590851,144.26043701171875,148.0,-0.2029195576906204,-11511.341796875,946.4943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91168212890625,306.5684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.64453125,18000.0,0.0,0.0,0.260774552822113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745943307876587,0.3745993077754974,-4.95883477924508e-06,0.0,0.0002646530047059,0.0,0.0,18.747032165527344,0.0,0.0,0.0,0.3296705782413482,4.0,0.0,1.0
378060,293.32232666015625,297.1499938964844,293.1499938964844,0.1589787602424621,-3317.7861328125,304.169189453125,0.6921796798706055,0.2289538979530334,0.211252823472023,293.39166259765625,297.1499938964844,293.1499938964844,0.2817253470420837,-5498.54833984375,304.18280029296875,0.804070770740509,0.3634066581726074,0.3497415781021118,293.22369384765625,297.1499938964844,293.1499938964844,0.3877809941768646,-5230.5283203125,304.1603088378906,0.8727930188179016,0.4727011620998382,0.3332700431346893,293.22412109375,297.1499938964844,293.1499938964844,0.4526433944702148,-7993.646484375,304.16119384765625,0.9099828004837036,0.5345725417137146,0.5092920064926147,293.22076416015625,297.1499938964844,293.1499938964844,0.015573245473206,-3840.78466796875,304.0082702636719,0.3828811943531036,0.050000000745058,0.2477335035800933,291.1824645996094,291.1499938964844,259.3175354003906,258.9750366210937,285.481201171875,293.326416015625,291.182373046875,1.0,0.4446209371089935,1.0,0.0,0.9111208915710448,1.0,-1.9820557832717896,2.2084536794864107e-06,1.982053518295288,-0.4575139582157135,0.0,0.0,0.4430420696735382,147.10728454589844,151.0,-0.2298805564641952,-11382.5029296875,941.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9287109375,306.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.017578125,18000.0,0.0,0.0,0.2575211822986603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686470091342926,0.3686519563198089,-4.933686341246357e-06,0.0,0.000261351262452,0.0,0.0,18.30615997314453,0.0,0.0,0.0,0.3279104828834533,4.0,0.0,1.0
378120,293.32232666015625,297.1499938964844,293.1499938964844,0.1589787602424621,-3317.7861328125,304.169189453125,0.6921796798706055,0.2289538979530334,0.211252823472023,293.39166259765625,297.1499938964844,293.1499938964844,0.2817253470420837,-5498.54833984375,304.18280029296875,0.804070770740509,0.3634066581726074,0.3497415781021118,293.22369384765625,297.1499938964844,293.1499938964844,0.3877809941768646,-5230.5283203125,304.1603088378906,0.8727930188179016,0.4727011620998382,0.3332700431346893,293.22412109375,297.1499938964844,293.1499938964844,0.4526433944702148,-7993.646484375,304.16119384765625,0.9099828004837036,0.5345725417137146,0.5092920064926147,293.22076416015625,297.1499938964844,293.1499938964844,0.015573245473206,-3840.78466796875,304.0082702636719,0.3828811943531036,0.050000000745058,0.2477335035800933,291.1824645996094,291.1499938964844,259.3175354003906,258.9750366210937,285.481201171875,293.326416015625,291.182373046875,1.0,0.4446209371089935,1.0,0.0,0.9111208915710448,1.0,-1.9820557832717896,2.2084536794864107e-06,1.982053518295288,-0.4575139582157135,0.0,0.0,0.4430420696735382,147.10728454589844,151.0,-0.2298805564641952,-11382.5029296875,941.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9287109375,306.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.017578125,18000.0,0.0,0.0,0.2575211822986603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686470091342926,0.3686519563198089,-4.933686341246357e-06,0.0,0.000261351262452,0.0,0.0,18.30615997314453,0.0,0.0,0.0,0.3279104828834533,4.0,0.0,1.0
378180,293.3227233886719,297.1499938964844,293.1499938964844,0.1553287059068679,-3256.872314453125,304.1688842773437,0.684402346611023,0.22450852394104,0.2073650956153869,293.3965148925781,297.1499938964844,293.1499938964844,0.275079071521759,-5395.79541015625,304.18292236328125,0.7952755689620972,0.3562974035739898,0.3431785702705383,293.2243347167969,297.1499938964844,293.1499938964844,0.3858638703823089,-5210.31103515625,304.1600646972656,0.867806613445282,0.4707033038139343,0.3319653272628784,293.2253723144531,297.1499938964844,293.1499938964844,0.4505229592323303,-7964.43701171875,304.1609802246094,0.9044649600982666,0.5324426889419556,0.5074037909507751,293.2255249023437,297.1499938964844,293.1499938964844,0.0155255701392889,-3839.107177734375,303.9703063964844,0.3805157244205475,0.050000000745058,0.2483412027359008,291.1815795898437,291.1499938964844,259.3857116699219,259.0326232910156,285.4981384277344,293.3306579589844,291.18145751953125,1.0,0.4451299607753753,1.0,0.0,0.9101209044456482,1.0,-1.9664008617401123,2.1755924990429776e-06,1.9663987159729004,-0.4540192782878876,0.0,0.0,0.438888818025589,149.96075439453125,154.0,-0.980622947216034,-11256.4619140625,936.2760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94000244140625,306.5292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.591796875,18000.0,0.0,0.0,0.2542683482170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629666268825531,0.362971544265747,-4.909699782729149e-06,0.0,0.0002580500440672,0.0,0.0,17.890371322631836,0.0,0.0,0.0,0.3262434899806976,4.0,0.0,1.0
378240,293.3227233886719,297.1499938964844,293.1499938964844,0.1553287059068679,-3256.872314453125,304.1688842773437,0.684402346611023,0.22450852394104,0.2073650956153869,293.3965148925781,297.1499938964844,293.1499938964844,0.275079071521759,-5395.79541015625,304.18292236328125,0.7952755689620972,0.3562974035739898,0.3431785702705383,293.2243347167969,297.1499938964844,293.1499938964844,0.3858638703823089,-5210.31103515625,304.1600646972656,0.867806613445282,0.4707033038139343,0.3319653272628784,293.2253723144531,297.1499938964844,293.1499938964844,0.4505229592323303,-7964.43701171875,304.1609802246094,0.9044649600982666,0.5324426889419556,0.5074037909507751,293.2255249023437,297.1499938964844,293.1499938964844,0.0155255701392889,-3839.107177734375,303.9703063964844,0.3805157244205475,0.050000000745058,0.2483412027359008,291.1815795898437,291.1499938964844,259.3857116699219,259.0326232910156,285.4981384277344,293.3306579589844,291.18145751953125,1.0,0.4451299607753753,1.0,0.0,0.9101209044456482,1.0,-1.9664008617401123,2.1755924990429776e-06,1.9663987159729004,-0.4540192782878876,0.0,0.0,0.438888818025589,149.96075439453125,154.0,-0.980622947216034,-11256.4619140625,936.2760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94000244140625,306.5292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.591796875,18000.0,0.0,0.0,0.2542683482170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629666268825531,0.362971544265747,-4.909699782729149e-06,0.0,0.0002580500440672,0.0,0.0,17.890371322631836,0.0,0.0,0.0,0.3262434899806976,4.0,0.0,1.0
378300,293.32275390625,297.1499938964844,293.1499938964844,0.1535420268774032,-3226.94580078125,304.168701171875,0.6805815696716309,0.2223166674375534,0.205454483628273,293.3987731933594,297.1499938964844,293.1499938964844,0.2717678844928741,-5344.40673828125,304.1829528808594,0.7908955812454224,0.3527352809906006,0.3398959934711456,293.2245483398437,297.1499938964844,293.1499938964844,0.3849315941333771,-5200.4765625,304.1599426269531,0.8653782606124878,0.4697197675704956,0.331329196691513,293.225830078125,297.1499938964844,293.1499938964844,0.4494903981685638,-7950.21484375,304.1608581542969,0.9018723368644714,0.5313939452171326,0.5064824223518372,293.2276306152344,297.1499938964844,293.1499938964844,0.0155024379491806,-3838.33447265625,303.9515075683594,0.3793533742427826,0.050000000745058,0.2486467957496643,291.1810607910156,291.1499938964844,259.4200134277344,259.061279296875,285.50653076171875,293.33258056640625,291.1809387207031,1.0,0.4454061090946197,1.0,0.0,0.9096209406852722,1.0,-1.9586610794067385,2.1594414647552185e-06,1.9586589336395264,-0.4522897601127624,0.0,0.0,0.436868816614151,151.40040588378906,154.0,-1.1858258247375488,-11194.369140625,933.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9432067871094,306.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.369140625,18000.0,0.0,0.0,0.2526527941226959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602394759654999,0.3602443635463714,-4.898324277746724e-06,0.0,0.0002564104506745,0.0,0.0,17.692995071411133,0.0,0.0,0.0,0.3254492282867431,4.0,0.0,1.0
378360,293.3226928710937,297.1499938964844,293.1499938964844,0.151774451136589,-3197.263916015625,304.16851806640625,0.6768022179603577,0.2201408743858337,0.2035592943429947,293.4009094238281,297.1499938964844,293.1499938964844,0.2684568464756012,-5292.87890625,304.1829833984375,0.7865252494812012,0.3491623699665069,0.3366045951843261,293.2247314453125,297.1499938964844,293.1499938964844,0.384006917476654,-5190.712890625,304.1598205566406,0.8629841208457947,0.4687396883964538,0.3306968808174133,293.2262878417969,297.1499938964844,293.1499938964844,0.4484657943248749,-7936.09130859375,304.1607666015625,0.8993226885795593,0.5303485989570618,0.505566418170929,293.2296142578125,297.1499938964844,293.1499938964844,0.015479577705264,-3837.58544921875,303.9327392578125,0.3782029151916504,0.050000000745058,0.2489539533853531,291.1805419921875,291.1499938964844,259.4544677734375,259.0898742675781,285.514892578125,293.3343811035156,291.180419921875,1.0,0.4456934034824371,1.0,0.0,0.9091209173202516,1.0,-1.9509422779083248,2.1433961592265405e-06,1.9509401321411133,-0.4505646824836731,0.0,0.0,0.43488609790802,152.84988403320312,157.0,-1.315604567527771,-11132.685546875,931.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9447021484375,306.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.203125,18000.0,0.0,0.0,0.2510496079921722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575791418552398,0.3575840294361114,-4.88732894154964e-06,0.0,0.0002547834301367,0.0,0.0,17.501890182495117,0.0,0.0,0.0,0.3246791362762451,4.0,0.0,1.0
378420,293.3223571777344,297.1499938964844,293.1499938964844,0.1482903808355331,-3138.5302734375,304.16815185546875,0.6693824529647827,0.2158327400684356,0.1998099535703659,293.40496826171875,297.1499938964844,293.1499938964844,0.2618260681629181,-5189.2470703125,304.1830444335937,0.7778315544128418,0.3419770896434784,0.329987108707428,293.2250366210937,297.1499938964844,293.1499938964844,0.3821673691272735,-5171.25634765625,304.1596069335937,0.858295738697052,0.4667829871177673,0.3294368386268616,293.22705078125,297.1499938964844,293.1499938964844,0.4464252293109894,-7907.91552734375,304.1605834960937,0.8942945599555969,0.5282593965530396,0.5037394165992737,293.2331848144531,297.1499938964844,293.1499938964844,0.0154339047148823,-3836.06689453125,303.8951110839844,0.3759398162364959,0.050000000745058,0.2495723515748977,291.1795349121094,291.1499938964844,259.5238037109375,259.1468200683594,285.5315246582031,293.3377990722656,291.1794128417969,1.0,0.4462934136390686,1.0,0.0,0.9081209301948548,1.0,-1.9355287551879885,2.1115424715389963e-06,1.9355266094207764,-0.447119802236557,0.0,0.0,0.4310187995433807,155.77386474609375,160.0,-1.3593926429748535,-11010.4130859375,927.3925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9427795410156,306.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.06640625,18000.0,0.0,0.0,0.2478924244642257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524470031261444,0.352451890707016,-4.86640919916681e-06,0.0,0.0002515793021302,0.0,0.0,17.137208938598633,0.0,0.0,0.0,0.3232059776782989,4.0,0.0,1.0
378480,293.3223571777344,297.1499938964844,293.1499938964844,0.1482903808355331,-3138.5302734375,304.16815185546875,0.6693824529647827,0.2158327400684356,0.1998099535703659,293.40496826171875,297.1499938964844,293.1499938964844,0.2618260681629181,-5189.2470703125,304.1830444335937,0.7778315544128418,0.3419770896434784,0.329987108707428,293.2250366210937,297.1499938964844,293.1499938964844,0.3821673691272735,-5171.25634765625,304.1596069335937,0.858295738697052,0.4667829871177673,0.3294368386268616,293.22705078125,297.1499938964844,293.1499938964844,0.4464252293109894,-7907.91552734375,304.1605834960937,0.8942945599555969,0.5282593965530396,0.5037394165992737,293.2331848144531,297.1499938964844,293.1499938964844,0.0154339047148823,-3836.06689453125,303.8951110839844,0.3759398162364959,0.050000000745058,0.2495723515748977,291.1795349121094,291.1499938964844,259.5238037109375,259.1468200683594,285.5315246582031,293.3377990722656,291.1794128417969,1.0,0.4462934136390686,1.0,0.0,0.9081209301948548,1.0,-1.9355287551879885,2.1115424715389963e-06,1.9355266094207764,-0.447119802236557,0.0,0.0,0.4310187995433807,155.77386474609375,160.0,-1.3593926429748535,-11010.4130859375,927.3925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9427795410156,306.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.06640625,18000.0,0.0,0.0,0.2478924244642257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524470031261444,0.352451890707016,-4.86640919916681e-06,0.0,0.0002515793021302,0.0,0.0,17.137208938598633,0.0,0.0,0.0,0.3232059776782989,4.0,0.0,1.0
378540,293.32177734375,297.1499938964844,293.1499938964844,0.1448693573474884,-3080.556884765625,304.1678161621094,0.6621750593185425,0.2115799188613891,0.1961112320423126,293.4088134765625,297.1499938964844,293.1499938964844,0.2551768720149994,-5084.71728515625,304.18310546875,0.769235372543335,0.3347346484661102,0.323316752910614,293.2253112792969,297.1499938964844,293.1499938964844,0.3803314864635467,-5151.7939453125,304.15948486328125,0.8537415266036987,0.4648270010948181,0.3281785547733307,293.22772216796875,297.1499938964844,293.1499938964844,0.4443846046924591,-7879.6748046875,304.16046142578125,0.889367401599884,0.5261671543121338,0.501911461353302,293.2364196777344,297.1499938964844,293.1499938964844,0.0153874829411506,-3834.425537109375,303.85723876953125,0.3737311959266662,0.050000000745058,0.2501948177814483,291.1786804199219,291.1499938964844,259.5936889648437,259.2035217285156,285.548095703125,293.34100341796875,291.1785583496094,1.0,0.446917712688446,1.0,0.0,0.907120943069458,1.0,-1.9201185703277588,2.0799450339836767e-06,1.9201164245605469,-0.4436765313148498,0.0,0.0,0.4272601008415222,158.7233428955078,163.0,-1.2322226762771606,-10889.3095703125,923.1232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9349060058594,306.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2578125,18000.0,0.0,0.0,0.2448154985904693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475313782691955,0.3475362062454223,-4.846751835430041e-06,0.0,0.0002484566066414,0.0,0.0,16.792829513549805,0.0,0.0,0.0,0.3218108713626861,4.0,0.0,1.0
378600,293.32177734375,297.1499938964844,293.1499938964844,0.1448693573474884,-3080.556884765625,304.1678161621094,0.6621750593185425,0.2115799188613891,0.1961112320423126,293.4088134765625,297.1499938964844,293.1499938964844,0.2551768720149994,-5084.71728515625,304.18310546875,0.769235372543335,0.3347346484661102,0.323316752910614,293.2253112792969,297.1499938964844,293.1499938964844,0.3803314864635467,-5151.7939453125,304.15948486328125,0.8537415266036987,0.4648270010948181,0.3281785547733307,293.22772216796875,297.1499938964844,293.1499938964844,0.4443846046924591,-7879.6748046875,304.16046142578125,0.889367401599884,0.5261671543121338,0.501911461353302,293.2364196777344,297.1499938964844,293.1499938964844,0.0153874829411506,-3834.425537109375,303.85723876953125,0.3737311959266662,0.050000000745058,0.2501948177814483,291.1786804199219,291.1499938964844,259.5936889648437,259.2035217285156,285.548095703125,293.34100341796875,291.1785583496094,1.0,0.446917712688446,1.0,0.0,0.907120943069458,1.0,-1.9201185703277588,2.0799450339836767e-06,1.9201164245605469,-0.4436765313148498,0.0,0.0,0.4272601008415222,158.7233428955078,163.0,-1.2322226762771606,-10889.3095703125,923.1232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9349060058594,306.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2578125,18000.0,0.0,0.0,0.2448154985904693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475313782691955,0.3475362062454223,-4.846751835430041e-06,0.0,0.0002484566066414,0.0,0.0,16.792829513549805,0.0,0.0,0.0,0.3218108713626861,4.0,0.0,1.0
378660,293.32110595703125,297.1499938964844,293.1499938964844,0.1415038406848907,-3023.22216796875,304.16748046875,0.6552008986473083,0.2073657810688018,0.1924555152654647,293.4125671386719,297.1499938964844,293.1499938964844,0.2485050112009048,-4979.19775390625,304.1831970214844,0.7607740163803101,0.3274198472499847,0.3165878057479858,293.2255554199219,297.1499938964844,293.1499938964844,0.3784948885440826,-5132.28369140625,304.15936279296875,0.8493219017982483,0.4628695547580719,0.3269201815128326,293.2283630371094,297.1499938964844,293.1499938964844,0.4423385262489319,-7851.2998046875,304.1603698730469,0.8845489025115967,0.5240691900253296,0.5000795125961304,293.2394104003906,297.1499938964844,293.1499938964844,0.0153397023677825,-3832.590087890625,303.8189392089844,0.3715803027153015,0.050000000745058,0.2508200705051422,291.1779479980469,291.1499938964844,259.6640930175781,259.2599792480469,285.564453125,293.3438720703125,291.1778564453125,1.0,0.447557270526886,1.0,0.0,0.9061209559440612,1.0,-1.9046882390975952,2.048557917078142e-06,1.9046862125396729,-0.4402300417423248,0.0,0.0,0.4235827922821045,161.69076538085938,151.0,-1.053075909614563,-10769.251953125,918.895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9223022460937,306.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.720703125,18000.0,0.0,0.0,0.2418263703584671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427900373935699,0.3427948653697967,-4.828138571610907e-06,0.0,0.0002454230270814,0.0,0.0,16.465133666992188,0.0,0.0,0.0,0.3204800486564636,4.0,0.0,1.0
378720,293.32110595703125,297.1499938964844,293.1499938964844,0.1415038406848907,-3023.22216796875,304.16748046875,0.6552008986473083,0.2073657810688018,0.1924555152654647,293.4125671386719,297.1499938964844,293.1499938964844,0.2485050112009048,-4979.19775390625,304.1831970214844,0.7607740163803101,0.3274198472499847,0.3165878057479858,293.2255554199219,297.1499938964844,293.1499938964844,0.3784948885440826,-5132.28369140625,304.15936279296875,0.8493219017982483,0.4628695547580719,0.3269201815128326,293.2283630371094,297.1499938964844,293.1499938964844,0.4423385262489319,-7851.2998046875,304.1603698730469,0.8845489025115967,0.5240691900253296,0.5000795125961304,293.2394104003906,297.1499938964844,293.1499938964844,0.0153397023677825,-3832.590087890625,303.8189392089844,0.3715803027153015,0.050000000745058,0.2508200705051422,291.1779479980469,291.1499938964844,259.6640930175781,259.2599792480469,285.564453125,293.3438720703125,291.1778564453125,1.0,0.447557270526886,1.0,0.0,0.9061209559440612,1.0,-1.9046882390975952,2.048557917078142e-06,1.9046862125396729,-0.4402300417423248,0.0,0.0,0.4235827922821045,161.69076538085938,151.0,-1.053075909614563,-10769.251953125,918.895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9223022460937,306.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.720703125,18000.0,0.0,0.0,0.2418263703584671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427900373935699,0.3427948653697967,-4.828138571610907e-06,0.0,0.0002454230270814,0.0,0.0,16.465133666992188,0.0,0.0,0.0,0.3204800486564636,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1379226744174957,-2961.76171875,304.1676330566406,0.6523689031600952,0.2030795961618423,0.1885524690151214,293.4169921875,297.1499938964844,293.1499938964844,0.2414744198322296,-4867.0869140625,304.1838684082031,0.7569990754127502,0.3198725879192352,0.3094629049301147,293.22564697265625,297.1499938964844,293.1499938964844,0.3764158189296722,-5109.9931640625,304.15972900390625,0.8502197265625,0.460936427116394,0.3255121111869812,293.2288513183594,297.1499938964844,293.1499938964844,0.4400323629379272,-7819.001953125,304.1607666015625,0.8856105208396912,0.5219870209693909,0.4980386793613434,293.2420959472656,297.1499938964844,293.1499938964844,0.0151793239638209,-3814.86962890625,303.78082275390625,0.3729178011417389,0.050000000745058,0.2504305839538574,291.1787109375,291.1499938964844,259.7350158691406,259.3162536621094,285.5802917480469,293.3462219238281,291.17877197265625,1.0,0.4433560073375702,1.0,0.0,0.9051209092140198,1.0,-1.8868389129638672,2.01247576114838e-06,1.8868368864059448,-0.4362395107746124,0.0,0.0,0.4197356402873993,159.1876678466797,139.0,0.9557401537895204,-10643.67578125,894.9341430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9067687988281,306.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9140625,18000.0,0.0,0.0,0.2389234453439712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338047057390213,0.3380518555641174,-4.810203790839296e-06,0.0,0.0002424769336357,0.0,0.0,16.1427059173584,0.0,0.0,0.0,0.3191661536693573,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1379226744174957,-2961.76171875,304.1676330566406,0.6523689031600952,0.2030795961618423,0.1885524690151214,293.4169921875,297.1499938964844,293.1499938964844,0.2414744198322296,-4867.0869140625,304.1838684082031,0.7569990754127502,0.3198725879192352,0.3094629049301147,293.22564697265625,297.1499938964844,293.1499938964844,0.3764158189296722,-5109.9931640625,304.15972900390625,0.8502197265625,0.460936427116394,0.3255121111869812,293.2288513183594,297.1499938964844,293.1499938964844,0.4400323629379272,-7819.001953125,304.1607666015625,0.8856105208396912,0.5219870209693909,0.4980386793613434,293.2420959472656,297.1499938964844,293.1499938964844,0.0151793239638209,-3814.86962890625,303.78082275390625,0.3729178011417389,0.050000000745058,0.2504305839538574,291.1787109375,291.1499938964844,259.7350158691406,259.3162536621094,285.5802917480469,293.3462219238281,291.17877197265625,1.0,0.4433560073375702,1.0,0.0,0.9051209092140198,1.0,-1.8868389129638672,2.01247576114838e-06,1.8868368864059448,-0.4362395107746124,0.0,0.0,0.4197356402873993,159.1876678466797,139.0,0.9557401537895204,-10643.67578125,894.9341430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9067687988281,306.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9140625,18000.0,0.0,0.0,0.2389234453439712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338047057390213,0.3380518555641174,-4.810203790839296e-06,0.0,0.0002424769336357,0.0,0.0,16.1427059173584,0.0,0.0,0.0,0.3191661536693573,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1360825151205063,-2930.03125,304.16778564453125,0.6520722508430481,0.2009554356336593,0.1865427196025848,293.41925048828125,297.1499938964844,293.1499938964844,0.2378451377153396,-4808.89599609375,304.1842956542969,0.7563471794128418,0.3160484731197357,0.3057726919651031,293.2255554199219,297.1499938964844,293.1499938964844,0.3753231763839721,-5098.2548828125,304.1599426269531,0.8521729707717896,0.4599950909614563,0.3247802853584289,293.2289428710937,297.1499938964844,293.1499938964844,0.4388176798820495,-7801.95263671875,304.1610107421875,0.8878012895584106,0.5209658741950989,0.496975839138031,293.24322509765625,297.1499938964844,293.1499938964844,0.0150701254606246,-3801.75146484375,303.7619934082031,0.3745714128017425,0.050000000745058,0.2499585449695587,291.1795654296875,291.1499938964844,259.7706604003906,259.34429931640625,285.58795166015625,293.3475036621094,291.1795959472656,1.0,0.4401471614837646,1.0,0.0,0.9046209454536438,1.0,-1.8772728443145752,1.993267233046936e-06,1.8772709369659424,-0.4341165721416473,0.0,0.0,0.4176770448684692,156.4420623779297,139.0,1.5640629529953003,-10577.2919921875,877.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992919921875,306.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.890625,18000.0,0.0,0.0,0.2374924272298813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355203866958618,0.3355251848697662,-4.800965598406037e-06,0.0,0.0002410246233921,0.0,0.0,15.973210334777832,0.0,0.0,0.0,0.3184767961502075,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1342488974332809,-2898.32861328125,304.1678771972656,0.652346134185791,0.1988666802644729,0.18453449010849,293.4213562011719,297.1499938964844,293.1499938964844,0.2341902107000351,-4750.10693359375,304.1847229003906,0.7563006281852722,0.3122203350067138,0.3020440340042114,293.22540283203125,297.1499938964844,293.1499938964844,0.374220609664917,-5086.41064453125,304.1601257324219,0.8548899292945862,0.4590712487697601,0.3240411281585693,293.22900390625,297.1499938964844,293.1499938964844,0.4375893473625183,-7784.71435546875,304.1612548828125,0.8908233642578125,0.5199593305587769,0.4959001243114471,293.24420166015625,297.1499938964844,293.1499938964844,0.0149492872878909,-3786.833984375,303.743408203125,0.3767178058624267,0.050000000745058,0.2493618279695511,291.1803894042969,291.1499938964844,259.8064270019531,259.3723449707031,285.5954284667969,293.34869384765625,291.180419921875,1.0,0.4363903105258941,1.0,0.0,0.904120922088623,1.0,-1.867488503456116,1.9737190086743794e-06,1.867486596107483,-0.4319495558738708,0.0,0.0,0.415569543838501,153.0270233154297,127.0,1.8904821872711184,-10509.98046875,858.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8927001953125,306.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.517578125,18000.0,0.0,0.0,0.2360666990280151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329402208328247,0.3329450190067291,-4.79153322885395e-06,0.0,0.0002395776828052,0.0,0.0,15.801051139831545,0.0,0.0,0.0,0.3177757859230041,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1306382268667221,-2835.6513671875,304.1679382324219,0.6543338298797607,0.1948031783103943,0.1805646419525146,293.4251403808594,297.1499938964844,293.1499938964844,0.2268632352352142,-4631.6884765625,304.1853332519531,0.7576942443847656,0.304577499628067,0.2945348620414734,293.224853515625,297.1499938964844,293.1499938964844,0.3720046281814575,-5062.6123046875,304.16046142578125,0.8622833490371704,0.4572708308696747,0.3225556313991546,293.2288513183594,297.1499938964844,293.1499938964844,0.4351130723953247,-7749.97802734375,304.16162109375,0.8989478945732117,0.5179867148399353,0.493731826543808,293.2457275390625,297.1499938964844,293.1499938964844,0.0146855562925338,-3753.283935546875,303.7068176269531,0.3822427988052368,0.050000000745058,0.2479032129049301,291.1819152832031,291.1499938964844,259.8782653808594,259.4283142089844,285.60986328125,293.3506774902344,291.18194580078125,1.0,0.4276575148105621,1.0,0.0,0.9031209349632264,1.0,-1.8475661277771,1.934234887812636e-06,1.8475642204284668,-0.4275463223457336,0.0,0.0,0.4112068712711334,144.77732849121094,115.0,2.0211641788482666,-10373.7373046875,815.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8828430175781,306.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3671875,18000.0,0.0,0.0,0.2332156151533126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276451230049133,0.3276498913764953,-4.772343800141243e-06,0.0,0.000236684209085,0.0,0.0,15.451128005981444,0.0,0.0,0.0,0.3163481056690216,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1306382268667221,-2835.6513671875,304.1679382324219,0.6543338298797607,0.1948031783103943,0.1805646419525146,293.4251403808594,297.1499938964844,293.1499938964844,0.2268632352352142,-4631.6884765625,304.1853332519531,0.7576942443847656,0.304577499628067,0.2945348620414734,293.224853515625,297.1499938964844,293.1499938964844,0.3720046281814575,-5062.6123046875,304.16046142578125,0.8622833490371704,0.4572708308696747,0.3225556313991546,293.2288513183594,297.1499938964844,293.1499938964844,0.4351130723953247,-7749.97802734375,304.16162109375,0.8989478945732117,0.5179867148399353,0.493731826543808,293.2457275390625,297.1499938964844,293.1499938964844,0.0146855562925338,-3753.283935546875,303.7068176269531,0.3822427988052368,0.050000000745058,0.2479032129049301,291.1819152832031,291.1499938964844,259.8782653808594,259.4283142089844,285.60986328125,293.3506774902344,291.18194580078125,1.0,0.4276575148105621,1.0,0.0,0.9031209349632264,1.0,-1.8475661277771,1.934234887812636e-06,1.8475642204284668,-0.4275463223457336,0.0,0.0,0.4112068712711334,144.77732849121094,115.0,2.0211641788482666,-10373.7373046875,815.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8828430175781,306.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3671875,18000.0,0.0,0.0,0.2332156151533126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276451230049133,0.3276498913764953,-4.772343800141243e-06,0.0,0.000236684209085,0.0,0.0,15.451128005981444,0.0,0.0,0.0,0.3163481056690216,4.0,0.0,1.0
379140,293.3172302246094,297.1499938964844,293.1499938964844,0.1271278709173202,-2774.389404296875,304.16778564453125,0.6580371856689453,0.1908881962299347,0.1766820102930069,293.4283142089844,297.1499938964844,293.1499938964844,0.2195610553026199,-4512.89697265625,304.18572998046875,0.7608064413070679,0.2969631552696228,0.2869991660118103,293.2240905761719,297.1499938964844,293.1499938964844,0.3697998821735382,-5038.947265625,304.16064453125,0.872072160243988,0.4555256068706512,0.3210732042789459,293.2284851074219,297.1499938964844,293.1499938964844,0.4326401948928833,-7715.31787109375,304.161865234375,0.9097796082496644,0.5160622596740723,0.4915604293346405,293.2467346191406,297.1499938964844,293.1499938964844,0.0144061390310525,-3716.623046875,303.67108154296875,0.3892042636871338,0.050000000745058,0.2462067455053329,291.1831359863281,291.1499938964844,259.9505615234375,259.48419189453125,285.6237487792969,293.3521423339844,291.1831359863281,1.0,0.4177298843860626,1.0,0.0,0.9021209478378296,1.0,-1.827430963516236,1.8947738453789496e-06,1.8274290561676023,-0.4231055974960327,0.0,0.0,0.4067032039165497,135.25880432128906,103.0,1.724553108215332,-10236.8681640625,769.2332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,306.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.646484375,18000.0,0.0,0.0,0.2303459495306015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222315013408661,0.3222362399101257,-4.752960649057059e-06,0.0,0.0002337718615308,0.0,0.0,15.098034858703612,0.0,0.0,0.0,0.3149046301841736,4.0,0.0,1.0
379200,293.3172302246094,297.1499938964844,293.1499938964844,0.1271278709173202,-2774.389404296875,304.16778564453125,0.6580371856689453,0.1908881962299347,0.1766820102930069,293.4283142089844,297.1499938964844,293.1499938964844,0.2195610553026199,-4512.89697265625,304.18572998046875,0.7608064413070679,0.2969631552696228,0.2869991660118103,293.2240905761719,297.1499938964844,293.1499938964844,0.3697998821735382,-5038.947265625,304.16064453125,0.872072160243988,0.4555256068706512,0.3210732042789459,293.2284851074219,297.1499938964844,293.1499938964844,0.4326401948928833,-7715.31787109375,304.161865234375,0.9097796082496644,0.5160622596740723,0.4915604293346405,293.2467346191406,297.1499938964844,293.1499938964844,0.0144061390310525,-3716.623046875,303.67108154296875,0.3892042636871338,0.050000000745058,0.2462067455053329,291.1831359863281,291.1499938964844,259.9505615234375,259.48419189453125,285.6237487792969,293.3521423339844,291.1831359863281,1.0,0.4177298843860626,1.0,0.0,0.9021209478378296,1.0,-1.827430963516236,1.8947738453789496e-06,1.8274290561676023,-0.4231055974960327,0.0,0.0,0.4067032039165497,135.25880432128906,103.0,1.724553108215332,-10236.8681640625,769.2332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,306.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.646484375,18000.0,0.0,0.0,0.2303459495306015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222315013408661,0.3222362399101257,-4.752960649057059e-06,0.0,0.0002337718615308,0.0,0.0,15.098034858703612,0.0,0.0,0.0,0.3149046301841736,4.0,0.0,1.0
379260,293.3149719238281,297.1499938964844,293.1499938964844,0.1237252131104469,-2714.681396484375,304.16754150390625,0.6633628010749817,0.1871084421873092,0.1728952527046203,293.43096923828125,297.1499938964844,293.1499938964844,0.2123080343008041,-4394.08740234375,304.1859130859375,0.7654923796653748,0.2893755733966827,0.2794592380523681,293.2232360839844,297.1499938964844,293.1499938964844,0.3676186800003052,-5015.53955078125,304.1607360839844,0.8841606378555298,0.453825294971466,0.3196018636226654,293.2279663085937,297.1499938964844,293.1499938964844,0.4301857352256775,-7680.931640625,304.1619873046875,0.9240403771400452,0.5141775012016296,0.4893987774848938,293.2473449707031,297.1499938964844,293.1499938964844,0.0141218900680542,-3678.34130859375,303.6361083984375,0.3967536985874176,0.050000000745058,0.2443717420101165,291.1840515136719,291.1499938964844,260.02325439453125,259.5399780273437,285.6371765136719,293.35321044921875,291.1840209960937,1.0,0.406970739364624,1.0,0.0,0.9011209607124328,1.0,-1.807264804840088,1.8557078647063463e-06,1.8072630167007449,-0.4186658859252929,0.0,0.0,0.4021009504795074,125.00614166259766,91.0,1.3324496746063232,-10100.5380859375,721.6209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8771667480469,306.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.509765625,18000.0,0.0,0.0,0.2274437844753265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167673349380493,0.3167720735073089,-4.733676178148016e-06,0.0,0.0002308265247847,0.0,0.0,14.74646282196045,0.0,0.0,0.0,0.3134646415710449,4.0,0.0,1.0
379320,293.3149719238281,297.1499938964844,293.1499938964844,0.1237252131104469,-2714.681396484375,304.16754150390625,0.6633628010749817,0.1871084421873092,0.1728952527046203,293.43096923828125,297.1499938964844,293.1499938964844,0.2123080343008041,-4394.08740234375,304.1859130859375,0.7654923796653748,0.2893755733966827,0.2794592380523681,293.2232360839844,297.1499938964844,293.1499938964844,0.3676186800003052,-5015.53955078125,304.1607360839844,0.8841606378555298,0.453825294971466,0.3196018636226654,293.2279663085937,297.1499938964844,293.1499938964844,0.4301857352256775,-7680.931640625,304.1619873046875,0.9240403771400452,0.5141775012016296,0.4893987774848938,293.2473449707031,297.1499938964844,293.1499938964844,0.0141218900680542,-3678.34130859375,303.6361083984375,0.3967536985874176,0.050000000745058,0.2443717420101165,291.1840515136719,291.1499938964844,260.02325439453125,259.5399780273437,285.6371765136719,293.35321044921875,291.1840209960937,1.0,0.406970739364624,1.0,0.0,0.9011209607124328,1.0,-1.807264804840088,1.8557078647063463e-06,1.8072630167007449,-0.4186658859252929,0.0,0.0,0.4021009504795074,125.00614166259766,91.0,1.3324496746063232,-10100.5380859375,721.6209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8771667480469,306.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.509765625,18000.0,0.0,0.0,0.2274437844753265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167673349380493,0.3167720735073089,-4.733676178148016e-06,0.0,0.0002308265247847,0.0,0.0,14.74646282196045,0.0,0.0,0.0,0.3134646415710449,4.0,0.0,1.0
