time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379380,293.3123779296875,297.1499938964844,293.1499938964844,0.1204322725534439,-2656.57666015625,304.16717529296875,0.6704294681549072,0.1834553778171539,0.1692074984312057,293.43316650390625,297.1499938964844,293.1499938964844,0.2051141411066055,-4275.388671875,304.1859130859375,0.7718397974967957,0.2818102538585663,0.2719229161739349,293.2222900390625,297.1499938964844,293.1499938964844,0.3654667437076568,-4992.44287109375,304.1607360839844,0.8986536264419556,0.4521630108356476,0.3181452751159668,293.22735595703125,297.1499938964844,293.1499938964844,0.4277570247650146,-7646.908203125,304.1620483398437,0.9412275552749634,0.5123265385627747,0.4872528314590454,293.2475891113281,297.1499938964844,293.1499938964844,0.0138385910540819,-3639.2666015625,303.601806640625,0.4046606421470642,0.050000000745058,0.2424547523260116,291.1846618652344,291.1499938964844,260.0963134765625,259.59576416015625,285.6502380371094,293.3539123535156,291.18463134765625,1.0,0.3955750167369842,1.0,0.0,0.9001209735870361,1.0,-1.7871603965759275,1.817221232158772e-06,1.787158489227295,-0.4142470955848694,0.0,0.0,0.3974344730377197,114.32323455810548,79.0,0.948799729347229,-9965.279296875,673.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8799133300781,306.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.068359375,18000.0,0.0,0.0,0.2245028614997863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112997710704803,0.3113044798374176,-4.714682745543541e-06,0.0,0.0002278418687637,0.0,0.0,14.39950466156006,0.0,0.0,0.0,0.3120413422584533,4.0,0.0,1.0
379440,293.3123779296875,297.1499938964844,293.1499938964844,0.1204322725534439,-2656.57666015625,304.16717529296875,0.6704294681549072,0.1834553778171539,0.1692074984312057,293.43316650390625,297.1499938964844,293.1499938964844,0.2051141411066055,-4275.388671875,304.1859130859375,0.7718397974967957,0.2818102538585663,0.2719229161739349,293.2222900390625,297.1499938964844,293.1499938964844,0.3654667437076568,-4992.44287109375,304.1607360839844,0.8986536264419556,0.4521630108356476,0.3181452751159668,293.22735595703125,297.1499938964844,293.1499938964844,0.4277570247650146,-7646.908203125,304.1620483398437,0.9412275552749634,0.5123265385627747,0.4872528314590454,293.2475891113281,297.1499938964844,293.1499938964844,0.0138385910540819,-3639.2666015625,303.601806640625,0.4046606421470642,0.050000000745058,0.2424547523260116,291.1846618652344,291.1499938964844,260.0963134765625,259.59576416015625,285.6502380371094,293.3539123535156,291.18463134765625,1.0,0.3955750167369842,1.0,0.0,0.9001209735870361,1.0,-1.7871603965759275,1.817221232158772e-06,1.787158489227295,-0.4142470955848694,0.0,0.0,0.3974344730377197,114.32323455810548,79.0,0.948799729347229,-9965.279296875,673.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8799133300781,306.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.068359375,18000.0,0.0,0.0,0.2245028614997863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112997710704803,0.3113044798374176,-4.714682745543541e-06,0.0,0.0002278418687637,0.0,0.0,14.39950466156006,0.0,0.0,0.0,0.3120413422584533,4.0,0.0,1.0
379500,293.3109741210937,297.1499938964844,293.1499938964844,0.1188263520598411,-2628.120361328125,304.1669616699219,0.6746915578842163,0.1816735714673996,0.167400524020195,293.4341125488281,297.1499938964844,293.1499938964844,0.2015410363674163,-4216.09912109375,304.1858825683594,0.7757092714309692,0.2780345678329468,0.2681573629379272,293.2217712402344,297.1499938964844,293.1499938964844,0.3644024431705475,-4981.01611328125,304.16070556640625,0.906966745853424,0.451344221830368,0.3174229562282562,293.2270202636719,297.1499938964844,293.1499938964844,0.426553338766098,-7630.04345703125,304.1620483398437,0.9506369829177856,0.5114121437072754,0.4861866235733032,293.24761962890625,297.1499938964844,293.1499938964844,0.0136983897536993,-3619.598388671875,303.5848999023437,0.4090149998664856,0.050000000745058,0.2414774000644683,291.18487548828125,291.1499938964844,260.13299560546875,259.6236877441406,285.6566467285156,293.35418701171875,291.1848449707031,1.0,0.3896772563457489,1.0,0.0,0.8996209502220154,1.0,-1.7771482467651367,1.7982272311201086e-06,1.7771464586257937,-0.4120491743087768,0.0,0.0,0.3950865268707275,108.8842544555664,79.0,0.7721783518791199,-9898.1416015625,649.8469848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8821716308594,306.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.75390625,18000.0,0.0,0.0,0.2230180352926254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085773289203644,0.3085820376873016,-4.705341780208983e-06,0.0,0.0002263349597342,0.0,0.0,14.22853183746338,0.0,0.0,0.0,0.311339259147644,4.0,0.0,1.0
379560,293.3095397949219,297.1499938964844,293.1499938964844,0.1172477230429649,-2600.068603515625,304.166748046875,0.6795055866241455,0.1799217015504837,0.1656186282634735,293.4349975585937,297.1499938964844,293.1499938964844,0.1979843080043792,-4156.85302734375,304.1858215332031,0.7801104784011841,0.2742634415626526,0.2643937170505523,293.2212829589844,297.1499938964844,293.1499938964844,0.3633460998535156,-4969.67138671875,304.1606750488281,0.916667103767395,0.4505333006381988,0.3167047798633575,293.2266845703125,297.1499938964844,293.1499938964844,0.4253571331501007,-7613.279296875,304.1620178222656,0.9604209065437316,0.5105047225952148,0.4851252436637878,293.2475891113281,297.1499938964844,293.1499938964844,0.0135594680905342,-3599.89404296875,303.5681457519531,0.4138343036174774,0.050000000745058,0.2404911071062088,291.18505859375,291.1499938964844,260.16973876953125,259.6515808105469,285.6629638671875,293.3543701171875,291.1849975585937,1.0,0.3836560845375061,1.0,0.0,0.8991209864616394,1.0,-1.767168641090393,1.7794100131141022e-06,1.7671668529510498,-0.4098601341247558,0.0,0.0,0.392733097076416,103.39979553222656,67.0,0.6075934767723083,-9831.361328125,626.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88482666015625,306.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.396484375,18000.0,0.0,0.0,0.221524104475975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058680593967438,0.305872768163681,-4.696126325143268e-06,0.0,0.0002248188102385,0.0,0.0,14.059560775756836,0.0,0.0,0.0,0.3106449842453003,4.0,0.0,1.0
379620,293.30645751953125,297.1499938964844,293.1499938964844,0.1141691505908966,-2545.1328125,304.16632080078125,0.6910074353218079,0.176501452922821,0.1621273010969162,293.4365234375,297.1499938964844,293.1499938964844,0.190922200679779,-4038.518798828125,304.1856689453125,0.7907540798187256,0.2667333483695984,0.2568742036819458,293.22027587890625,297.1499938964844,293.1499938964844,0.3612572848796844,-4947.22607421875,304.1606140136719,0.9396615624427797,0.4489319920539856,0.3152807950973511,293.2259521484375,297.1499938964844,293.1499938964844,0.4229874014854431,-7580.0537109375,304.1619567871094,0.980496883392334,0.5087084770202637,0.4830171167850494,293.2474060058594,297.1499938964844,293.1499938964844,0.0132863437756896,-3560.530517578125,303.53497314453125,0.4255746901035309,0.050000000745058,0.2385033369064331,291.1852111816406,291.1499938964844,260.2435302734375,259.7074584960937,285.6754150390625,293.3545837402344,291.1851501464844,1.0,0.3712782263755798,1.0,0.0,0.8981209397315979,1.0,-1.7473201751708984,1.7423268445782014e-06,1.7473185062408447,-0.4055117964744568,0.0,0.0,0.3880235850811004,92.35661315917967,55.0,0.3040359914302826,-9698.9326171875,579.2732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8907165527344,306.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.52734375,18000.0,0.0,0.0,0.218514084815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005047738552093,0.3005094528198242,-4.678110144595848e-06,0.0,0.000221764028538,0.0,0.0,13.728456497192385,0.0,0.0,0.0,0.3092834651470184,4.0,0.0,1.0
379680,293.30645751953125,297.1499938964844,293.1499938964844,0.1141691505908966,-2545.1328125,304.16632080078125,0.6910074353218079,0.176501452922821,0.1621273010969162,293.4365234375,297.1499938964844,293.1499938964844,0.190922200679779,-4038.518798828125,304.1856689453125,0.7907540798187256,0.2667333483695984,0.2568742036819458,293.22027587890625,297.1499938964844,293.1499938964844,0.3612572848796844,-4947.22607421875,304.1606140136719,0.9396615624427797,0.4489319920539856,0.3152807950973511,293.2259521484375,297.1499938964844,293.1499938964844,0.4229874014854431,-7580.0537109375,304.1619567871094,0.980496883392334,0.5087084770202637,0.4830171167850494,293.2474060058594,297.1499938964844,293.1499938964844,0.0132863437756896,-3560.530517578125,303.53497314453125,0.4255746901035309,0.050000000745058,0.2385033369064331,291.1852111816406,291.1499938964844,260.2435302734375,259.7074584960937,285.6754150390625,293.3545837402344,291.1851501464844,1.0,0.3712782263755798,1.0,0.0,0.8981209397315979,1.0,-1.7473201751708984,1.7423268445782014e-06,1.7473185062408447,-0.4055117964744568,0.0,0.0,0.3880235850811004,92.35661315917967,55.0,0.3040359914302826,-9698.9326171875,579.2732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8907165527344,306.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.52734375,18000.0,0.0,0.0,0.218514084815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005047738552093,0.3005094528198242,-4.678110144595848e-06,0.0,0.000221764028538,0.0,0.0,13.728456497192385,0.0,0.0,0.0,0.3092834651470184,4.0,0.0,1.0
379740,293.30322265625,297.1499938964844,293.1499938964844,0.111197791993618,-2491.810546875,304.16583251953125,0.7053045034408569,0.173194870352745,0.1587384343147277,293.437744140625,297.1499938964844,293.1499938964844,0.1839327067136764,-3920.446533203125,304.1854248046875,0.8042149543762207,0.2592224776744842,0.2493716031312942,293.2192687988281,297.1499938964844,293.1499938964844,0.3592000901699066,-4925.099609375,304.1604919433594,0.9653376340866088,0.4473589658737182,0.3138770163059234,293.22509765625,297.1499938964844,293.1499938964844,0.4198496639728546,-7534.7431640625,304.1634216308594,0.9990000128746032,0.506959855556488,0.4800491631031036,293.2470397949219,297.1499938964844,293.1499938964844,0.0130222029983997,-3521.666015625,303.5022888183594,0.4413319528102875,0.050000000745058,0.2365264594554901,291.185302734375,291.1499938964844,260.3175964355469,259.763427734375,285.6885986328125,293.3546142578125,291.185302734375,1.0,0.3584339320659637,1.0,0.0,0.8971209526062012,1.0,-1.726668119430542,1.7041600131051382e-06,1.7266664505004885,-0.40090212225914,0.0,0.0,0.3833129107952118,81.36302185058594,58.0,0.5337381362915039,-9565.7998046875,533.0158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8964233398437,306.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.564453125,18000.0,0.0,0.0,0.2154822945594787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952333688735962,0.2952380180358886,-4.660716513171792e-06,0.0,0.0002186871424783,0.0,0.0,13.407407760620115,0.0,0.0,0.0,0.3079621195793152,4.0,0.0,1.0
379800,293.30322265625,297.1499938964844,293.1499938964844,0.111197791993618,-2491.810546875,304.16583251953125,0.7053045034408569,0.173194870352745,0.1587384343147277,293.437744140625,297.1499938964844,293.1499938964844,0.1839327067136764,-3920.446533203125,304.1854248046875,0.8042149543762207,0.2592224776744842,0.2493716031312942,293.2192687988281,297.1499938964844,293.1499938964844,0.3592000901699066,-4925.099609375,304.1604919433594,0.9653376340866088,0.4473589658737182,0.3138770163059234,293.22509765625,297.1499938964844,293.1499938964844,0.4198496639728546,-7534.7431640625,304.1634216308594,0.9990000128746032,0.506959855556488,0.4800491631031036,293.2470397949219,297.1499938964844,293.1499938964844,0.0130222029983997,-3521.666015625,303.5022888183594,0.4413319528102875,0.050000000745058,0.2365264594554901,291.185302734375,291.1499938964844,260.3175964355469,259.763427734375,285.6885986328125,293.3546142578125,291.185302734375,1.0,0.3584339320659637,1.0,0.0,0.8971209526062012,1.0,-1.726668119430542,1.7041600131051382e-06,1.7266664505004885,-0.40090212225914,0.0,0.0,0.3833129107952118,81.36302185058594,58.0,0.5337381362915039,-9565.7998046875,533.0158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8964233398437,306.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.564453125,18000.0,0.0,0.0,0.2154822945594787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952333688735962,0.2952380180358886,-4.660716513171792e-06,0.0,0.0002186871424783,0.0,0.0,13.407407760620115,0.0,0.0,0.0,0.3079621195793152,4.0,0.0,1.0
379860,293.3000183105469,297.1499938964844,293.1499938964844,0.1084168031811714,-2441.482421875,304.1651916503906,0.709693193435669,0.1699655205011367,0.1556717604398727,293.4388122558594,297.1499938964844,293.1499938964844,0.1770678758621215,-3803.33740234375,304.18505859375,0.8063509464263916,0.2517205476760864,0.2421340346336364,293.2183532714844,297.1499938964844,293.1499938964844,0.3570716977119446,-4902.013671875,304.1605529785156,0.9758103489875792,0.4457882344722748,0.3126693367958069,293.2095642089844,297.1499938964844,293.1499938964844,0.4026695489883423,-7280.052734375,304.18701171875,0.9990000128746032,0.5081611275672913,0.4633733928203583,293.2464904785156,297.1499938964844,293.1499938964844,0.012856813147664,-3497.151123046875,303.4706420898437,0.4496209919452667,0.050000000745058,0.2356973737478256,291.1961364746094,291.1499938964844,260.3919677734375,259.8195495605469,285.69561767578125,293.3553466796875,291.1964416503906,1.0,0.349685400724411,1.0,0.0,0.8961209654808044,1.0,-1.691844463348389,1.640712298467406e-06,1.691842794418335,-0.3934180438518524,0.0,0.0,0.3764891624450683,76.20136260986328,61.0,10.117919921875,-9386.435546875,495.8845825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90826416015625,306.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.87890625,18000.0,0.0,0.0,0.21235953271389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885358035564422,0.2885404527187347,-4.641703526431229e-06,0.0,0.0002155179245164,0.0,0.0,13.012545585632324,0.0,0.0,0.0,0.3063420951366424,4.0,0.0,1.0
379920,293.3000183105469,297.1499938964844,293.1499938964844,0.1084168031811714,-2441.482421875,304.1651916503906,0.709693193435669,0.1699655205011367,0.1556717604398727,293.4388122558594,297.1499938964844,293.1499938964844,0.1770678758621215,-3803.33740234375,304.18505859375,0.8063509464263916,0.2517205476760864,0.2421340346336364,293.2183532714844,297.1499938964844,293.1499938964844,0.3570716977119446,-4902.013671875,304.1605529785156,0.9758103489875792,0.4457882344722748,0.3126693367958069,293.2095642089844,297.1499938964844,293.1499938964844,0.4026695489883423,-7280.052734375,304.18701171875,0.9990000128746032,0.5081611275672913,0.4633733928203583,293.2464904785156,297.1499938964844,293.1499938964844,0.012856813147664,-3497.151123046875,303.4706420898437,0.4496209919452667,0.050000000745058,0.2356973737478256,291.1961364746094,291.1499938964844,260.3919677734375,259.8195495605469,285.69561767578125,293.3553466796875,291.1964416503906,1.0,0.349685400724411,1.0,0.0,0.8961209654808044,1.0,-1.691844463348389,1.640712298467406e-06,1.691842794418335,-0.3934180438518524,0.0,0.0,0.3764891624450683,76.20136260986328,61.0,10.117919921875,-9386.435546875,495.8845825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90826416015625,306.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.87890625,18000.0,0.0,0.0,0.21235953271389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885358035564422,0.2885404527187347,-4.641703526431229e-06,0.0,0.0002155179245164,0.0,0.0,13.012545585632324,0.0,0.0,0.0,0.3063420951366424,4.0,0.0,1.0
379980,293.2973022460937,297.1499938964844,293.1499938964844,0.1058020964264869,-2394.06103515625,304.1644897460937,0.7102208137512207,0.1667185872793197,0.1526658535003662,293.44012451171875,297.1499938964844,293.1499938964844,0.1704296320676803,-3689.346435546875,304.1844177246094,0.8039705157279968,0.244137555360794,0.2349027693271637,293.2179870605469,297.1499938964844,293.1499938964844,0.3552604615688324,-4882.59033203125,304.1600341796875,0.9810675382614136,0.4441324770450592,0.311461865901947,293.1844482421875,297.1499938964844,293.1499938964844,0.3919793963432312,-7125.931640625,304.1921081542969,0.9990000128746032,0.5117412805557251,0.4534441530704498,293.24615478515625,297.1499938964844,293.1499938964844,0.0127388117834925,-3480.90966796875,303.4381408691406,0.4546758234500885,0.050000000745058,0.2352429628372192,291.1972351074219,291.1499938964844,260.46661376953125,259.8758850097656,285.705322265625,293.35760498046875,291.1971130371094,1.0,0.343788594007492,1.0,0.0,0.8951209783554077,1.0,-1.6655749082565308,1.593914703335031e-06,1.6655733585357666,-0.3877798318862915,0.0,0.0,0.37006276845932,73.23193359375,64.0,3.207486152648926,-9216.8515625,471.3887023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9363708496094,306.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.412109375,18000.0,0.0,0.0,0.2089926451444625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813494503498077,0.2813540697097778,-4.619053470378276e-06,0.0,0.0002121009601978,0.0,0.0,12.588831901550291,0.0,0.0,0.0,0.3046094179153442,4.0,0.0,1.0
380040,293.2973022460937,297.1499938964844,293.1499938964844,0.1058020964264869,-2394.06103515625,304.1644897460937,0.7102208137512207,0.1667185872793197,0.1526658535003662,293.44012451171875,297.1499938964844,293.1499938964844,0.1704296320676803,-3689.346435546875,304.1844177246094,0.8039705157279968,0.244137555360794,0.2349027693271637,293.2179870605469,297.1499938964844,293.1499938964844,0.3552604615688324,-4882.59033203125,304.1600341796875,0.9810675382614136,0.4441324770450592,0.311461865901947,293.1844482421875,297.1499938964844,293.1499938964844,0.3919793963432312,-7125.931640625,304.1921081542969,0.9990000128746032,0.5117412805557251,0.4534441530704498,293.24615478515625,297.1499938964844,293.1499938964844,0.0127388117834925,-3480.90966796875,303.4381408691406,0.4546758234500885,0.050000000745058,0.2352429628372192,291.1972351074219,291.1499938964844,260.46661376953125,259.8758850097656,285.705322265625,293.35760498046875,291.1971130371094,1.0,0.343788594007492,1.0,0.0,0.8951209783554077,1.0,-1.6655749082565308,1.593914703335031e-06,1.6655733585357666,-0.3877798318862915,0.0,0.0,0.37006276845932,73.23193359375,64.0,3.207486152648926,-9216.8515625,471.3887023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9363708496094,306.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.412109375,18000.0,0.0,0.0,0.2089926451444625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813494503498077,0.2813540697097778,-4.619053470378276e-06,0.0,0.0002121009601978,0.0,0.0,12.588831901550291,0.0,0.0,0.0,0.3046094179153442,4.0,0.0,1.0
380100,293.2959899902344,297.1499938964844,293.1499938964844,0.1045371145009994,-2371.04638671875,304.1641540527344,0.7094176411628723,0.16511070728302,0.1511915177106857,293.4407958984375,297.1499938964844,293.1499938964844,0.1671554446220398,-3632.78076171875,304.1841125488281,0.8014745712280273,0.2403327524662017,0.2312904894351959,293.2178955078125,297.1499938964844,293.1499938964844,0.3544035255908966,-4873.416015625,304.1597900390625,0.9823555946350098,0.4432917535305023,0.3108612895011902,293.1729736328125,297.1499938964844,293.1499938964844,0.3886931836605072,-7079.880859375,304.1903991699219,0.9990000128746032,0.5135583877563477,0.4505440294742584,293.2460021972656,297.1499938964844,293.1499938964844,0.012690557166934,-3474.585693359375,303.4218139648437,0.4562037587165832,0.050000000745058,0.2351122200489044,291.1964416503906,291.1499938964844,260.5039978027344,259.90411376953125,285.71160888671875,293.3592834472656,291.1961669921875,1.0,0.3416990041732788,1.0,0.0,0.894620954990387,1.0,-1.6551060676574707,1.575537112330494e-06,1.655104398727417,-0.3855292797088623,0.0,0.0,0.3670392632484436,72.32034301757812,64.0,0.2035257071256637,-9142.015625,462.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9524230957031,306.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.353515625,18000.0,0.0,0.0,0.207242876291275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780629396438598,0.2780675590038299,-4.60858018414001e-06,0.0,0.0002103251754306,0.0,0.0,12.396811485290527,0.0,0.0,0.0,0.3038173913955688,4.0,0.0,1.0
380160,293.294677734375,297.1499938964844,293.1499938964844,0.1033057197928428,-2348.604736328125,304.163818359375,0.7080000638961792,0.1635182201862335,0.1497398018836975,293.4414367675781,297.1499938964844,293.1499938964844,0.1639174371957779,-3576.620361328125,304.1838073730469,0.7982364892959595,0.2365236729383468,0.2276831716299057,293.2178039550781,297.1499938964844,293.1499938964844,0.3535915911197662,-4864.74658203125,304.15948486328125,0.982922375202179,0.4424465000629425,0.3102646172046661,293.1634216308594,297.1499938964844,293.1499938964844,0.3865834176540375,-7051.44921875,304.1868896484375,0.9990000128746032,0.5151485204696655,0.4487847685813904,293.2458801269531,297.1499938964844,293.1499938964844,0.0126484436914324,-3469.3447265625,303.4053955078125,0.4571421146392822,0.050000000745058,0.2350334376096725,291.1944274902344,291.1499938964844,260.5414733886719,259.93243408203125,285.7183837890625,293.36083984375,291.1940002441406,1.0,0.3400831520557403,1.0,0.0,0.894120991230011,1.0,-1.6461073160171509,1.5598737945765606e-06,1.6461057662963867,-0.3835897743701935,0.0,0.0,0.364274799823761,71.71757507324219,67.0,-2.8985345363616943,-9073.34765625,455.5726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9677124023437,306.0854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.548828125,18000.0,0.0,0.0,0.2054694145917892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750115692615509,0.2750161588191986,-4.598765372065827e-06,0.0,0.0002085253217956,0.0,0.0,12.219447135925291,0.0,0.0,0.0,0.3030857741832733,4.0,0.0,1.0
380220,293.29205322265625,297.1499938964844,293.1499938964844,0.1009319275617599,-2305.2158203125,304.1631774902344,0.7036296725273132,0.1603852659463882,0.146906778216362,293.442626953125,297.1499938964844,293.1499938964844,0.1575292199850082,-3465.12890625,304.1831970214844,0.7898914813995361,0.2288971543312072,0.2204853743314743,293.2177124023437,297.1499938964844,293.1499938964844,0.3520622253417969,-4848.4453125,304.15887451171875,0.9822643995285034,0.4407467544078827,0.3090836405754089,293.15142822265625,297.1499938964844,293.1499938964844,0.3853468298912048,-7038.78662109375,304.17657470703125,0.9990000128746032,0.5172591209411621,0.4481107592582702,293.2457580566406,297.1499938964844,293.1499938964844,0.0125776855275034,-3461.24169921875,303.3720092773437,0.4575044214725494,0.050000000745058,0.2350038141012191,291.1880187988281,291.1499938964844,260.6165771484375,259.9892883300781,285.731689453125,293.361572265625,291.1874389648437,1.0,0.3380379676818847,1.0,0.0,0.8931210041046143,1.0,-1.6317988634109497,1.5352513855759753e-06,1.631797432899475,-0.3804903924465179,0.0,0.0,0.3596118986606598,71.27261352539062,70.0,-7.670530796051025,-8956.2587890625,446.0045471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9900817871094,306.0599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4296875,18000.0,0.0,0.0,0.2019252628087997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698465585708618,0.2698511481285095,-4.581855591823114e-06,0.0,0.0002049284667009,0.0,0.0,11.921006202697754,0.0,0.0,0.0,0.3018496334552765,4.0,0.0,1.0
380280,293.29205322265625,297.1499938964844,293.1499938964844,0.1009319275617599,-2305.2158203125,304.1631774902344,0.7036296725273132,0.1603852659463882,0.146906778216362,293.442626953125,297.1499938964844,293.1499938964844,0.1575292199850082,-3465.12890625,304.1831970214844,0.7898914813995361,0.2288971543312072,0.2204853743314743,293.2177124023437,297.1499938964844,293.1499938964844,0.3520622253417969,-4848.4453125,304.15887451171875,0.9822643995285034,0.4407467544078827,0.3090836405754089,293.15142822265625,297.1499938964844,293.1499938964844,0.3853468298912048,-7038.78662109375,304.17657470703125,0.9990000128746032,0.5172591209411621,0.4481107592582702,293.2457580566406,297.1499938964844,293.1499938964844,0.0125776855275034,-3461.24169921875,303.3720092773437,0.4575044214725494,0.050000000745058,0.2350038141012191,291.1880187988281,291.1499938964844,260.6165771484375,259.9892883300781,285.731689453125,293.361572265625,291.1874389648437,1.0,0.3380379676818847,1.0,0.0,0.8931210041046143,1.0,-1.6317988634109497,1.5352513855759753e-06,1.631797432899475,-0.3804903924465179,0.0,0.0,0.3596118986606598,71.27261352539062,70.0,-7.670530796051025,-8956.2587890625,446.0045471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9900817871094,306.0599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4296875,18000.0,0.0,0.0,0.2019252628087997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698465585708618,0.2698511481285095,-4.581855591823114e-06,0.0,0.0002049284667009,0.0,0.0,11.921006202697754,0.0,0.0,0.0,0.3018496334552765,4.0,0.0,1.0
380340,293.2893981933594,297.1499938964844,293.1499938964844,0.098653569817543,-2263.37939453125,304.1625671386719,0.6976470947265625,0.1573206633329391,0.1441629976034164,293.4437255859375,297.1499938964844,293.1499938964844,0.151223599910736,-3354.0927734375,304.1826477050781,0.7795910835266113,0.2212598621845245,0.2133048623800277,293.2176818847656,297.1499938964844,293.1499938964844,0.3505934178829193,-4832.76318359375,304.1583557128906,0.9796494245529176,0.4390363991260528,0.3079160451889038,293.1492004394531,297.1499938964844,293.1499938964844,0.3873448967933655,-7073.3896484375,304.16436767578125,0.9990000128746032,0.5176939368247986,0.4504744410514831,293.2460632324219,297.1499938964844,293.1499938964844,0.0125180184841156,-3455.09326171875,303.3375244140625,0.4562422633171081,0.050000000745058,0.2351105660200119,291.18048095703125,291.1499938964844,260.6918334960937,260.0464782714844,285.7459716796875,293.3612976074219,291.17987060546875,1.0,0.3372686803340912,1.0,0.0,0.8921209573745728,1.0,-1.621446132659912,1.5177030263657798e-06,1.621444582939148,-0.3782259225845337,0.0,0.0,0.3560477495193481,71.63741302490234,73.0,-9.81749439239502,-8861.64453125,441.0623168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.993896484375,306.0301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.494140625,18000.0,0.0,0.0,0.1985128372907638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659009099006653,0.2659054696559906,-4.5688007048738655e-06,0.0,0.0002014653000514,0.0,0.0,11.694816589355469,0.0,0.0,0.0,0.3009090423583984,4.0,0.0,1.0
380400,293.2893981933594,297.1499938964844,293.1499938964844,0.098653569817543,-2263.37939453125,304.1625671386719,0.6976470947265625,0.1573206633329391,0.1441629976034164,293.4437255859375,297.1499938964844,293.1499938964844,0.151223599910736,-3354.0927734375,304.1826477050781,0.7795910835266113,0.2212598621845245,0.2133048623800277,293.2176818847656,297.1499938964844,293.1499938964844,0.3505934178829193,-4832.76318359375,304.1583557128906,0.9796494245529176,0.4390363991260528,0.3079160451889038,293.1492004394531,297.1499938964844,293.1499938964844,0.3873448967933655,-7073.3896484375,304.16436767578125,0.9990000128746032,0.5176939368247986,0.4504744410514831,293.2460632324219,297.1499938964844,293.1499938964844,0.0125180184841156,-3455.09326171875,303.3375244140625,0.4562422633171081,0.050000000745058,0.2351105660200119,291.18048095703125,291.1499938964844,260.6918334960937,260.0464782714844,285.7459716796875,293.3612976074219,291.17987060546875,1.0,0.3372686803340912,1.0,0.0,0.8921209573745728,1.0,-1.621446132659912,1.5177030263657798e-06,1.621444582939148,-0.3782259225845337,0.0,0.0,0.3560477495193481,71.63741302490234,73.0,-9.81749439239502,-8861.64453125,441.0623168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.993896484375,306.0301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.494140625,18000.0,0.0,0.0,0.1985128372907638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659009099006653,0.2659054696559906,-4.5688007048738655e-06,0.0,0.0002014653000514,0.0,0.0,11.694816589355469,0.0,0.0,0.0,0.3009090423583984,4.0,0.0,1.0
380460,293.2867736816406,297.1499938964844,293.1499938964844,0.0964509919285774,-2222.76416015625,304.1620483398437,0.6904983520507812,0.1543216407299041,0.1414989382028579,293.4447631835937,297.1499938964844,293.1499938964844,0.1449789106845855,-3243.09765625,304.1821594238281,0.7679551839828491,0.2136092334985733,0.206133097410202,293.2177124023437,297.1499938964844,293.1499938964844,0.3491457402706146,-4817.25439453125,304.1579895019531,0.9754625558853148,0.4373153746128082,0.3067571818828583,293.15576171875,297.1499938964844,293.1499938964844,0.3918538391590118,-7143.9912109375,304.152099609375,0.9990000128746032,0.5163993835449219,0.4551346898078918,293.24688720703125,297.1499938964844,293.1499938964844,0.0124642215669155,-3450.010009765625,303.3014221191406,0.4537985920906067,0.050000000745058,0.2353221178054809,291.1728820800781,291.1499938964844,260.7673034667969,260.10406494140625,285.7610168457031,293.3602294921875,291.1723022460937,1.0,0.3374756276607513,1.0,0.0,0.891120970249176,1.0,-1.614093780517578,1.5054398545544243e-06,1.614092230796814,-0.3765938282012939,0.0,0.0,0.3535086214542389,72.62258911132812,76.0,-10.299944877624512,-8784.6953125,439.5758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9740295410156,305.99298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.310546875,18000.0,0.0,0.0,0.1953687369823455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630544602870941,0.2630590200424194,-4.559223270916846e-06,0.0,0.0001982744288397,0.0,0.0,11.532401084899902,0.0,0.0,0.0,0.3002315163612366,4.0,0.0,1.0
380520,293.2867736816406,297.1499938964844,293.1499938964844,0.0964509919285774,-2222.76416015625,304.1620483398437,0.6904983520507812,0.1543216407299041,0.1414989382028579,293.4447631835937,297.1499938964844,293.1499938964844,0.1449789106845855,-3243.09765625,304.1821594238281,0.7679551839828491,0.2136092334985733,0.206133097410202,293.2177124023437,297.1499938964844,293.1499938964844,0.3491457402706146,-4817.25439453125,304.1579895019531,0.9754625558853148,0.4373153746128082,0.3067571818828583,293.15576171875,297.1499938964844,293.1499938964844,0.3918538391590118,-7143.9912109375,304.152099609375,0.9990000128746032,0.5163993835449219,0.4551346898078918,293.24688720703125,297.1499938964844,293.1499938964844,0.0124642215669155,-3450.010009765625,303.3014221191406,0.4537985920906067,0.050000000745058,0.2353221178054809,291.1728820800781,291.1499938964844,260.7673034667969,260.10406494140625,285.7610168457031,293.3602294921875,291.1723022460937,1.0,0.3374756276607513,1.0,0.0,0.891120970249176,1.0,-1.614093780517578,1.5054398545544243e-06,1.614092230796814,-0.3765938282012939,0.0,0.0,0.3535086214542389,72.62258911132812,76.0,-10.299944877624512,-8784.6953125,439.5758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9740295410156,305.99298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.310546875,18000.0,0.0,0.0,0.1953687369823455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630544602870941,0.2630590200424194,-4.559223270916846e-06,0.0,0.0001982744288397,0.0,0.0,11.532401084899902,0.0,0.0,0.0,0.3002315163612366,4.0,0.0,1.0
380580,293.2841491699219,297.1499938964844,293.1499938964844,0.0943149775266647,-2183.25537109375,304.1615905761719,0.6825804114341736,0.1513909548521042,0.1389114260673523,293.4457397460937,297.1499938964844,293.1499938964844,0.1387853622436523,-3131.943603515625,304.1817626953125,0.7555508613586426,0.2059442996978759,0.1989636123180389,293.2178039550781,297.1499938964844,293.1499938964844,0.3477001190185547,-4801.7138671875,304.1577453613281,0.9699931144714355,0.4355835616588592,0.3056033253669739,293.169921875,297.1499938964844,293.1499938964844,0.3983036279678345,-7241.79833984375,304.14068603515625,0.9990000128746032,0.5133940577507019,0.4615135490894317,293.2483215332031,297.1499938964844,293.1499938964844,0.0124130947515368,-3445.456787109375,303.263427734375,0.4505507349967956,0.050000000745058,0.2356149852275848,291.1656494140625,291.1499938964844,260.8428955078125,260.162109375,285.7754821777344,293.3570556640625,291.16510009765625,1.0,0.338426798582077,1.0,0.0,0.8901209831237793,1.0,-1.6090033054351809,1.4971177506595268e-06,1.609001874923706,-0.37543785572052,0.0,0.0,0.3519105017185211,74.0873031616211,79.0,-10.105026245117188,-8722.3623046875,440.69342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9293518066406,305.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.875,18000.0,0.0,0.0,0.1926022469997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261187732219696,0.2611922919750213,-4.552678092295537e-06,0.0,0.0001954667968675,0.0,0.0,11.42578411102295,0.0,0.0,0.0,0.2997844517230987,4.0,0.0,1.0
380640,293.2841491699219,297.1499938964844,293.1499938964844,0.0943149775266647,-2183.25537109375,304.1615905761719,0.6825804114341736,0.1513909548521042,0.1389114260673523,293.4457397460937,297.1499938964844,293.1499938964844,0.1387853622436523,-3131.943603515625,304.1817626953125,0.7555508613586426,0.2059442996978759,0.1989636123180389,293.2178039550781,297.1499938964844,293.1499938964844,0.3477001190185547,-4801.7138671875,304.1577453613281,0.9699931144714355,0.4355835616588592,0.3056033253669739,293.169921875,297.1499938964844,293.1499938964844,0.3983036279678345,-7241.79833984375,304.14068603515625,0.9990000128746032,0.5133940577507019,0.4615135490894317,293.2483215332031,297.1499938964844,293.1499938964844,0.0124130947515368,-3445.456787109375,303.263427734375,0.4505507349967956,0.050000000745058,0.2356149852275848,291.1656494140625,291.1499938964844,260.8428955078125,260.162109375,285.7754821777344,293.3570556640625,291.16510009765625,1.0,0.338426798582077,1.0,0.0,0.8901209831237793,1.0,-1.6090033054351809,1.4971177506595268e-06,1.609001874923706,-0.37543785572052,0.0,0.0,0.3519105017185211,74.0873031616211,79.0,-10.105026245117188,-8722.3623046875,440.69342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9293518066406,305.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.875,18000.0,0.0,0.0,0.1926022469997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261187732219696,0.2611922919750213,-4.552678092295537e-06,0.0,0.0001954667968675,0.0,0.0,11.42578411102295,0.0,0.0,0.0,0.2997844517230987,4.0,0.0,1.0
380700,293.2828063964844,297.1499938964844,293.1499938964844,0.0932701826095581,-2163.897705078125,304.1614074707031,0.678443193435669,0.1499528288841247,0.1376465708017349,293.4461975097656,297.1499938964844,293.1499938964844,0.1357060074806213,-3076.26513671875,304.1815795898437,0.7492093443870544,0.202107086777687,0.1953789591789245,293.2178649902344,297.1499938964844,293.1499938964844,0.3469724357128143,-4793.869140625,304.1576538085937,0.9668532013893129,0.4347137212753296,0.3050275146961212,293.1795349121094,297.1499938964844,293.1499938964844,0.402109146118164,-7298.64990234375,304.1354675292969,0.9990000128746032,0.5112565755844116,0.4652031660079956,293.2492370605469,297.1499938964844,293.1499938964844,0.0123877702280879,-3443.2431640625,303.24371337890625,0.4487230777740478,0.050000000745058,0.2357861846685409,291.1622619628906,291.1499938964844,260.8807373046875,260.1913146972656,285.7828674316406,293.3551940917969,291.1617736816406,1.0,0.3391238152980804,1.0,0.0,0.8896210193634033,1.0,-1.60712468624115,1.4941102790544392e-06,1.6071231365203855,-0.375,0.0,0.0,0.3514347970485687,74.9652099609375,79.0,-9.597604751586914,-8696.0029296875,442.0259094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89813232421875,305.9217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.375,18000.0,0.0,0.0,0.1913869529962539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605985403060913,0.2606031000614166,-4.55044300906593e-06,0.0,0.0001942334201885,0.0,0.0,11.391818046569824,0.0,0.0,0.0,0.2996404767036438,4.0,0.0,1.0
380760,293.2814636230469,297.1499938964844,293.1499938964844,0.092239037156105,-2144.774658203125,304.16119384765625,0.674237847328186,0.1485343128442764,0.1364015787839889,293.4466552734375,297.1499938964844,293.1499938964844,0.1326356381177902,-3020.46240234375,304.1814270019531,0.742828369140625,0.1982676535844802,0.191794216632843,293.2179260253906,297.1499938964844,293.1499938964844,0.3462332487106323,-4785.880859375,304.1576232910156,0.9634774327278136,0.4338413178920746,0.30445197224617,293.19061279296875,297.1499938964844,293.1499938964844,0.4062331318855285,-7359.75,304.1306457519531,0.9990000128746032,0.5087031722068787,0.4691661596298218,293.250244140625,297.1499938964844,293.1499938964844,0.012362228706479,-3440.98291015625,303.2235107421875,0.4468012452125549,0.050000000745058,0.2359715849161148,291.1593017578125,291.1499938964844,260.9186096191406,260.2206420898437,285.79058837890625,293.35357666015625,291.15887451171875,1.0,0.3399445712566376,1.0,0.0,0.8891209959983826,1.0,-1.6056153774261477,1.4917397948011055e-06,1.6056138277053833,-0.3746397495269775,0.0,0.0,0.3511178195476532,75.92616271972656,82.0,-8.800333976745605,-8671.9453125,443.7925109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8614501953125,305.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.1902956813573837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601926922798157,0.260197252035141,-4.54882183476002e-06,0.0,0.0001931259175762,0.0,0.0,11.368255615234377,0.0,0.0,0.0,0.2995396256446838,4.0,0.0,1.0
380820,293.2787475585937,297.1499938964844,293.1499938964844,0.0902196317911148,-2107.2880859375,304.16082763671875,0.6656168699264526,0.1457597315311432,0.1339752972126007,293.44744873046875,297.1499938964844,293.1499938964844,0.1265285015106201,-2908.590087890625,304.1811218261719,0.7298484444618225,0.1905886083841323,0.1846314370632171,293.21807861328125,297.1499938964844,293.1499938964844,0.3447196185588836,-4769.47021484375,304.1575927734375,0.9559114575386048,0.43209108710289,0.3033040165901184,293.21636962890625,297.1499938964844,293.1499938964844,0.4146181941032409,-7482.38037109375,304.1233215332031,0.9990000128746032,0.5024596452713013,0.4770867824554443,293.2525939941406,297.1499938964844,293.1499938964844,0.0123115591704845,-3436.4755859375,303.1819763183594,0.4426437318325043,0.050000000745058,0.2363931387662887,291.1546936035156,291.1499938964844,260.9944152832031,260.2797546386719,285.80810546875,293.3519287109375,291.15447998046875,1.0,0.3418604433536529,1.0,0.0,0.8881210088729858,1.0,-1.602730631828308,1.487218128204404e-06,1.6027292013168335,-0.3739076256752014,0.0,0.0,0.3508243262767792,78.12295532226562,85.0,-6.296432495117188,-8626.9677734375,448.1437683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77508544921875,305.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1796875,18000.0,0.0,0.0,0.1884833127260208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597797513008117,0.2597843110561371,-4.546953732642578e-06,0.0,0.0001912865991471,0.0,0.0,11.343789100646973,0.0,0.0,0.0,0.2994328141212463,4.0,0.0,1.0
380880,293.2787475585937,297.1499938964844,293.1499938964844,0.0902196317911148,-2107.2880859375,304.16082763671875,0.6656168699264526,0.1457597315311432,0.1339752972126007,293.44744873046875,297.1499938964844,293.1499938964844,0.1265285015106201,-2908.590087890625,304.1811218261719,0.7298484444618225,0.1905886083841323,0.1846314370632171,293.21807861328125,297.1499938964844,293.1499938964844,0.3447196185588836,-4769.47021484375,304.1575927734375,0.9559114575386048,0.43209108710289,0.3033040165901184,293.21636962890625,297.1499938964844,293.1499938964844,0.4146181941032409,-7482.38037109375,304.1233215332031,0.9990000128746032,0.5024596452713013,0.4770867824554443,293.2525939941406,297.1499938964844,293.1499938964844,0.0123115591704845,-3436.4755859375,303.1819763183594,0.4426437318325043,0.050000000745058,0.2363931387662887,291.1546936035156,291.1499938964844,260.9944152832031,260.2797546386719,285.80810546875,293.3519287109375,291.15447998046875,1.0,0.3418604433536529,1.0,0.0,0.8881210088729858,1.0,-1.602730631828308,1.487218128204404e-06,1.6027292013168335,-0.3739076256752014,0.0,0.0,0.3508243262767792,78.12295532226562,85.0,-6.296432495117188,-8626.9677734375,448.1437683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77508544921875,305.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1796875,18000.0,0.0,0.0,0.1884833127260208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597797513008117,0.2597843110561371,-4.546953732642578e-06,0.0,0.0001912865991471,0.0,0.0,11.343789100646973,0.0,0.0,0.0,0.2994328141212463,4.0,0.0,1.0
380940,293.2758178710937,297.1499938964844,293.1499938964844,0.0882328823208808,-2070.227294921875,304.1605224609375,0.6547821164131165,0.1430871784687042,0.131702572107315,293.4480285644531,297.1499938964844,293.1499938964844,0.1204255297780036,-2795.386474609375,304.1809387207031,0.7139723896980286,0.1829387098550796,0.1775566488504409,293.2181701660156,297.1499938964844,293.1499938964844,0.3429110944271087,-4749.53955078125,304.1580810546875,0.9438710808753968,0.4303463995456695,0.3022098243236542,293.2340087890625,297.1499938964844,293.1499938964844,0.4104960560798645,-7415.755859375,304.1390686035156,0.9894402027130128,0.4971614778041839,0.4725442826747894,293.2549133300781,297.1499938964844,293.1499938964844,0.0122722145169973,-3432.87451171875,303.1404724121094,0.4361193776130676,0.050000000745058,0.2371203899383545,291.16217041015625,291.1499938964844,261.0703125,260.3394775390625,285.8224792480469,293.3534851074219,291.1628112792969,1.0,0.3434788286685943,1.0,0.0,0.8871210217475891,1.0,-1.5856307744979858,1.458550514144008e-06,1.5856293439865112,-0.3701558411121368,0.0,0.0,0.3488665521144867,81.6753921508789,88.0,7.426628112792969,-8542.7236328125,448.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6823425292969,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.884765625,18000.0,0.0,0.0,0.1870988607406616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585560977458954,0.2585606575012207,-4.5450251491274685e-06,0.0,0.000189881568076,0.0,0.0,11.279879570007324,0.0,0.0,0.0,0.2991703450679779,4.0,0.0,1.0
381000,293.2758178710937,297.1499938964844,293.1499938964844,0.0882328823208808,-2070.227294921875,304.1605224609375,0.6547821164131165,0.1430871784687042,0.131702572107315,293.4480285644531,297.1499938964844,293.1499938964844,0.1204255297780036,-2795.386474609375,304.1809387207031,0.7139723896980286,0.1829387098550796,0.1775566488504409,293.2181701660156,297.1499938964844,293.1499938964844,0.3429110944271087,-4749.53955078125,304.1580810546875,0.9438710808753968,0.4303463995456695,0.3022098243236542,293.2340087890625,297.1499938964844,293.1499938964844,0.4104960560798645,-7415.755859375,304.1390686035156,0.9894402027130128,0.4971614778041839,0.4725442826747894,293.2549133300781,297.1499938964844,293.1499938964844,0.0122722145169973,-3432.87451171875,303.1404724121094,0.4361193776130676,0.050000000745058,0.2371203899383545,291.16217041015625,291.1499938964844,261.0703125,260.3394775390625,285.8224792480469,293.3534851074219,291.1628112792969,1.0,0.3434788286685943,1.0,0.0,0.8871210217475891,1.0,-1.5856307744979858,1.458550514144008e-06,1.5856293439865112,-0.3701558411121368,0.0,0.0,0.3488665521144867,81.6753921508789,88.0,7.426628112792969,-8542.7236328125,448.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6823425292969,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.884765625,18000.0,0.0,0.0,0.1870988607406616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585560977458954,0.2585606575012207,-4.5450251491274685e-06,0.0,0.000189881568076,0.0,0.0,11.279879570007324,0.0,0.0,0.0,0.2991703450679779,4.0,0.0,1.0
381060,293.2729797363281,297.1499938964844,293.1499938964844,0.0863104537129402,-2034.44775390625,304.16021728515625,0.645370364189148,0.14047572016716,0.1294744461774826,293.44854736328125,297.1499938964844,293.1499938964844,0.1144127696752548,-2682.701416015625,304.1806335449219,0.697415292263031,0.1752796024084091,0.1704621762037277,293.21844482421875,297.1499938964844,293.1499938964844,0.3411515057086944,-4730.236328125,304.1583251953125,0.9329463839530944,0.4285633265972137,0.3010810613632202,293.2401123046875,297.1499938964844,293.1499938964844,0.407268613576889,-7365.517578125,304.1479187011719,0.9800465106964112,0.4937871992588043,0.4691891968250274,293.2572631835937,297.1499938964844,293.1499938964844,0.012229417450726,-3428.9775390625,303.0980224609375,0.4307914078235626,0.050000000745058,0.2377855032682418,291.1668701171875,291.1499938964844,261.146240234375,260.3998718261719,285.8349914550781,293.3543395996094,291.1670837402344,1.0,0.3449700474739074,1.0,0.0,0.8861210346221924,1.0,-1.5698537826538086,1.4324679113997265e-06,1.569852352142334,-0.3667573034763336,0.0,0.0,0.3462467491626739,84.92333221435547,91.0,6.092292308807373,-8441.623046875,447.7618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051330566406,305.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.158203125,18000.0,0.0,0.0,0.185903251171112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559825778007507,0.2559871077537536,-4.538799657893833e-06,0.0,0.0001886681711766,0.0,0.0,11.140846252441406,0.0,0.0,0.0,0.2986157238483429,4.0,0.0,1.0
