time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381120,293.2729797363281,297.1499938964844,293.1499938964844,0.0863104537129402,-2034.44775390625,304.16021728515625,0.645370364189148,0.14047572016716,0.1294744461774826,293.44854736328125,297.1499938964844,293.1499938964844,0.1144127696752548,-2682.701416015625,304.1806335449219,0.697415292263031,0.1752796024084091,0.1704621762037277,293.21844482421875,297.1499938964844,293.1499938964844,0.3411515057086944,-4730.236328125,304.1583251953125,0.9329463839530944,0.4285633265972137,0.3010810613632202,293.2401123046875,297.1499938964844,293.1499938964844,0.407268613576889,-7365.517578125,304.1479187011719,0.9800465106964112,0.4937871992588043,0.4691891968250274,293.2572631835937,297.1499938964844,293.1499938964844,0.012229417450726,-3428.9775390625,303.0980224609375,0.4307914078235626,0.050000000745058,0.2377855032682418,291.1668701171875,291.1499938964844,261.146240234375,260.3998718261719,285.8349914550781,293.3543395996094,291.1670837402344,1.0,0.3449700474739074,1.0,0.0,0.8861210346221924,1.0,-1.5698537826538086,1.4324679113997265e-06,1.569852352142334,-0.3667573034763336,0.0,0.0,0.3462467491626739,84.92333221435547,91.0,6.092292308807373,-8441.623046875,447.7618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051330566406,305.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.158203125,18000.0,0.0,0.0,0.185903251171112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559825778007507,0.2559871077537536,-4.538799657893833e-06,0.0,0.0001886681711766,0.0,0.0,11.140846252441406,0.0,0.0,0.0,0.2986157238483429,4.0,0.0,1.0
381180,293.27001953125,297.1499938964844,293.1499938964844,0.0844581574201583,-2000.0469970703125,304.159912109375,0.6369758248329163,0.1379628628492355,0.1273204386234283,293.4488830566406,297.1499938964844,293.1499938964844,0.1084907352924346,-2570.483642578125,304.1802978515625,0.6811143755912781,0.1676476597785949,0.1633772104978561,293.2187194824219,297.1499938964844,293.1499938964844,0.3394108116626739,-4711.15673828125,304.158447265625,0.9229124784469604,0.4267754852771759,0.2999394237995147,293.2421569824219,297.1499938964844,293.1499938964844,0.4047218859195709,-7326.908203125,304.1528015136719,0.971173882484436,0.4910853505134582,0.4666741788387298,293.25946044921875,297.1499938964844,293.1499938964844,0.0121840424835681,-3424.713623046875,303.0550537109375,0.4262321293354034,0.050000000745058,0.2384162545204162,291.1701965332031,291.1499938964844,261.2221984863281,260.46099853515625,285.8475036621094,293.35455322265625,291.1703491210937,1.0,0.3464242815971374,1.0,0.0,0.8851209878921509,1.0,-1.5551289319992063,1.408413936587749e-06,1.555127501487732,-0.3635787963867187,0.0,0.0,0.3433202505111694,88.011474609375,94.0,4.818387508392334,-8345.759765625,447.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472106933594,305.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.763671875,18000.0,0.0,0.0,0.1847838908433914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532621324062347,0.2532666623592376,-4.531637387117371e-06,0.0,0.0001875321613624,0.0,0.0,10.993261337280272,0.0,0.0,0.0,0.2980128526687622,4.0,0.0,1.0
381240,293.27001953125,297.1499938964844,293.1499938964844,0.0844581574201583,-2000.0469970703125,304.159912109375,0.6369758248329163,0.1379628628492355,0.1273204386234283,293.4488830566406,297.1499938964844,293.1499938964844,0.1084907352924346,-2570.483642578125,304.1802978515625,0.6811143755912781,0.1676476597785949,0.1633772104978561,293.2187194824219,297.1499938964844,293.1499938964844,0.3394108116626739,-4711.15673828125,304.158447265625,0.9229124784469604,0.4267754852771759,0.2999394237995147,293.2421569824219,297.1499938964844,293.1499938964844,0.4047218859195709,-7326.908203125,304.1528015136719,0.971173882484436,0.4910853505134582,0.4666741788387298,293.25946044921875,297.1499938964844,293.1499938964844,0.0121840424835681,-3424.713623046875,303.0550537109375,0.4262321293354034,0.050000000745058,0.2384162545204162,291.1701965332031,291.1499938964844,261.2221984863281,260.46099853515625,285.8475036621094,293.35455322265625,291.1703491210937,1.0,0.3464242815971374,1.0,0.0,0.8851209878921509,1.0,-1.5551289319992063,1.408413936587749e-06,1.555127501487732,-0.3635787963867187,0.0,0.0,0.3433202505111694,88.011474609375,94.0,4.818387508392334,-8345.759765625,447.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472106933594,305.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.763671875,18000.0,0.0,0.0,0.1847838908433914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532621324062347,0.2532666623592376,-4.531637387117371e-06,0.0,0.0001875321613624,0.0,0.0,10.993261337280272,0.0,0.0,0.0,0.2980128526687622,4.0,0.0,1.0
381300,293.2684326171875,297.1499938964844,293.1499938964844,0.0835661068558693,-1983.514892578125,304.15972900390625,0.6330627202987671,0.1367508769035339,0.1262809634208679,293.448974609375,297.1499938964844,293.1499938964844,0.105570837855339,-2514.681640625,304.1800842285156,0.6731551885604858,0.163847878575325,0.1598471105098724,293.2188415527344,297.1499938964844,293.1499938964844,0.3385536670684814,-4701.76953125,304.1584777832031,0.918191373348236,0.4258822500705719,0.2993678152561188,293.2425537109375,297.1499938964844,293.1499938964844,0.4035491645336151,-7309.43505859375,304.1544189453125,0.9668015837669371,0.489839643239975,0.4655452966690063,293.2605285644531,297.1499938964844,293.1499938964844,0.0121610602363944,-3422.55810546875,303.0333557128906,0.424154132604599,0.050000000745058,0.2387254238128662,291.17138671875,291.1499938964844,261.2601928710937,260.49188232421875,285.8537292480469,293.35455322265625,291.1715087890625,1.0,0.347146987915039,1.0,0.0,0.8846210241317749,1.0,-1.5479724407196045,1.3968206076242495e-06,1.5479711294174194,-0.3620336055755615,0.0,0.0,0.3417732715606689,89.5274887084961,94.0,4.074650764465332,-8298.6533203125,447.6178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,305.6488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.32421875,18000.0,0.0,0.0,0.1842298209667205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518033981323242,0.2518079280853271,-4.527761120698415e-06,0.0,0.0001869698462542,0.0,0.0,10.91435718536377,0.0,0.0,0.0,0.2976909875869751,4.0,0.0,1.0
381360,293.266845703125,297.1499938964844,293.1499938964844,0.0826947540044784,-1967.3880615234373,304.1595458984375,0.6292917132377625,0.1355654448270797,0.1252662390470504,293.448974609375,297.1499938964844,293.1499938964844,0.102677896618843,-2459.0693359375,304.1799011230469,0.665359616279602,0.1600608229637146,0.1563273817300796,293.21893310546875,297.1499938964844,293.1499938964844,0.3376996219158172,-4692.41357421875,304.1584777832031,0.9136742353439332,0.4249897599220276,0.2987962365150451,293.24273681640625,297.1499938964844,293.1499938964844,0.402401864528656,-7292.484375,304.1556701660156,0.962442934513092,0.4886296093463897,0.4644585251808166,293.26153564453125,297.1499938964844,293.1499938964844,0.0121377808973193,-3420.349609375,303.0115966796875,0.4221848845481872,0.050000000745058,0.2390322536230087,291.1724548339844,291.1499938964844,261.29815673828125,260.52294921875,285.8599548339844,293.3545227050781,291.1725769042969,1.0,0.3478696346282959,1.0,0.0,0.8841210007667542,1.0,-1.5409061908721924,1.3854346434527542e-06,1.5409047603607178,-0.360507994890213,0.0,0.0,0.3401638865470886,91.03343200683594,97.0,3.587053060531616,-8252.3232421875,447.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.508544921875,305.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7890625,18000.0,0.0,0.0,0.1836680322885513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503011226654053,0.2503056526184082,-4.523768438957632e-06,0.0,0.0001863997022155,0.0,0.0,10.83332347869873,0.0,0.0,0.0,0.2973599433898926,4.0,0.0,1.0
381420,293.2636108398437,297.1499938964844,293.1499938964844,0.0810042917728424,-1936.1673583984373,304.1591796875,0.6220236420631409,0.1332636177539825,0.1233004704117775,293.4487609863281,297.1499938964844,293.1499938964844,0.0969741269946098,-2348.4560546875,304.179443359375,0.6503666639328003,0.1525273472070694,0.1493233740329742,293.2191162109375,297.1499938964844,293.1499938964844,0.3359983265399933,-4673.767578125,304.1584777832031,0.905317723751068,0.4232065975666046,0.2976537942886352,293.2427673339844,297.1499938964844,293.1499938964844,0.4001427292823791,-7259.40673828125,304.15753173828125,0.953747808933258,0.4862720072269439,0.4623564183712005,293.26348876953125,297.1499938964844,293.1499938964844,0.0120905041694641,-3415.791259765625,302.9677734375,0.4185236096382141,0.050000000745058,0.2396416366100311,291.1744689941406,291.1499938964844,261.3741149902344,260.5857849121094,285.87237548828125,293.3544311523437,291.1745910644531,1.0,0.3493187427520752,1.0,0.0,0.8831210136413574,1.0,-1.5269739627838137,1.3631619140141993e-06,1.5269725322723389,-0.3575009405612945,0.0,0.0,0.336761474609375,94.02820587158205,100.0,2.972066164016724,-8161.0458984375,447.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870910644531,305.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71484375,18000.0,0.0,0.0,0.1824965178966522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471480518579483,0.2471525818109512,-4.515453383646673e-06,0.0,0.0001852107670856,0.0,0.0,10.66414737701416,0.0,0.0,0.0,0.2966692149639129,4.0,0.0,1.0
381480,293.2636108398437,297.1499938964844,293.1499938964844,0.0810042917728424,-1936.1673583984373,304.1591796875,0.6220236420631409,0.1332636177539825,0.1233004704117775,293.4487609863281,297.1499938964844,293.1499938964844,0.0969741269946098,-2348.4560546875,304.179443359375,0.6503666639328003,0.1525273472070694,0.1493233740329742,293.2191162109375,297.1499938964844,293.1499938964844,0.3359983265399933,-4673.767578125,304.1584777832031,0.905317723751068,0.4232065975666046,0.2976537942886352,293.2427673339844,297.1499938964844,293.1499938964844,0.4001427292823791,-7259.40673828125,304.15753173828125,0.953747808933258,0.4862720072269439,0.4623564183712005,293.26348876953125,297.1499938964844,293.1499938964844,0.0120905041694641,-3415.791259765625,302.9677734375,0.4185236096382141,0.050000000745058,0.2396416366100311,291.1744689941406,291.1499938964844,261.3741149902344,260.5857849121094,285.87237548828125,293.3544311523437,291.1745910644531,1.0,0.3493187427520752,1.0,0.0,0.8831210136413574,1.0,-1.5269739627838137,1.3631619140141993e-06,1.5269725322723389,-0.3575009405612945,0.0,0.0,0.336761474609375,94.02820587158205,100.0,2.972066164016724,-8161.0458984375,447.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870910644531,305.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71484375,18000.0,0.0,0.0,0.1824965178966522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471480518579483,0.2471525818109512,-4.515453383646673e-06,0.0,0.0001852107670856,0.0,0.0,10.66414737701416,0.0,0.0,0.0,0.2966692149639129,4.0,0.0,1.0
381540,293.26031494140625,297.1499938964844,293.1499938964844,0.0793795362114906,-1906.2537841796875,304.1588439941406,0.6148673892021179,0.1310524642467498,0.1214153617620468,293.4482727050781,297.1499938964844,293.1499938964844,0.0913627818226814,-2238.771728515625,304.1789855957031,0.6362367272377014,0.145055204629898,0.1423736214637756,293.2192687988281,297.1499938964844,293.1499938964844,0.3343059718608856,-4655.20361328125,304.1584777832031,0.8978305459022522,0.4214256405830383,0.2965122759342193,293.2425537109375,297.1499938964844,293.1499938964844,0.3979083299636841,-7226.96728515625,304.1587219238281,0.9451115131378174,0.4839666485786438,0.4603109657764435,293.26531982421875,297.1499938964844,293.1499938964844,0.0120424199849367,-3411.06640625,302.9236145019531,0.4151739776134491,0.050000000745058,0.240247368812561,291.1763000488281,291.1499938964844,261.45001220703125,260.6495361328125,285.8848571777344,293.3544311523437,291.1763916015625,1.0,0.3507768809795379,1.0,0.0,0.8821210265159607,1.0,-1.5132685899734497,1.3414795603239329e-06,1.5132672786712646,-0.354543924331665,0.0,0.0,0.3331296145915985,97.01041412353516,103.0,2.6400787830352783,-8071.2353515625,447.6708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4809875488281,305.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.505859375,18000.0,0.0,0.0,0.1812255382537841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438141256570816,0.2438186258077621,-4.506732238951372e-06,0.0,0.0001839208853198,0.0,0.0,10.48652172088623,0.0,0.0,0.0,0.2959445416927337,4.0,0.0,1.0
381600,293.26031494140625,297.1499938964844,293.1499938964844,0.0793795362114906,-1906.2537841796875,304.1588439941406,0.6148673892021179,0.1310524642467498,0.1214153617620468,293.4482727050781,297.1499938964844,293.1499938964844,0.0913627818226814,-2238.771728515625,304.1789855957031,0.6362367272377014,0.145055204629898,0.1423736214637756,293.2192687988281,297.1499938964844,293.1499938964844,0.3343059718608856,-4655.20361328125,304.1584777832031,0.8978305459022522,0.4214256405830383,0.2965122759342193,293.2425537109375,297.1499938964844,293.1499938964844,0.3979083299636841,-7226.96728515625,304.1587219238281,0.9451115131378174,0.4839666485786438,0.4603109657764435,293.26531982421875,297.1499938964844,293.1499938964844,0.0120424199849367,-3411.06640625,302.9236145019531,0.4151739776134491,0.050000000745058,0.240247368812561,291.1763000488281,291.1499938964844,261.45001220703125,260.6495361328125,285.8848571777344,293.3544311523437,291.1763916015625,1.0,0.3507768809795379,1.0,0.0,0.8821210265159607,1.0,-1.5132685899734497,1.3414795603239329e-06,1.5132672786712646,-0.354543924331665,0.0,0.0,0.3331296145915985,97.01041412353516,103.0,2.6400787830352783,-8071.2353515625,447.6708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4809875488281,305.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.505859375,18000.0,0.0,0.0,0.1812255382537841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438141256570816,0.2438186258077621,-4.506732238951372e-06,0.0,0.0001839208853198,0.0,0.0,10.48652172088623,0.0,0.0,0.0,0.2959445416927337,4.0,0.0,1.0
381660,293.2569580078125,297.1499938964844,293.1499938964844,0.0778236389160156,-1877.7069091796875,304.1584777832031,0.6075519323348999,0.1289370059967041,0.1196151599287986,293.4475402832031,297.1499938964844,293.1499938964844,0.0858100205659866,-2130.1298828125,304.1785888671875,0.6226191520690918,0.1376520246267318,0.1354855149984359,293.2193908691406,297.1499938964844,293.1499938964844,0.3326222896575928,-4636.7158203125,304.158447265625,0.8907085657119751,0.4196467995643616,0.2953717708587646,293.2421875,297.1499938964844,293.1499938964844,0.3956899642944336,-7194.92431640625,304.1595153808594,0.9366018176078796,0.481694757938385,0.4582995176315307,293.2670288085937,297.1499938964844,293.1499938964844,0.0119936391711235,-3406.1875,302.8791198730469,0.4120804071426391,0.050000000745058,0.2408506870269775,291.177978515625,291.1499938964844,261.5260314941406,260.71392822265625,285.8974914550781,293.3545837402344,291.1780700683594,1.0,0.3522469103336334,1.0,0.0,0.881121039390564,1.0,-1.4997785091400146,1.320357114309445e-06,1.4997771978378296,-0.3516338467597961,0.0,0.0,0.3292829990386963,99.98631286621094,106.0,2.348743438720703,-7982.29443359375,447.7933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4876403808594,305.55096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.169921875,18000.0,0.0,0.0,0.1798248291015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403196096420288,0.2403241097927093,-4.497677764447872e-06,0.0,0.0001824993378249,0.0,0.0,10.301729202270508,0.0,0.0,0.0,0.2951912879943847,4.0,0.0,1.0
381720,293.2569580078125,297.1499938964844,293.1499938964844,0.0778236389160156,-1877.7069091796875,304.1584777832031,0.6075519323348999,0.1289370059967041,0.1196151599287986,293.4475402832031,297.1499938964844,293.1499938964844,0.0858100205659866,-2130.1298828125,304.1785888671875,0.6226191520690918,0.1376520246267318,0.1354855149984359,293.2193908691406,297.1499938964844,293.1499938964844,0.3326222896575928,-4636.7158203125,304.158447265625,0.8907085657119751,0.4196467995643616,0.2953717708587646,293.2421875,297.1499938964844,293.1499938964844,0.3956899642944336,-7194.92431640625,304.1595153808594,0.9366018176078796,0.481694757938385,0.4582995176315307,293.2670288085937,297.1499938964844,293.1499938964844,0.0119936391711235,-3406.1875,302.8791198730469,0.4120804071426391,0.050000000745058,0.2408506870269775,291.177978515625,291.1499938964844,261.5260314941406,260.71392822265625,285.8974914550781,293.3545837402344,291.1780700683594,1.0,0.3522469103336334,1.0,0.0,0.881121039390564,1.0,-1.4997785091400146,1.320357114309445e-06,1.4997771978378296,-0.3516338467597961,0.0,0.0,0.3292829990386963,99.98631286621094,106.0,2.348743438720703,-7982.29443359375,447.7933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4876403808594,305.55096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.169921875,18000.0,0.0,0.0,0.1798248291015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403196096420288,0.2403241097927093,-4.497677764447872e-06,0.0,0.0001824993378249,0.0,0.0,10.301729202270508,0.0,0.0,0.0,0.2951912879943847,4.0,0.0,1.0
381780,293.2536315917969,297.1499938964844,293.1499938964844,0.0763327926397323,-1850.45703125,304.1581420898437,0.60027015209198,0.1269066631793975,0.1178939417004585,293.44647216796875,297.1499938964844,293.1499938964844,0.0802899822592735,-2022.7042236328125,304.1782531738281,0.6081406474113464,0.1303280889987945,0.1286685317754745,293.219482421875,297.1499938964844,293.1499938964844,0.3309524357318878,-4618.3662109375,304.1584167480469,0.8838948011398315,0.417870432138443,0.2942326068878174,293.24176025390625,297.1499938964844,293.1499938964844,0.3934940695762634,-7163.310546875,304.1600036621094,0.928308367729187,0.4794493913650512,0.4563137590885162,293.2686767578125,297.1499938964844,293.1499938964844,0.0119444113224744,-3401.2119140625,302.8342590332031,0.409195065498352,0.050000000745058,0.2414523512125015,291.1793212890625,291.1499938964844,261.6024169921875,260.7785949707031,285.9100646972656,293.35455322265625,291.17938232421875,1.0,0.3537301123142242,1.0,0.0,0.8801210522651672,1.0,-1.4864991903305054,1.2997772955714026e-06,1.4864978790283203,-0.3487688302993774,0.0,0.0,0.3252763152122497,102.95970153808594,109.0,1.934137821197509,-7894.19580078125,447.9832153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,305.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.548828125,18000.0,0.0,0.0,0.1782751828432083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367122918367386,0.2367167770862579,-4.488392278290121e-06,0.0,0.0001809266395866,0.0,0.0,10.11237621307373,0.0,0.0,0.0,0.2944199442863464,4.0,0.0,1.0
381840,293.2536315917969,297.1499938964844,293.1499938964844,0.0763327926397323,-1850.45703125,304.1581420898437,0.60027015209198,0.1269066631793975,0.1178939417004585,293.44647216796875,297.1499938964844,293.1499938964844,0.0802899822592735,-2022.7042236328125,304.1782531738281,0.6081406474113464,0.1303280889987945,0.1286685317754745,293.219482421875,297.1499938964844,293.1499938964844,0.3309524357318878,-4618.3662109375,304.1584167480469,0.8838948011398315,0.417870432138443,0.2942326068878174,293.24176025390625,297.1499938964844,293.1499938964844,0.3934940695762634,-7163.310546875,304.1600036621094,0.928308367729187,0.4794493913650512,0.4563137590885162,293.2686767578125,297.1499938964844,293.1499938964844,0.0119444113224744,-3401.2119140625,302.8342590332031,0.409195065498352,0.050000000745058,0.2414523512125015,291.1793212890625,291.1499938964844,261.6024169921875,260.7785949707031,285.9100646972656,293.35455322265625,291.17938232421875,1.0,0.3537301123142242,1.0,0.0,0.8801210522651672,1.0,-1.4864991903305054,1.2997772955714026e-06,1.4864978790283203,-0.3487688302993774,0.0,0.0,0.3252763152122497,102.95970153808594,109.0,1.934137821197509,-7894.19580078125,447.9832153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,305.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.548828125,18000.0,0.0,0.0,0.1782751828432083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367122918367386,0.2367167770862579,-4.488392278290121e-06,0.0,0.0001809266395866,0.0,0.0,10.11237621307373,0.0,0.0,0.0,0.2944199442863464,4.0,0.0,1.0
381900,293.251953125,297.1499938964844,293.1499938964844,0.0756100788712501,-1837.2862548828125,304.1579895019531,0.5966692566871643,0.1259218007326126,0.117060862481594,293.4458312988281,297.1499938964844,293.1499938964844,0.0775359794497489,-1969.51171875,304.1781311035156,0.6003031134605408,0.1267006248235702,0.1252909153699875,293.2195129394531,297.1499938964844,293.1499938964844,0.3301231265068054,-4609.248046875,304.15838623046875,0.8805999159812927,0.4169833362102508,0.2936636805534363,293.24151611328125,297.1499938964844,293.1499938964844,0.3924056589603424,-7147.66748046875,304.16015625,0.9242751598358154,0.4783356189727783,0.4553294479846954,293.2694396972656,297.1499938964844,293.1499938964844,0.0119196474552154,-3398.691162109375,302.8116760253906,0.4078172147274017,0.050000000745058,0.2417526692152023,291.17987060546875,291.1499938964844,261.6407165527344,260.8110046386719,285.9163513183594,293.3544616699219,291.1799011230469,1.0,0.3544768691062927,1.0,0.0,0.8796210289001465,1.0,-1.4799400568008425,1.2896898624603637e-06,1.4799387454986572,-0.3473532199859619,0.0,0.0,0.3232271373271942,104.44606018066406,109.0,1.6994686126708984,-7850.45263671875,448.1051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5155639648437,305.5297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.640625,18000.0,0.0,0.0,0.1774418503046035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348820716142654,0.2348865568637848,-4.483709290070692e-06,0.0,0.0001800809113774,0.0,0.0,10.016855239868164,0.0,0.0,0.0,0.294031023979187,4.0,0.0,1.0
381960,293.25030517578125,297.1499938964844,293.1499938964844,0.0749015063047409,-1824.3997802734373,304.1578063964844,0.5930976271629333,0.1249560341238975,0.1162448897957801,293.4450988769531,297.1499938964844,293.1499938964844,0.0747830346226692,-1916.697021484375,304.1780090332031,0.5922157764434814,0.1230987459421157,0.1219358965754509,293.21954345703125,297.1499938964844,293.1499938964844,0.3292978703975677,-4600.17138671875,304.15838623046875,0.8773778080940247,0.4160970747470855,0.2930951714515686,293.2412414550781,297.1499938964844,293.1499938964844,0.3913242518901825,-7132.1357421875,304.1602783203125,0.920336127281189,0.4772272408008575,0.4543501436710357,293.27020263671875,297.1499938964844,293.1499938964844,0.0118948081508278,-3396.15283203125,302.7890319824219,0.4064759314060211,0.050000000745058,0.2420526891946792,291.1803283691406,291.1499938964844,261.6791076660156,260.8434753417969,285.9226379394531,293.35430908203125,291.18035888671875,1.0,0.3552269339561462,1.0,0.0,0.8791210055351257,1.0,-1.4734348058700562,1.2797358976968098e-06,1.4734336137771606,-0.3459488451480865,0.0,0.0,0.3211584985256195,105.932373046875,112.0,1.44366192817688,-7806.91552734375,448.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.528076171875,305.5240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.66015625,18000.0,0.0,0.0,0.1765716671943664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330439984798431,0.2330484837293625,-4.479023573367158e-06,0.0,0.0001791977992979,0.0,0.0,9.921289443969728,0.0,0.0,0.0,0.2936420738697052,4.0,0.0,1.0
382020,293.2470397949219,297.1499938964844,293.1499938964844,0.0735260397195816,-1799.462890625,304.1575012207031,0.5860533714294434,0.123080626130104,0.1146634593605995,293.4434509277344,297.1499938964844,293.1499938964844,0.069264568388462,-1812.1298828125,304.1778869628906,0.5753836035728455,0.1159579530358314,0.1152895018458366,293.2195739746094,297.1499938964844,293.1499938964844,0.3276594877243042,-4582.140625,304.1583251953125,0.8711454272270203,0.4143269956111908,0.2919597327709198,293.2406921386719,297.1499938964844,293.1499938964844,0.389182984828949,-7101.400390625,304.160400390625,0.91279935836792,0.4750256836414337,0.4524058699607849,293.27166748046875,297.1499938964844,293.1499938964844,0.0118449451401829,-3391.02783203125,302.7434997558594,0.4038839936256408,0.050000000745058,0.2426520586013794,291.1809387207031,291.1499938964844,261.75604248046875,260.9085998535156,285.9352111816406,293.3539428710937,291.1809387207031,1.0,0.3567365407943725,1.0,0.0,0.878121018409729,1.0,-1.460579752922058,1.260213593923254e-06,1.4605785608291626,-0.3431716561317444,0.0,0.0,0.3169880509376526,108.90589904785156,115.0,0.9280999302864076,-7720.474609375,448.5788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,305.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.498046875,18000.0,0.0,0.0,0.1747281998395919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293703705072403,0.2293748408555984,-4.469714895094512e-06,0.0,0.0001773269032128,0.0,0.0,9.7313871383667,0.0,0.0,0.0,0.2928695380687713,4.0,0.0,1.0
382080,293.2470397949219,297.1499938964844,293.1499938964844,0.0735260397195816,-1799.462890625,304.1575012207031,0.5860533714294434,0.123080626130104,0.1146634593605995,293.4434509277344,297.1499938964844,293.1499938964844,0.069264568388462,-1812.1298828125,304.1778869628906,0.5753836035728455,0.1159579530358314,0.1152895018458366,293.2195739746094,297.1499938964844,293.1499938964844,0.3276594877243042,-4582.140625,304.1583251953125,0.8711454272270203,0.4143269956111908,0.2919597327709198,293.2406921386719,297.1499938964844,293.1499938964844,0.389182984828949,-7101.400390625,304.160400390625,0.91279935836792,0.4750256836414337,0.4524058699607849,293.27166748046875,297.1499938964844,293.1499938964844,0.0118449451401829,-3391.02783203125,302.7434997558594,0.4038839936256408,0.050000000745058,0.2426520586013794,291.1809387207031,291.1499938964844,261.75604248046875,260.9085998535156,285.9352111816406,293.3539428710937,291.1809387207031,1.0,0.3567365407943725,1.0,0.0,0.878121018409729,1.0,-1.460579752922058,1.260213593923254e-06,1.4605785608291626,-0.3431716561317444,0.0,0.0,0.3169880509376526,108.90589904785156,115.0,0.9280999302864076,-7720.474609375,448.5788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,305.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.498046875,18000.0,0.0,0.0,0.1747281998395919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293703705072403,0.2293748408555984,-4.469714895094512e-06,0.0,0.0001773269032128,0.0,0.0,9.7313871383667,0.0,0.0,0.0,0.2928695380687713,4.0,0.0,1.0
382140,293.2437744140625,297.1499938964844,293.1499938964844,0.0722059831023216,-1775.633056640625,304.1571960449219,0.5791624188423157,0.1212801784276962,0.1131493523716926,293.4416198730469,297.1499938964844,293.1499938964844,0.0637020617723465,-1708.788330078125,304.1778564453125,0.5578973293304443,0.1088944375514984,0.1087165400385856,293.2196044921875,297.1499938964844,293.1499938964844,0.3260363340377807,-4564.26220703125,304.1582336425781,0.8651836514472961,0.4125604033470154,0.2908264994621277,293.2401428222656,297.1499938964844,293.1499938964844,0.3870702981948852,-7071.08544921875,304.16046142578125,0.9058219194412231,0.4728434979915619,0.4504798948764801,293.2730407714844,297.1499938964844,293.1499938964844,0.0117948055267333,-3385.829345703125,302.6976013183594,0.401382565498352,0.050000000745058,0.2432508915662765,291.18121337890625,291.1499938964844,261.833251953125,260.9739074707031,285.9478759765625,293.3534851074219,291.1811828613281,1.0,0.3582576513290405,1.0,0.0,0.8771210312843323,1.0,-1.4479178190231323,1.241175596078392e-06,1.4479166269302368,-0.3404328823089599,0.0,0.0,0.3128045201301574,111.88226318359376,118.0,0.4481811821460724,-7634.80419921875,448.9779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5841979980469,305.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.142578125,18000.0,0.0,0.0,0.1727611273527145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257305979728698,0.225735068321228,-4.460578566067852e-06,0.0,0.0001753305841702,0.0,0.0,9.544689178466797,0.0,0.0,0.0,0.2921107113361358,4.0,0.0,1.0
382200,293.2437744140625,297.1499938964844,293.1499938964844,0.0722059831023216,-1775.633056640625,304.1571960449219,0.5791624188423157,0.1212801784276962,0.1131493523716926,293.4416198730469,297.1499938964844,293.1499938964844,0.0637020617723465,-1708.788330078125,304.1778564453125,0.5578973293304443,0.1088944375514984,0.1087165400385856,293.2196044921875,297.1499938964844,293.1499938964844,0.3260363340377807,-4564.26220703125,304.1582336425781,0.8651836514472961,0.4125604033470154,0.2908264994621277,293.2401428222656,297.1499938964844,293.1499938964844,0.3870702981948852,-7071.08544921875,304.16046142578125,0.9058219194412231,0.4728434979915619,0.4504798948764801,293.2730407714844,297.1499938964844,293.1499938964844,0.0117948055267333,-3385.829345703125,302.6976013183594,0.401382565498352,0.050000000745058,0.2432508915662765,291.18121337890625,291.1499938964844,261.833251953125,260.9739074707031,285.9478759765625,293.3534851074219,291.1811828613281,1.0,0.3582576513290405,1.0,0.0,0.8771210312843323,1.0,-1.4479178190231323,1.241175596078392e-06,1.4479166269302368,-0.3404328823089599,0.0,0.0,0.3128045201301574,111.88226318359376,118.0,0.4481811821460724,-7634.80419921875,448.9779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5841979980469,305.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.142578125,18000.0,0.0,0.0,0.1727611273527145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257305979728698,0.225735068321228,-4.460578566067852e-06,0.0,0.0001753305841702,0.0,0.0,9.544689178466797,0.0,0.0,0.0,0.2921107113361358,4.0,0.0,1.0
382260,293.2405700683594,297.1499938964844,293.1499938964844,0.0709419101476669,-1752.912841796875,304.15692138671875,0.5724543333053589,0.1195553317666053,0.1117030158638954,293.4396057128906,297.1499938964844,293.1499938964844,0.0580822899937629,-1606.7066650390625,304.1779479980469,0.5401942729949951,0.101914994418621,0.1022202596068382,293.2196044921875,297.1499938964844,293.1499938964844,0.3244282603263855,-4546.53369140625,304.1581726074219,0.8594828248023987,0.4107975959777832,0.2896957099437713,293.2395324707031,297.1499938964844,293.1499938964844,0.3849867284297943,-7041.18505859375,304.1604309082031,0.8994619250297546,0.4706799983978271,0.4485713839530945,293.2743530273437,297.1499938964844,293.1499938964844,0.0117443958297371,-3380.55419921875,302.65142822265625,0.3989400565624237,0.050000000745058,0.2438489347696304,291.18115234375,291.1499938964844,261.91064453125,261.0393981933594,285.9606018066406,293.3529357910156,291.1810913085937,1.0,0.3597895205020904,1.0,0.0,0.8761210441589355,1.0,-1.435452222824097,1.222617584062391e-06,1.4354510307312012,-0.3377322256565094,0.0,0.0,0.3086495995521545,114.8601303100586,121.0,-0.0026663539465516,-7549.9306640625,449.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61151123046875,305.4918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62109375,18000.0,0.0,0.0,0.1706934720277786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221601754426956,0.2221646308898925,-4.451703262020601e-06,0.0,0.0001732321688905,0.0,0.0,9.362942695617676,0.0,0.0,0.0,0.2913727462291717,4.0,0.0,1.0
382320,293.2405700683594,297.1499938964844,293.1499938964844,0.0709419101476669,-1752.912841796875,304.15692138671875,0.5724543333053589,0.1195553317666053,0.1117030158638954,293.4396057128906,297.1499938964844,293.1499938964844,0.0580822899937629,-1606.7066650390625,304.1779479980469,0.5401942729949951,0.101914994418621,0.1022202596068382,293.2196044921875,297.1499938964844,293.1499938964844,0.3244282603263855,-4546.53369140625,304.1581726074219,0.8594828248023987,0.4107975959777832,0.2896957099437713,293.2395324707031,297.1499938964844,293.1499938964844,0.3849867284297943,-7041.18505859375,304.1604309082031,0.8994619250297546,0.4706799983978271,0.4485713839530945,293.2743530273437,297.1499938964844,293.1499938964844,0.0117443958297371,-3380.55419921875,302.65142822265625,0.3989400565624237,0.050000000745058,0.2438489347696304,291.18115234375,291.1499938964844,261.91064453125,261.0393981933594,285.9606018066406,293.3529357910156,291.1810913085937,1.0,0.3597895205020904,1.0,0.0,0.8761210441589355,1.0,-1.435452222824097,1.222617584062391e-06,1.4354510307312012,-0.3377322256565094,0.0,0.0,0.3086495995521545,114.8601303100586,121.0,-0.0026663539465516,-7549.9306640625,449.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61151123046875,305.4918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62109375,18000.0,0.0,0.0,0.1706934720277786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221601754426956,0.2221646308898925,-4.451703262020601e-06,0.0,0.0001732321688905,0.0,0.0,9.362942695617676,0.0,0.0,0.0,0.2913727462291717,4.0,0.0,1.0
382380,293.2374267578125,297.1499938964844,293.1499938964844,0.0697330981492996,-1731.2808837890625,304.1566162109375,0.5659562349319458,0.1179051920771598,0.1103235334157943,293.4373779296875,297.1499938964844,293.1499938964844,0.0524084083735942,-1505.9959716796875,304.1780700683594,0.5228596925735474,0.0950289964675903,0.0958088785409927,293.2195739746094,297.1499938964844,293.1499938964844,0.3228341937065124,-4528.94287109375,304.1581115722656,0.854034423828125,0.4090388715267181,0.2885673940181732,293.23895263671875,297.1499938964844,293.1499938964844,0.3829312920570373,-7011.673828125,304.160400390625,0.893374502658844,0.4685343503952026,0.4466793239116668,293.2756042480469,297.1499938964844,293.1499938964844,0.0116936536505818,-3375.185546875,302.6049194335937,0.3965288400650024,0.050000000745058,0.2444454878568649,291.1808166503906,291.1499938964844,261.9882202148437,261.10504150390625,285.97344970703125,293.352294921875,291.1807556152344,1.0,0.361333280801773,1.0,0.0,0.8751210570335388,1.0,-1.4231898784637451,1.2045404673699522e-06,1.4231886863708496,-0.3350701630115509,0.0,0.0,0.3045598566532135,117.8357925415039,124.0,-0.4053567349910736,-7465.97412109375,449.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63555908203125,305.47869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.96484375,18000.0,0.0,0.0,0.1685551255941391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186902016401291,0.2186946421861648,-4.4431617425289005e-06,0.0,0.0001710620126686,0.0,0.0,9.187617301940918,0.0,0.0,0.0,0.2906615436077118,4.0,0.0,1.0
382440,293.2374267578125,297.1499938964844,293.1499938964844,0.0697330981492996,-1731.2808837890625,304.1566162109375,0.5659562349319458,0.1179051920771598,0.1103235334157943,293.4373779296875,297.1499938964844,293.1499938964844,0.0524084083735942,-1505.9959716796875,304.1780700683594,0.5228596925735474,0.0950289964675903,0.0958088785409927,293.2195739746094,297.1499938964844,293.1499938964844,0.3228341937065124,-4528.94287109375,304.1581115722656,0.854034423828125,0.4090388715267181,0.2885673940181732,293.23895263671875,297.1499938964844,293.1499938964844,0.3829312920570373,-7011.673828125,304.160400390625,0.893374502658844,0.4685343503952026,0.4466793239116668,293.2756042480469,297.1499938964844,293.1499938964844,0.0116936536505818,-3375.185546875,302.6049194335937,0.3965288400650024,0.050000000745058,0.2444454878568649,291.1808166503906,291.1499938964844,261.9882202148437,261.10504150390625,285.97344970703125,293.352294921875,291.1807556152344,1.0,0.361333280801773,1.0,0.0,0.8751210570335388,1.0,-1.4231898784637451,1.2045404673699522e-06,1.4231886863708496,-0.3350701630115509,0.0,0.0,0.3045598566532135,117.8357925415039,124.0,-0.4053567349910736,-7465.97412109375,449.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63555908203125,305.47869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.96484375,18000.0,0.0,0.0,0.1685551255941391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186902016401291,0.2186946421861648,-4.4431617425289005e-06,0.0,0.0001710620126686,0.0,0.0,9.187617301940918,0.0,0.0,0.0,0.2906615436077118,4.0,0.0,1.0
382500,293.2358703613281,297.1499938964844,293.1499938964844,0.0691485404968261,-1720.8544921875,304.156494140625,0.5627902746200562,0.1171037480235099,0.1096576526761055,293.4361877441406,297.1499938964844,293.1499938964844,0.049558151513338,-1456.2000732421875,304.1781616210937,0.5145168900489807,0.0916242972016334,0.0926381573081016,293.21954345703125,297.1499938964844,293.1499938964844,0.3220425844192505,-4520.20166015625,304.1580810546875,0.851399838924408,0.4081610739231109,0.2880042195320129,293.2386474609375,297.1499938964844,293.1499938964844,0.381914347410202,-6997.06591796875,304.16033935546875,0.8904100656509399,0.4674679636955261,0.4457392990589142,293.27618408203125,297.1499938964844,293.1499938964844,0.0116681586951017,-3372.46630859375,302.58154296875,0.3953259885311126,0.050000000745058,0.2447432279586792,291.1805419921875,291.1499938964844,262.0270690917969,261.137939453125,285.9795837402344,293.3515319824219,291.1804504394531,1.0,0.3621099591255188,1.0,0.0,0.8746210336685181,1.0,-1.4171371459960938,1.1956825574088723e-06,1.4171359539031982,-0.3337536752223968,0.0,0.0,0.3025510609149933,119.32286071777344,124.0,-0.6599925756454468,-7424.49755859375,450.2382507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6458740234375,305.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.595703125,18000.0,0.0,0.0,0.1674690246582031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170006930828094,0.2170051336288452,-4.439033091330202e-06,0.0,0.0001699597632978,0.0,0.0,9.10271453857422,0.0,0.0,0.0,0.2903174459934234,4.0,0.0,1.0
382560,293.2344970703125,297.1499938964844,293.1499938964844,0.0685643255710601,-1710.4580078125,304.1563720703125,0.5596447587013245,0.1162845939397811,0.1089907139539718,293.4349365234375,297.1499938964844,293.1499938964844,0.046705063432455,-1406.81103515625,304.17822265625,0.5064494013786316,0.0882461592555046,0.0894913673400878,293.21954345703125,297.1499938964844,293.1499938964844,0.3212613463401794,-4511.57861328125,304.15802001953125,0.8488197326660156,0.4072844386100769,0.2874417603015899,293.2383117675781,297.1499938964844,293.1499938964844,0.3809123039245605,-6982.68017578125,304.1602783203125,0.8874951004981995,0.4664057791233063,0.4448030591011047,293.2767944335937,297.1499938964844,293.1499938964844,0.011642868630588,-3369.798583984375,302.5580749511719,0.3941189348697662,0.050000000745058,0.2450409680604934,291.1799621582031,291.1499938964844,262.0659484863281,261.1708374023437,285.9844970703125,293.3490600585937,291.1797790527344,1.0,0.362889289855957,1.0,0.0,0.8741210699081421,1.0,-1.4111171960830688,1.1869144600495929e-06,1.4111160039901731,-0.3324423432350158,0.0,0.0,0.300609290599823,120.8110580444336,112.0,-1.3567205667495728,-7383.8662109375,450.5269165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6549072265625,305.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.083984375,18000.0,0.0,0.0,0.1663775742053985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153576463460922,0.215362086892128,-4.435009032022208e-06,0.0,0.0001688520860625,0.0,0.0,9.020380973815918,0.0,0.0,0.0,0.2899839282035827,4.0,0.0,1.0
382620,293.23193359375,297.1499938964844,293.1499938964844,0.0672155171632766,-1686.4886474609375,304.156494140625,0.5581918954849243,0.1146626397967338,0.1074584499001503,293.4320373535156,297.1499938964844,293.1499938964844,0.0408565960824489,-1306.5107421875,304.1785583496094,0.4945219159126282,0.0816127806901931,0.0831058099865913,293.21929931640625,297.1499938964844,293.1499938964844,0.3195171952247619,-4492.1953125,304.15826416015625,0.8497819304466248,0.4055690169334411,0.2861916422843933,293.237548828125,297.1499938964844,293.1499938964844,0.3787262141704559,-6951.083984375,304.1605224609375,0.8884972333908081,0.4643242359161377,0.442767471075058,293.2777404785156,297.1499938964844,293.1499938964844,0.0115261767059564,-3351.890380859375,302.5115966796875,0.3953931629657745,0.050000000745058,0.2447274178266525,291.179443359375,291.1499938964844,262.143798828125,261.2367553710937,285.99365234375,293.3440246582031,291.1794738769531,1.0,0.3593247830867767,1.0,0.0,0.8731210231781006,1.0,-1.397292971611023,1.1668716979329474e-06,1.3972917795181274,-0.3294244110584259,0.0,0.0,0.2967479825019836,118.90707397460938,100.0,-0.2332981824874878,-7301.29541015625,438.4861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6684265136719,305.4474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.279296875,18000.0,0.0,0.0,0.1641936004161834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122124135494232,0.2122168391942978,-4.427416570251808e-06,0.0,0.0001666356256464,0.0,0.0,8.863670349121094,0.0,0.0,0.0,0.2893484234809875,4.0,0.0,1.0
382680,293.23193359375,297.1499938964844,293.1499938964844,0.0672155171632766,-1686.4886474609375,304.156494140625,0.5581918954849243,0.1146626397967338,0.1074584499001503,293.4320373535156,297.1499938964844,293.1499938964844,0.0408565960824489,-1306.5107421875,304.1785583496094,0.4945219159126282,0.0816127806901931,0.0831058099865913,293.21929931640625,297.1499938964844,293.1499938964844,0.3195171952247619,-4492.1953125,304.15826416015625,0.8497819304466248,0.4055690169334411,0.2861916422843933,293.237548828125,297.1499938964844,293.1499938964844,0.3787262141704559,-6951.083984375,304.1605224609375,0.8884972333908081,0.4643242359161377,0.442767471075058,293.2777404785156,297.1499938964844,293.1499938964844,0.0115261767059564,-3351.890380859375,302.5115966796875,0.3953931629657745,0.050000000745058,0.2447274178266525,291.179443359375,291.1499938964844,262.143798828125,261.2367553710937,285.99365234375,293.3440246582031,291.1794738769531,1.0,0.3593247830867767,1.0,0.0,0.8731210231781006,1.0,-1.397292971611023,1.1668716979329474e-06,1.3972917795181274,-0.3294244110584259,0.0,0.0,0.2967479825019836,118.90707397460938,100.0,-0.2332981824874878,-7301.29541015625,438.4861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6684265136719,305.4474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.279296875,18000.0,0.0,0.0,0.1641936004161834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122124135494232,0.2122168391942978,-4.427416570251808e-06,0.0,0.0001666356256464,0.0,0.0,8.863670349121094,0.0,0.0,0.0,0.2893484234809875,4.0,0.0,1.0
382740,293.22900390625,297.1499938964844,293.1499938964844,0.065828613936901,-1661.9600830078125,304.1566467285156,0.5605968236923218,0.1131806895136833,0.1058992072939872,293.428466796875,297.1499938964844,293.1499938964844,0.0350595861673355,-1206.935302734375,304.1787109375,0.4849954843521118,0.0751933678984642,0.0767747163772583,293.2187194824219,297.1499938964844,293.1499938964844,0.3176752626895904,-4471.67529296875,304.1585693359375,0.8554307222366333,0.4039291739463806,0.2848902940750122,293.2364807128906,297.1499938964844,293.1499938964844,0.3764399290084839,-6917.95556640625,304.16082763671875,0.8946914672851562,0.4623227417469024,0.4406667947769165,293.2782897949219,297.1499938964844,293.1499938964844,0.0113655487075448,-3325.177734375,302.4661560058594,0.3992939293384552,0.050000000745058,0.2437638938426971,291.1800537109375,291.1499938964844,262.22174072265625,261.30279541015625,286.0020446777344,293.3387756347656,291.1800537109375,1.0,0.3526351153850555,1.0,0.0,0.8721210360527039,1.0,-1.3825808763504028,1.1457591426733416e-06,1.382579684257507,-0.3262200653553009,0.0,0.0,0.2926948070526123,113.5214385986328,88.0,0.4607167840003967,-7213.9375,417.9676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67706298828125,305.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.505859375,18000.0,0.0,0.0,0.1620151698589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089606374502182,0.2089650630950927,-4.41990232502576e-06,0.0,0.0001644247968215,0.0,0.0,8.703224182128906,0.0,0.0,0.0,0.2887024581432342,4.0,0.0,1.0
382800,293.22900390625,297.1499938964844,293.1499938964844,0.065828613936901,-1661.9600830078125,304.1566467285156,0.5605968236923218,0.1131806895136833,0.1058992072939872,293.428466796875,297.1499938964844,293.1499938964844,0.0350595861673355,-1206.935302734375,304.1787109375,0.4849954843521118,0.0751933678984642,0.0767747163772583,293.2187194824219,297.1499938964844,293.1499938964844,0.3176752626895904,-4471.67529296875,304.1585693359375,0.8554307222366333,0.4039291739463806,0.2848902940750122,293.2364807128906,297.1499938964844,293.1499938964844,0.3764399290084839,-6917.95556640625,304.16082763671875,0.8946914672851562,0.4623227417469024,0.4406667947769165,293.2782897949219,297.1499938964844,293.1499938964844,0.0113655487075448,-3325.177734375,302.4661560058594,0.3992939293384552,0.050000000745058,0.2437638938426971,291.1800537109375,291.1499938964844,262.22174072265625,261.30279541015625,286.0020446777344,293.3387756347656,291.1800537109375,1.0,0.3526351153850555,1.0,0.0,0.8721210360527039,1.0,-1.3825808763504028,1.1457591426733416e-06,1.382579684257507,-0.3262200653553009,0.0,0.0,0.2926948070526123,113.5214385986328,88.0,0.4607167840003967,-7213.9375,417.9676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67706298828125,305.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.505859375,18000.0,0.0,0.0,0.1620151698589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089606374502182,0.2089650630950927,-4.41990232502576e-06,0.0,0.0001644247968215,0.0,0.0,8.703224182128906,0.0,0.0,0.0,0.2887024581432342,4.0,0.0,1.0
