time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382860,293.22564697265625,297.1499938964844,293.1499938964844,0.0644894316792488,-1638.4150390625,304.1566467285156,0.5660243630409241,0.1118587702512741,0.1044024899601936,293.42413330078125,297.1499938964844,293.1499938964844,0.0295675341039896,-1109.4140625,304.1782531738281,0.4762711822986603,0.0690124928951263,0.0705788806080818,293.2178955078125,297.1499938964844,293.1499938964844,0.3158173859119415,-4450.97607421875,304.1588134765625,0.8647798895835876,0.4023581445217132,0.2835762500762939,293.23516845703125,297.1499938964844,293.1499938964844,0.3741427063941955,-6884.66455078125,304.1610412597656,0.9048628807067872,0.4603957831859588,0.438553899526596,293.2783203125,297.1499938964844,293.1499938964844,0.011182096786797,-3293.510986328125,302.4218139648437,0.4049699604511261,0.050000000745058,0.2424019128084182,291.1805419921875,291.1499938964844,262.2997131347656,261.368896484375,286.01031494140625,293.3332824707031,291.1805114746094,1.0,0.3437908887863159,1.0,0.0,0.8711210489273071,1.0,-1.3675978183746338,1.1245003861404257e-06,1.3675967454910278,-0.322946161031723,0.0,0.0,0.28859344124794,106.00758361816406,76.0,0.595845103263855,-7125.10107421875,392.7322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6823425292969,305.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1598427295684814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057085186243057,0.2057129293680191,-4.412405814946396e-06,0.0,0.0001622200506972,0.0,0.0,8.543718338012695,0.0,0.0,0.0,0.2880603969097137,4.0,0.0,1.0
382920,293.22564697265625,297.1499938964844,293.1499938964844,0.0644894316792488,-1638.4150390625,304.1566467285156,0.5660243630409241,0.1118587702512741,0.1044024899601936,293.42413330078125,297.1499938964844,293.1499938964844,0.0295675341039896,-1109.4140625,304.1782531738281,0.4762711822986603,0.0690124928951263,0.0705788806080818,293.2178955078125,297.1499938964844,293.1499938964844,0.3158173859119415,-4450.97607421875,304.1588134765625,0.8647798895835876,0.4023581445217132,0.2835762500762939,293.23516845703125,297.1499938964844,293.1499938964844,0.3741427063941955,-6884.66455078125,304.1610412597656,0.9048628807067872,0.4603957831859588,0.438553899526596,293.2783203125,297.1499938964844,293.1499938964844,0.011182096786797,-3293.510986328125,302.4218139648437,0.4049699604511261,0.050000000745058,0.2424019128084182,291.1805419921875,291.1499938964844,262.2997131347656,261.368896484375,286.01031494140625,293.3332824707031,291.1805114746094,1.0,0.3437908887863159,1.0,0.0,0.8711210489273071,1.0,-1.3675978183746338,1.1245003861404257e-06,1.3675967454910278,-0.322946161031723,0.0,0.0,0.28859344124794,106.00758361816406,76.0,0.595845103263855,-7125.10107421875,392.7322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6823425292969,305.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1598427295684814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057085186243057,0.2057129293680191,-4.412405814946396e-06,0.0,0.0001622200506972,0.0,0.0,8.543718338012695,0.0,0.0,0.0,0.2880603969097137,4.0,0.0,1.0
382980,293.2219543457031,297.1499938964844,293.1499938964844,0.0632240250706672,-1616.2962646484375,304.15655517578125,0.5741452574729919,0.1106912568211555,0.1029963195323944,293.4189758300781,297.1499938964844,293.1499938964844,0.0245939195156097,-1015.103759765625,304.17706298828125,0.4674634635448456,0.0631153583526611,0.064583383500576,293.21685791015625,297.1499938964844,293.1499938964844,0.3139662146568298,-4430.3525390625,304.1589660644531,0.8776329159736633,0.4008451402187347,0.2822654843330383,293.2337341308594,297.1499938964844,293.1499938964844,0.3718590140342712,-6851.56982421875,304.1611633300781,0.9197366833686828,0.4585334360599518,0.4364513754844665,293.2779541015625,297.1499938964844,293.1499938964844,0.0109874624758958,-3258.979736328125,302.3786315917969,0.4124118089675903,0.050000000745058,0.240789920091629,291.18084716796875,291.1499938964844,262.3777160644531,261.4350891113281,286.0189208984375,293.3275451660156,291.1808166503906,1.0,0.3334229588508606,1.0,0.0,0.8701210618019104,1.0,-1.352680206298828,1.1035783700208412e-06,1.3526791334152222,-0.3196576833724975,0.0,0.0,0.2844574153423309,97.1638641357422,64.0,0.4179644882678985,-7035.6396484375,364.9562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68487548828125,305.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.173828125,18000.0,0.0,0.0,0.1576820611953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024702429771423,0.2024746537208557,-4.4050152609997895e-06,0.0,0.0001600272371433,0.0,0.0,8.385939598083496,0.0,0.0,0.0,0.2874261438846588,4.0,0.0,1.0
383040,293.2219543457031,297.1499938964844,293.1499938964844,0.0632240250706672,-1616.2962646484375,304.15655517578125,0.5741452574729919,0.1106912568211555,0.1029963195323944,293.4189758300781,297.1499938964844,293.1499938964844,0.0245939195156097,-1015.103759765625,304.17706298828125,0.4674634635448456,0.0631153583526611,0.064583383500576,293.21685791015625,297.1499938964844,293.1499938964844,0.3139662146568298,-4430.3525390625,304.1589660644531,0.8776329159736633,0.4008451402187347,0.2822654843330383,293.2337341308594,297.1499938964844,293.1499938964844,0.3718590140342712,-6851.56982421875,304.1611633300781,0.9197366833686828,0.4585334360599518,0.4364513754844665,293.2779541015625,297.1499938964844,293.1499938964844,0.0109874624758958,-3258.979736328125,302.3786315917969,0.4124118089675903,0.050000000745058,0.240789920091629,291.18084716796875,291.1499938964844,262.3777160644531,261.4350891113281,286.0189208984375,293.3275451660156,291.1808166503906,1.0,0.3334229588508606,1.0,0.0,0.8701210618019104,1.0,-1.352680206298828,1.1035783700208412e-06,1.3526791334152222,-0.3196576833724975,0.0,0.0,0.2844574153423309,97.1638641357422,64.0,0.4179644882678985,-7035.6396484375,364.9562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68487548828125,305.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.173828125,18000.0,0.0,0.0,0.1576820611953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024702429771423,0.2024746537208557,-4.4050152609997895e-06,0.0,0.0001600272371433,0.0,0.0,8.385939598083496,0.0,0.0,0.0,0.2874261438846588,4.0,0.0,1.0
383100,293.2200012207031,297.1499938964844,293.1499938964844,0.062623381614685,-1605.842041015625,304.15643310546875,0.5791776776313782,0.110162653028965,0.1023313477635383,293.4160461425781,297.1499938964844,293.1499938964844,0.0223739743232727,-969.4398193359376,304.1761779785156,0.462937444448471,0.060280755162239,0.0616842806339263,293.21630859375,297.1499938964844,293.1499938964844,0.3130481839179992,-4420.12548828125,304.15899658203125,0.8854096531867981,0.4001073241233825,0.2816141545772552,293.2329406738281,297.1499938964844,293.1499938964844,0.3707278370857239,-6835.1767578125,304.16119384765625,0.929012656211853,0.4576236009597778,0.4354079961776733,293.2776184082031,297.1499938964844,293.1499938964844,0.0108883725479245,-3241.08984375,302.357421875,0.4169772863388061,0.050000000745058,0.2399222999811172,291.180908203125,291.1499938964844,262.4167175292969,261.4682006835937,286.0235595703125,293.3245849609375,291.18084716796875,1.0,0.3277954757213592,1.0,0.0,0.8696210384368896,1.0,-1.345325946807861,1.0933528074019705e-06,1.3453248739242554,-0.3180198669433594,0.0,0.0,0.2823905646800995,92.41620635986328,64.0,0.2874535024166107,-6991.01611328125,350.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68524169921875,305.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.01171875,18000.0,0.0,0.0,0.1566082537174224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008675634860992,0.2008719742298126,-4.401379101182101e-06,0.0,0.0001589374587638,0.0,0.0,8.308222770690918,0.0,0.0,0.0,0.2871139943599701,4.0,0.0,1.0
383160,293.218017578125,297.1499938964844,293.1499938964844,0.062044084072113,-1595.7860107421875,304.1563415527344,0.5848528146743774,0.1096657961606979,0.1016917154192924,293.4130554199219,297.1499938964844,293.1499938964844,0.0203309599310159,-924.6333618164062,304.1751403808594,0.4585717916488647,0.0574994385242462,0.058838453143835,293.2157287597656,297.1499938964844,293.1499938964844,0.3121351599693298,-4409.95166015625,304.1590270996094,0.8941312432289124,0.3993795812129974,0.2809661328792572,293.232177734375,297.1499938964844,293.1499938964844,0.3696037232875824,-6818.8828125,304.16119384765625,0.939324915409088,0.4567257165908813,0.4343708157539367,293.2772216796875,297.1499938964844,293.1499938964844,0.0107889492064714,-3222.942626953125,302.3365173339844,0.4222736358642578,0.050000000745058,0.2390262633562088,291.1809387207031,291.1499938964844,262.4557189941406,261.5013122558594,286.02850341796875,293.3216552734375,291.180908203125,1.0,0.3219166696071625,1.0,0.0,0.8691210746765137,1.0,-1.3380433320999146,1.083283564184967e-06,1.3380422592163086,-0.3163845539093017,0.0,0.0,0.28032386302948,87.51893615722656,52.0,0.2125114500522613,-6946.49462890625,336.03692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850280761719,305.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8359375,18000.0,0.0,0.0,0.1555400639772415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992781609296798,0.199282556772232,-4.39779250882566e-06,0.0,0.0001578533992869,0.0,0.0,8.231400489807129,0.0,0.0,0.0,0.2868055701255798,4.0,0.0,1.0
383220,293.2142028808594,297.1499938964844,293.1499938964844,0.0609197802841663,-1576.3345947265625,304.1560974121094,0.5980673432350159,0.1087149009108543,0.1004559025168418,293.4073486328125,297.1499938964844,293.1499938964844,0.0167107749730348,-836.1956176757812,304.1727905273437,0.4508154094219208,0.0519917458295822,0.0532215982675552,293.21466064453125,297.1499938964844,293.1499938964844,0.3103094696998596,-4389.5888671875,304.1590576171875,0.9153346419334412,0.3979343175888061,0.2796733975410461,293.2306823730469,297.1499938964844,293.1499938964844,0.3673612475395202,-6786.34716796875,304.16119384765625,0.9621736407279968,0.4549461603164673,0.4323063790798187,293.2762145996094,297.1499938964844,293.1499938964844,0.010590810328722,-3186.196533203125,302.29541015625,0.4357177317142486,0.050000000745058,0.2371786236763,291.1811828613281,291.1499938964844,262.53369140625,261.56756591796875,286.0398254394531,293.3163146972656,291.1811828613281,1.0,0.3094947636127472,1.0,0.0,0.8681210875511169,1.0,-1.323569655418396,1.063432932824071e-06,1.32356858253479,-0.3130894005298614,0.0,0.0,0.2761525809764862,77.43223571777344,40.0,0.4377565383911133,-6857.150390625,306.7724914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830749511719,305.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.591796875,18000.0,0.0,0.0,0.1534229069948196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961198896169662,0.1961242854595184,-4.39075438407599e-06,0.0,0.0001557047507958,0.0,0.0,8.079538345336914,0.0,0.0,0.0,0.2861967086791992,4.0,0.0,1.0
383280,293.2142028808594,297.1499938964844,293.1499938964844,0.0609197802841663,-1576.3345947265625,304.1560974121094,0.5980673432350159,0.1087149009108543,0.1004559025168418,293.4073486328125,297.1499938964844,293.1499938964844,0.0167107749730348,-836.1956176757812,304.1727905273437,0.4508154094219208,0.0519917458295822,0.0532215982675552,293.21466064453125,297.1499938964844,293.1499938964844,0.3103094696998596,-4389.5888671875,304.1590576171875,0.9153346419334412,0.3979343175888061,0.2796733975410461,293.2306823730469,297.1499938964844,293.1499938964844,0.3673612475395202,-6786.34716796875,304.16119384765625,0.9621736407279968,0.4549461603164673,0.4323063790798187,293.2762145996094,297.1499938964844,293.1499938964844,0.010590810328722,-3186.196533203125,302.29541015625,0.4357177317142486,0.050000000745058,0.2371786236763,291.1811828613281,291.1499938964844,262.53369140625,261.56756591796875,286.0398254394531,293.3163146972656,291.1811828613281,1.0,0.3094947636127472,1.0,0.0,0.8681210875511169,1.0,-1.323569655418396,1.063432932824071e-06,1.32356858253479,-0.3130894005298614,0.0,0.0,0.2761525809764862,77.43223571777344,40.0,0.4377565383911133,-6857.150390625,306.7724914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830749511719,305.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.591796875,18000.0,0.0,0.0,0.1534229069948196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961198896169662,0.1961242854595184,-4.39075438407599e-06,0.0,0.0001557047507958,0.0,0.0,8.079538345336914,0.0,0.0,0.0,0.2861967086791992,4.0,0.0,1.0
383340,293.2105407714844,297.1499938964844,293.1499938964844,0.0598275698721408,-1557.529541015625,304.1558837890625,0.6142148971557617,0.1078315824270248,0.099257655441761,293.4027099609375,297.1499938964844,293.1499938964844,0.0144674926996231,-775.1351928710938,304.11993408203125,0.4549301564693451,0.050000000745058,0.0496207252144813,293.2136535644531,297.1499938964844,293.1499938964844,0.308489590883255,-4369.2763671875,304.1590576171875,0.9445480704307556,0.3965000808238983,0.2783749401569366,293.22930908203125,297.1499938964844,293.1499938964844,0.365134060382843,-6754.0087890625,304.1611633300781,0.986818253993988,0.4531843662261963,0.4302409589290619,293.2750244140625,297.1499938964844,293.1499938964844,0.0103931277990341,-3148.82763671875,302.2550354003906,0.4547851085662842,0.050000000745058,0.2352480739355087,291.18115234375,291.1499938964844,262.611572265625,261.63385009765625,286.05328369140625,293.3119812011719,291.18084716796875,1.0,0.2963200211524963,1.0,0.0,0.8671210408210754,1.0,-1.3114508390426636,1.047039290824614e-06,1.3114497661590576,-0.3102891147136688,0.0,0.0,0.2719707489013672,66.94216918945312,28.0,-1.2074612379074097,-6770.22900390625,278.1632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795349121094,305.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37890625,18000.0,0.0,0.0,0.1513325124979019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929585337638855,0.1929629147052765,-4.38380357081769e-06,0.0,0.0001535832561785,0.0,0.0,7.928523063659668,0.0,0.0,0.0,0.285593181848526,4.0,0.0,1.0
383400,293.2105407714844,297.1499938964844,293.1499938964844,0.0598275698721408,-1557.529541015625,304.1558837890625,0.6142148971557617,0.1078315824270248,0.099257655441761,293.4027099609375,297.1499938964844,293.1499938964844,0.0144674926996231,-775.1351928710938,304.11993408203125,0.4549301564693451,0.050000000745058,0.0496207252144813,293.2136535644531,297.1499938964844,293.1499938964844,0.308489590883255,-4369.2763671875,304.1590576171875,0.9445480704307556,0.3965000808238983,0.2783749401569366,293.22930908203125,297.1499938964844,293.1499938964844,0.365134060382843,-6754.0087890625,304.1611633300781,0.986818253993988,0.4531843662261963,0.4302409589290619,293.2750244140625,297.1499938964844,293.1499938964844,0.0103931277990341,-3148.82763671875,302.2550354003906,0.4547851085662842,0.050000000745058,0.2352480739355087,291.18115234375,291.1499938964844,262.611572265625,261.63385009765625,286.05328369140625,293.3119812011719,291.18084716796875,1.0,0.2963200211524963,1.0,0.0,0.8671210408210754,1.0,-1.3114508390426636,1.047039290824614e-06,1.3114497661590576,-0.3102891147136688,0.0,0.0,0.2719707489013672,66.94216918945312,28.0,-1.2074612379074097,-6770.22900390625,278.1632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795349121094,305.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37890625,18000.0,0.0,0.0,0.1513325124979019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929585337638855,0.1929629147052765,-4.38380357081769e-06,0.0,0.0001535832561785,0.0,0.0,7.928523063659668,0.0,0.0,0.0,0.285593181848526,4.0,0.0,1.0
383460,293.2070617675781,297.1499938964844,293.1499938964844,0.0588215105235576,-1540.2545166015625,304.1556091308594,0.6302101612091064,0.1070097759366035,0.0981778055429458,293.404296875,297.1499938964844,293.1499938964844,0.0140149472281336,-763.4683837890625,304.0228881835937,0.4753155708312988,0.050000000745058,0.0492312498390674,293.2124938964844,297.1499938964844,293.1499938964844,0.3066804707050323,-4349.0146484375,304.1590881347656,0.9736086130142212,0.3951226472854614,0.277136892080307,293.2211608886719,297.1499938964844,293.1499938964844,0.3489739000797272,-6506.21484375,304.1866149902344,0.9990000128746032,0.452769011259079,0.4136932790279388,293.2735900878906,297.1499938964844,293.1499938964844,0.010214477777481,-3114.35791015625,302.2159729003906,0.4753155708312988,0.050000000745058,0.2335318326950073,291.1824951171875,291.1499938964844,262.6893615722656,261.7001342773437,286.07159423828125,293.30828857421875,291.1848449707031,1.0,0.2821261584758758,1.0,0.0,0.8661210536956787,1.0,-1.2862941026687622,1.013014639283938e-06,1.2862931489944458,-0.3042188286781311,0.0,0.0,0.2678053081035614,57.409366607666016,31.0,12.30872631072998,-6669.0361328125,247.1600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67340087890625,305.2884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.37109375,18000.0,0.0,0.0,0.1492880433797836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901555061340332,0.1901598870754242,-4.377527147880755e-06,0.0,0.0001515083858976,0.0,0.0,7.795114040374756,0.0,0.0,0.0,0.2850528061389923,4.0,0.0,1.0
383520,293.2070617675781,297.1499938964844,293.1499938964844,0.0588215105235576,-1540.2545166015625,304.1556091308594,0.6302101612091064,0.1070097759366035,0.0981778055429458,293.404296875,297.1499938964844,293.1499938964844,0.0140149472281336,-763.4683837890625,304.0228881835937,0.4753155708312988,0.050000000745058,0.0492312498390674,293.2124938964844,297.1499938964844,293.1499938964844,0.3066804707050323,-4349.0146484375,304.1590881347656,0.9736086130142212,0.3951226472854614,0.277136892080307,293.2211608886719,297.1499938964844,293.1499938964844,0.3489739000797272,-6506.21484375,304.1866149902344,0.9990000128746032,0.452769011259079,0.4136932790279388,293.2735900878906,297.1499938964844,293.1499938964844,0.010214477777481,-3114.35791015625,302.2159729003906,0.4753155708312988,0.050000000745058,0.2335318326950073,291.1824951171875,291.1499938964844,262.6893615722656,261.7001342773437,286.07159423828125,293.30828857421875,291.1848449707031,1.0,0.2821261584758758,1.0,0.0,0.8661210536956787,1.0,-1.2862941026687622,1.013014639283938e-06,1.2862931489944458,-0.3042188286781311,0.0,0.0,0.2678053081035614,57.409366607666016,31.0,12.30872631072998,-6669.0361328125,247.1600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67340087890625,305.2884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.37109375,18000.0,0.0,0.0,0.1492880433797836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901555061340332,0.1901598870754242,-4.377527147880755e-06,0.0,0.0001515083858976,0.0,0.0,7.795114040374756,0.0,0.0,0.0,0.2850528061389923,4.0,0.0,1.0
383580,293.206298828125,297.1499938964844,293.1499938964844,0.0575387850403785,-1518.0185546875,304.1558837890625,0.6394068598747253,0.1057221591472625,0.0969373360276222,293.4112854003906,297.1499938964844,293.1499938964844,0.0135909980162978,-752.284912109375,303.9125366210937,0.4855883717536926,0.050000000745058,0.049031626433134,293.2117004394531,297.1499938964844,293.1499938964844,0.3044595420360565,-4323.72119140625,304.1596984863281,0.9892818331718444,0.3937026858329773,0.2760223746299743,293.18023681640625,297.1499938964844,293.1499938964844,0.3247469365596771,-6136.81640625,304.2138977050781,0.9990000128746032,0.4592253863811493,0.3901278972625732,293.2718811035156,297.1499938964844,293.1499938964844,0.0100729828700423,-3085.271240234375,302.181640625,0.4855883717536926,0.050000000745058,0.232584923505783,291.2071533203125,291.1499938964844,262.7669982910156,261.7663879394531,286.0821533203125,293.2953796386719,291.207763671875,1.0,0.2720524072647095,1.0,0.0,0.865121066570282,1.0,-1.2537959814071655,9.700472674012417e-07,1.2537950277328491,-0.2964324653148651,0.0,0.0,0.258255124092102,51.88332748413086,49.0,19.8009090423584,-6494.88232421875,223.21969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817932128906,305.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6796875,18000.0,0.0,0.0,0.1471035182476043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840429008007049,0.1840472668409347,-4.367800102045294e-06,0.0,0.0001492913725087,0.0,0.0,7.513033390045166,0.0,0.0,0.0,0.2839678525924682,4.0,0.0,1.0
383640,293.206298828125,297.1499938964844,293.1499938964844,0.0575387850403785,-1518.0185546875,304.1558837890625,0.6394068598747253,0.1057221591472625,0.0969373360276222,293.4112854003906,297.1499938964844,293.1499938964844,0.0135909980162978,-752.284912109375,303.9125366210937,0.4855883717536926,0.050000000745058,0.049031626433134,293.2117004394531,297.1499938964844,293.1499938964844,0.3044595420360565,-4323.72119140625,304.1596984863281,0.9892818331718444,0.3937026858329773,0.2760223746299743,293.18023681640625,297.1499938964844,293.1499938964844,0.3247469365596771,-6136.81640625,304.2138977050781,0.9990000128746032,0.4592253863811493,0.3901278972625732,293.2718811035156,297.1499938964844,293.1499938964844,0.0100729828700423,-3085.271240234375,302.181640625,0.4855883717536926,0.050000000745058,0.232584923505783,291.2071533203125,291.1499938964844,262.7669982910156,261.7663879394531,286.0821533203125,293.2953796386719,291.207763671875,1.0,0.2720524072647095,1.0,0.0,0.865121066570282,1.0,-1.2537959814071655,9.700472674012417e-07,1.2537950277328491,-0.2964324653148651,0.0,0.0,0.258255124092102,51.88332748413086,49.0,19.8009090423584,-6494.88232421875,223.21969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817932128906,305.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6796875,18000.0,0.0,0.0,0.1471035182476043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840429008007049,0.1840472668409347,-4.367800102045294e-06,0.0,0.0001492913725087,0.0,0.0,7.513033390045166,0.0,0.0,0.0,0.2839678525924682,4.0,0.0,1.0
383700,293.2055358886719,297.1499938964844,293.1499938964844,0.0569974742829799,-1508.822265625,304.1557922363281,0.6402906775474548,0.10515758395195,0.0963505953550338,293.41619873046875,297.1499938964844,293.1499938964844,0.0134225115180015,-748.1908569335938,303.8528747558594,0.4873088598251343,0.050000000745058,0.0489986613392829,293.21148681640625,297.1499938964844,293.1499938964844,0.3036966621875763,-4315.28955078125,304.1593322753906,0.9915057420730592,0.3929613828659057,0.275490939617157,293.1587829589844,297.1499938964844,293.1499938964844,0.3202418982982635,-6071.4248046875,304.21026611328125,0.9990000128746032,0.4630554616451263,0.3860951066017151,293.2709350585937,297.1499938964844,293.1499938964844,0.0100321257486939,-3077.912841796875,302.1631164550781,0.4873088598251343,0.050000000745058,0.2324285507202148,291.207763671875,291.1499938964844,262.8057556152344,261.79949951171875,286.08837890625,293.290283203125,291.2069091796875,1.0,0.2706239521503448,1.0,0.0,0.8646210432052612,1.0,-1.2473759651184082,9.618070180295035e-07,1.2473750114440918,-0.2948856949806213,0.0,0.0,0.2543020248413086,50.95671081542969,49.0,6.6872429847717285,-6424.6220703125,218.9685211181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6972961425781,305.22186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.826171875,18000.0,0.0,0.0,0.1458702981472015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18097685277462,0.1809812188148498,-4.361221272120019e-06,0.0,0.0001480398059356,0.0,0.0,7.369736671447754,0.0,0.0,0.0,0.2834043800830841,4.0,0.0,1.0
383760,293.2045288085937,297.1499938964844,293.1499938964844,0.0566118955612182,-1502.4146728515625,304.1554260253906,0.63871169090271,0.1046529486775398,0.0958802998065948,293.4217834472656,297.1499938964844,293.1499938964844,0.0132816676050424,-745.096923828125,303.79052734375,0.4868404567241668,0.050000000745058,0.049007624387741,293.2113647460937,297.1499938964844,293.1499938964844,0.3031830191612243,-4309.84912109375,304.1585693359375,0.9902762174606324,0.3922039568424225,0.2749767601490021,293.1438293457031,297.1499938964844,293.1499938964844,0.3209234476089477,-6086.84423828125,304.197998046875,0.9990000128746032,0.4658905565738678,0.3871921300888061,293.27001953125,297.1499938964844,293.1499938964844,0.0100101493299007,-3075.23828125,302.14337158203125,0.4868404567241668,0.050000000745058,0.2324710637331009,291.1997985839844,291.1499938964844,262.844482421875,261.8326110839844,286.0969543457031,293.2884216308594,291.1975402832031,1.0,0.2711840867996216,1.0,0.0,0.8641210794448853,1.0,-1.2475680112838743,9.622267498343715e-07,1.247567057609558,-0.2949025332927704,0.0,0.0,0.2517388463020324,51.18657684326172,67.0,-10.481729507446287,-6379.1162109375,219.5253143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153015136719,305.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.703125,18000.0,0.0,0.0,0.1445773094892501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786602139472961,0.1786645799875259,-4.355288183433004e-06,0.0,0.0001467275869799,0.0,0.0,7.260400772094727,0.0,0.0,0.0,0.2829639911651611,4.0,0.0,1.0
383820,293.20245361328125,297.1499938964844,293.1499938964844,0.056078054010868,-1493.813720703125,304.1545104980469,0.6298720240592957,0.1036913469433784,0.0951199457049369,293.4343566894531,297.1499938964844,293.1499938964844,0.0130524132400751,-740.7745971679688,303.6589050292969,0.4807190597057342,0.050000000745058,0.0491265691816806,293.2113647460937,297.1499938964844,293.1499938964844,0.3025607764720917,-4303.716796875,304.15673828125,0.9791763424873352,0.3906519711017608,0.2739952206611633,293.1393127441406,297.1499938964844,293.1499938964844,0.3345843851566314,-6307.017578125,304.1588439941406,0.9990000128746032,0.4670340418815613,0.4014964997768402,293.268798828125,297.1499938964844,293.1499938964844,0.0100029138848185,-3078.792724609375,302.1004943847656,0.4807190597057342,0.050000000745058,0.2330352962017059,291.1706237792969,291.1499938964844,262.9217834472656,261.8987731933594,286.1195983886719,293.294677734375,291.1674499511719,1.0,0.2774616181850433,1.0,0.0,0.8631210923194885,1.0,-1.263459086418152,9.8352131772117e-07,1.263458013534546,-0.2986833453178406,0.0,0.0,0.2508296966552734,54.425880432128906,70.0,-34.898860931396484,-6366.3564453125,232.16534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73687744140625,305.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08984375,18000.0,0.0,0.0,0.1420463621616363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769931614398956,0.1769975125789642,-4.348347829363775e-06,0.0,0.0001441589993191,0.0,0.0,7.177724361419678,0.0,0.0,0.0,0.2825970351696014,4.0,0.0,1.0
383880,293.20245361328125,297.1499938964844,293.1499938964844,0.056078054010868,-1493.813720703125,304.1545104980469,0.6298720240592957,0.1036913469433784,0.0951199457049369,293.4343566894531,297.1499938964844,293.1499938964844,0.0130524132400751,-740.7745971679688,303.6589050292969,0.4807190597057342,0.050000000745058,0.0491265691816806,293.2113647460937,297.1499938964844,293.1499938964844,0.3025607764720917,-4303.716796875,304.15673828125,0.9791763424873352,0.3906519711017608,0.2739952206611633,293.1393127441406,297.1499938964844,293.1499938964844,0.3345843851566314,-6307.017578125,304.1588439941406,0.9990000128746032,0.4670340418815613,0.4014964997768402,293.268798828125,297.1499938964844,293.1499938964844,0.0100029138848185,-3078.792724609375,302.1004943847656,0.4807190597057342,0.050000000745058,0.2330352962017059,291.1706237792969,291.1499938964844,262.9217834472656,261.8987731933594,286.1195983886719,293.294677734375,291.1674499511719,1.0,0.2774616181850433,1.0,0.0,0.8631210923194885,1.0,-1.263459086418152,9.8352131772117e-07,1.263458013534546,-0.2986833453178406,0.0,0.0,0.2508296966552734,54.425880432128906,70.0,-34.898860931396484,-6366.3564453125,232.16534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73687744140625,305.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08984375,18000.0,0.0,0.0,0.1420463621616363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769931614398956,0.1769975125789642,-4.348347829363775e-06,0.0,0.0001441589993191,0.0,0.0,7.177724361419678,0.0,0.0,0.0,0.2825970351696014,4.0,0.0,1.0
383940,293.2005615234375,297.1499938964844,293.1499938964844,0.0555331446230411,-1484.932373046875,304.1539306640625,0.6212685108184814,0.1027452051639556,0.0943868905305862,293.4478759765625,297.1499938964844,293.1499938964844,0.012810468673706,-735.8027954101562,303.5206604003906,0.4741521179676056,0.050000000745058,0.0492535084486007,293.21142578125,297.1499938964844,293.1499938964844,0.3017907440662384,-4295.5830078125,304.15582275390625,0.966956913471222,0.3890838623046875,0.2730002403259277,293.1618347167969,297.1499938964844,293.1499938964844,0.3493395447731018,-6536.845703125,304.1317443847656,0.9990000128746032,0.4627733528614044,0.4162236452102661,293.2689514160156,297.1499938964844,293.1499938964844,0.0099885864183306,-3080.50048828125,302.0549621582031,0.4741521179676056,0.050000000745058,0.2336374372243881,291.14617919921875,291.1499938964844,262.99884033203125,261.96490478515625,286.1542663574219,293.3109741210937,291.14508056640625,1.0,0.2833507061004638,1.0,0.0,0.8621211051940918,1.0,-1.2799415588378906,1.0058419093184057e-06,1.2799406051635742,-0.3024057149887085,0.0,0.0,0.2532468140125274,57.883914947509766,73.0,-27.8804988861084,-6402.79248046875,245.78826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.712158203125,305.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.802734375,18000.0,0.0,0.0,0.13997782766819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783161908388137,0.1783205419778823,-4.348499714978971e-06,0.0,0.0001420596963725,0.0,0.0,7.234655380249023,0.0,0.0,0.0,0.2827835381031036,4.0,0.0,1.0
384000,293.2005615234375,297.1499938964844,293.1499938964844,0.0555331446230411,-1484.932373046875,304.1539306640625,0.6212685108184814,0.1027452051639556,0.0943868905305862,293.4478759765625,297.1499938964844,293.1499938964844,0.012810468673706,-735.8027954101562,303.5206604003906,0.4741521179676056,0.050000000745058,0.0492535084486007,293.21142578125,297.1499938964844,293.1499938964844,0.3017907440662384,-4295.5830078125,304.15582275390625,0.966956913471222,0.3890838623046875,0.2730002403259277,293.1618347167969,297.1499938964844,293.1499938964844,0.3493395447731018,-6536.845703125,304.1317443847656,0.9990000128746032,0.4627733528614044,0.4162236452102661,293.2689514160156,297.1499938964844,293.1499938964844,0.0099885864183306,-3080.50048828125,302.0549621582031,0.4741521179676056,0.050000000745058,0.2336374372243881,291.14617919921875,291.1499938964844,262.99884033203125,261.96490478515625,286.1542663574219,293.3109741210937,291.14508056640625,1.0,0.2833507061004638,1.0,0.0,0.8621211051940918,1.0,-1.2799415588378906,1.0058419093184057e-06,1.2799406051635742,-0.3024057149887085,0.0,0.0,0.2532468140125274,57.883914947509766,73.0,-27.8804988861084,-6402.79248046875,245.78826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.712158203125,305.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.802734375,18000.0,0.0,0.0,0.13997782766819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783161908388137,0.1783205419778823,-4.348499714978971e-06,0.0,0.0001420596963725,0.0,0.0,7.234655380249023,0.0,0.0,0.0,0.2827835381031036,4.0,0.0,1.0
384060,293.1983642578125,297.1499938964844,293.1499938964844,0.0549329444766044,-1474.9390869140625,304.15362548828125,0.6131253838539124,0.1019055321812629,0.0936879217624664,293.4618530273437,297.1499938964844,293.1499938964844,0.0125448638573288,-729.5892944335938,303.37725830078125,0.4673827886581421,0.050000000745058,0.0493769980967044,293.21160888671875,297.1499938964844,293.1499938964844,0.3006363213062286,-4282.712890625,304.15582275390625,0.9548220038414,0.3874934315681457,0.2719904482364654,293.1947631835937,297.1499938964844,293.1499938964844,0.3633288443088531,-6749.876953125,304.11474609375,0.9990000128746032,0.4558092653751373,0.4300646483898163,293.2704467773437,297.1499938964844,293.1499938964844,0.0099566215649247,-3077.435302734375,302.00799560546875,0.4673827886581421,0.050000000745058,0.2342232167720794,291.1368408203125,291.1499938964844,263.0756225585937,262.0309143066406,286.1944274902344,293.3334350585937,291.13629150390625,1.0,0.2890855371952057,1.0,0.0,0.8611210584640503,1.0,-1.29530668258667,1.0269623089698143e-06,1.2953057289123535,-0.3058281540870666,0.0,0.0,0.2556813657283783,61.241943359375,76.0,-15.727025032043455,-6431.30224609375,259.07672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6392822265625,305.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.1385921835899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799343228340149,0.1799386739730835,-4.351393272372661e-06,0.0,0.0001406534429406,0.0,0.0,7.30880069732666,0.0,0.0,0.0,0.2830706536769867,4.0,0.0,1.0
384120,293.1983642578125,297.1499938964844,293.1499938964844,0.0549329444766044,-1474.9390869140625,304.15362548828125,0.6131253838539124,0.1019055321812629,0.0936879217624664,293.4618530273437,297.1499938964844,293.1499938964844,0.0125448638573288,-729.5892944335938,303.37725830078125,0.4673827886581421,0.050000000745058,0.0493769980967044,293.21160888671875,297.1499938964844,293.1499938964844,0.3006363213062286,-4282.712890625,304.15582275390625,0.9548220038414,0.3874934315681457,0.2719904482364654,293.1947631835937,297.1499938964844,293.1499938964844,0.3633288443088531,-6749.876953125,304.11474609375,0.9990000128746032,0.4558092653751373,0.4300646483898163,293.2704467773437,297.1499938964844,293.1499938964844,0.0099566215649247,-3077.435302734375,302.00799560546875,0.4673827886581421,0.050000000745058,0.2342232167720794,291.1368408203125,291.1499938964844,263.0756225585937,262.0309143066406,286.1944274902344,293.3334350585937,291.13629150390625,1.0,0.2890855371952057,1.0,0.0,0.8611210584640503,1.0,-1.29530668258667,1.0269623089698143e-06,1.2953057289123535,-0.3058281540870666,0.0,0.0,0.2556813657283783,61.241943359375,76.0,-15.727025032043455,-6431.30224609375,259.07672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6392822265625,305.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.1385921835899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799343228340149,0.1799386739730835,-4.351393272372661e-06,0.0,0.0001406534429406,0.0,0.0,7.30880069732666,0.0,0.0,0.0,0.2830706536769867,4.0,0.0,1.0
384180,293.19390869140625,297.1499938964844,293.1499938964844,0.0546982437372207,-1470.9427490234375,304.1528015136719,0.6029424071311951,0.1015880703926086,0.0935003459453582,293.4763488769531,297.1499938964844,293.1499938964844,0.0122787095606327,-722.8463134765625,303.22869873046875,0.4566032886505127,0.050000000745058,0.0495603755116462,293.2117614746094,297.1499938964844,293.1499938964844,0.2990830540657043,-4264.94580078125,304.156494140625,0.9376805424690248,0.3859003484249115,0.2710221707820892,293.22271728515625,297.1499938964844,293.1499938964844,0.3611396849155426,-6709.50146484375,304.130859375,0.986943542957306,0.4489601850509643,0.4271694123744964,293.2725830078125,297.1499938964844,293.1499938964844,0.0099268034100532,-3073.387939453125,301.9615173339844,0.4566032886505127,0.050000000745058,0.2350930869579315,291.1441345214844,291.1499938964844,263.1521301269531,262.09686279296875,286.23419189453125,293.35382080078125,291.1461181640625,1.0,0.2940738797187805,1.0,0.0,0.8601210713386536,1.0,-1.2918297052383425,1.0225088544757457e-06,1.2918286323547363,-0.3047407865524292,0.0,0.0,0.2563672959804535,65.8394775390625,79.0,10.775952339172363,-6417.25732421875,267.7997436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372619628906,305.0633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.74609375,18000.0,0.0,0.0,0.1378555595874786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810991466045379,0.1811035126447677,-4.3546720007725526e-06,0.0,0.0001399058673996,0.0,0.0,7.364255905151367,0.0,0.0,0.0,0.2832902669906616,4.0,0.0,1.0
384240,293.19390869140625,297.1499938964844,293.1499938964844,0.0546982437372207,-1470.9427490234375,304.1528015136719,0.6029424071311951,0.1015880703926086,0.0935003459453582,293.4763488769531,297.1499938964844,293.1499938964844,0.0122787095606327,-722.8463134765625,303.22869873046875,0.4566032886505127,0.050000000745058,0.0495603755116462,293.2117614746094,297.1499938964844,293.1499938964844,0.2990830540657043,-4264.94580078125,304.156494140625,0.9376805424690248,0.3859003484249115,0.2710221707820892,293.22271728515625,297.1499938964844,293.1499938964844,0.3611396849155426,-6709.50146484375,304.130859375,0.986943542957306,0.4489601850509643,0.4271694123744964,293.2725830078125,297.1499938964844,293.1499938964844,0.0099268034100532,-3073.387939453125,301.9615173339844,0.4566032886505127,0.050000000745058,0.2350930869579315,291.1441345214844,291.1499938964844,263.1521301269531,262.09686279296875,286.23419189453125,293.35382080078125,291.1461181640625,1.0,0.2940738797187805,1.0,0.0,0.8601210713386536,1.0,-1.2918297052383425,1.0225088544757457e-06,1.2918286323547363,-0.3047407865524292,0.0,0.0,0.2563672959804535,65.8394775390625,79.0,10.775952339172363,-6417.25732421875,267.7997436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372619628906,305.0633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.74609375,18000.0,0.0,0.0,0.1378555595874786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810991466045379,0.1811035126447677,-4.3546720007725526e-06,0.0,0.0001399058673996,0.0,0.0,7.364255905151367,0.0,0.0,0.0,0.2832902669906616,4.0,0.0,1.0
384300,293.1923828125,297.1499938964844,293.1499938964844,0.0545515567064285,-1468.3887939453125,304.1525573730469,0.5981996655464172,0.1013312861323356,0.0933970287442207,293.4839172363281,297.1499938964844,293.1499938964844,0.0121376421302557,-719.0358276367188,303.1523132324219,0.4518240988254547,0.050000000745058,0.0496485196053981,293.2119445800781,297.1499938964844,293.1499938964844,0.2981842160224914,-4254.6162109375,304.1569519042969,0.929693639278412,0.3850800693035126,0.2705231606960296,293.2289123535156,297.1499938964844,293.1499938964844,0.3588623106479645,-6673.12939453125,304.138427734375,0.9797221422195436,0.4468151330947876,0.4248993694782257,293.2737121582031,297.1499938964844,293.1499938964844,0.009906779974699,-3069.9716796875,301.9385986328125,0.4518240988254547,0.050000000745058,0.2355111986398697,291.152587890625,291.1499938964844,263.1902770996094,262.1297912597656,286.2499389648437,293.3601989746094,291.15362548828125,1.0,0.2962953448295593,1.0,0.0,0.8596211075782776,1.0,-1.2889268398284912,1.0187293355556903e-06,1.2889257669448853,-0.3039760887622833,0.0,0.0,0.255322515964508,68.02979278564453,79.0,13.915650367736816,-6386.22412109375,271.46368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856262207031,305.0298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3828125,18000.0,0.0,0.0,0.1376499533653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805564612150192,0.180560827255249,-4.354823886387749e-06,0.0,0.0001396972074871,0.0,0.0,7.341153144836426,0.0,0.0,0.0,0.2832162082195282,4.0,0.0,1.0
384360,293.19140625,297.1499938964844,293.1499938964844,0.0543501637876033,-1464.960205078125,304.1524658203125,0.5936470031738281,0.1009876504540443,0.0932050645351409,293.4915771484375,297.1499938964844,293.1499938964844,0.0119974436238408,-715.2714233398438,303.0739440917969,0.4476479887962341,0.050000000745058,0.0497308634221553,293.212158203125,297.1499938964844,293.1499938964844,0.2973805367946625,-4245.470703125,304.1571350097656,0.9224534034729004,0.3842535614967346,0.2700118124485016,293.23248291015625,297.1499938964844,293.1499938964844,0.3572233915328979,-6646.8671875,304.1434631347656,0.973039209842682,0.4451121389865875,0.4231809377670288,293.2748718261719,297.1499938964844,293.1499938964844,0.0098879346624016,-3067.182861328125,301.91473388671875,0.4476479887962341,0.050000000745058,0.235901802778244,291.15643310546875,291.1499938964844,263.22833251953125,262.1626892089844,286.2648620605469,293.36529541015625,291.15692138671875,1.0,0.298399955034256,1.0,0.0,0.8591210842132568,1.0,-1.2865872383117676,1.015718112284958e-06,1.2865861654281616,-0.3033350110054016,0.0,0.0,0.2544901072978973,70.08193969726562,82.0,11.480090141296388,-6355.35107421875,275.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384155273437,304.9939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.1374996304512024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799185127019882,0.1799228638410568,-4.353963959147222e-06,0.0,0.0001395446452079,0.0,0.0,7.312313556671143,0.0,0.0,0.0,0.283112496137619,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0537902191281318,-1455.479736328125,304.152587890625,0.5848885774612427,0.1001405045390129,0.092633917927742,293.5072021484375,297.1499938964844,293.1499938964844,0.01171251013875,-707.4036865234375,302.9125061035156,0.4405368268489837,0.050000000745058,0.0498846024274826,293.2125549316406,297.1499938964844,293.1499938964844,0.295819491147995,-4227.76025390625,304.1573791503906,0.9098491668701172,0.3826004266738891,0.2689768970012665,293.23565673828125,297.1499938964844,293.1499938964844,0.354676604270935,-6606.72265625,304.1497802734375,0.9606679677963256,0.4423714280128479,0.4205728769302368,293.2770690917969,297.1499938964844,293.1499938964844,0.0098484773188829,-3061.400390625,301.8661499023437,0.4405368268489837,0.050000000745058,0.2366310805082321,291.1611633300781,291.1499938964844,263.3041687011719,262.2283935546875,286.2936706542969,293.3736572265625,291.1615600585937,1.0,0.3023284077644348,1.0,0.0,0.8581210970878601,1.0,-1.2825884819030762,1.0106248282681918e-06,1.2825874090194702,-0.3021956980228424,0.0,0.0,0.2526732981204986,73.91950988769531,85.0,7.917701721191406,-6300.0791015625,281.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,304.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.1373123824596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787258684635162,0.1787302196025848,-4.35172114521265e-06,0.0,0.0001393546117469,0.0,0.0,7.257441520690918,0.0,0.0,0.0,0.2828977704048157,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0537902191281318,-1455.479736328125,304.152587890625,0.5848885774612427,0.1001405045390129,0.092633917927742,293.5072021484375,297.1499938964844,293.1499938964844,0.01171251013875,-707.4036865234375,302.9125061035156,0.4405368268489837,0.050000000745058,0.0498846024274826,293.2125549316406,297.1499938964844,293.1499938964844,0.295819491147995,-4227.76025390625,304.1573791503906,0.9098491668701172,0.3826004266738891,0.2689768970012665,293.23565673828125,297.1499938964844,293.1499938964844,0.354676604270935,-6606.72265625,304.1497802734375,0.9606679677963256,0.4423714280128479,0.4205728769302368,293.2770690917969,297.1499938964844,293.1499938964844,0.0098484773188829,-3061.400390625,301.8661499023437,0.4405368268489837,0.050000000745058,0.2366310805082321,291.1611633300781,291.1499938964844,263.3041687011719,262.2283935546875,286.2936706542969,293.3736572265625,291.1615600585937,1.0,0.3023284077644348,1.0,0.0,0.8581210970878601,1.0,-1.2825884819030762,1.0106248282681918e-06,1.2825874090194702,-0.3021956980228424,0.0,0.0,0.2526732981204986,73.91950988769531,85.0,7.917701721191406,-6300.0791015625,281.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,304.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.1373123824596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787258684635162,0.1787302196025848,-4.35172114521265e-06,0.0,0.0001393546117469,0.0,0.0,7.257441520690918,0.0,0.0,0.0,0.2828977704048157,4.0,0.0,1.0
384540,293.1900329589844,297.1499938964844,293.1499938964844,0.0531237795948982,-1444.2489013671875,304.15283203125,0.5765779614448547,0.099196508526802,0.0919381603598594,293.52294921875,297.1499938964844,293.1499938964844,0.0114241559058427,-699.1118774414062,302.74530029296875,0.4346008598804474,0.050000000745058,0.0500287227332592,293.2128601074219,297.1499938964844,293.1499938964844,0.2942959666252136,-4210.5087890625,304.1574401855469,0.8995221257209778,0.3809538781642914,0.2679383158683777,293.2365417480469,297.1499938964844,293.1499938964844,0.3525268733501434,-6573.58544921875,304.15338134765625,0.9491575956344604,0.4400233924388885,0.4184433221817016,293.2791748046875,297.1499938964844,293.1499938964844,0.0098068816587328,-3055.249755859375,301.81689453125,0.4346008598804474,0.050000000745058,0.2373147308826446,291.16424560546875,291.1499938964844,263.3796081542969,262.2939453125,286.3220520019531,293.3809509277344,291.1644592285156,1.0,0.3059684932231903,1.0,0.0,0.8571211099624634,1.0,-1.2789440155029297,1.0060186923510628e-06,1.2789429426193235,-0.3011218607425689,0.0,0.0,0.2505478858947754,77.51927185058594,88.0,4.899255752563477,-6245.55615234375,288.14166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984619140625,304.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.220703125,18000.0,0.0,0.0,0.1372069418430328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773066520690918,0.1773110032081604,-4.3490167627169285e-06,0.0,0.0001392475969623,0.0,0.0,7.192224979400635,0.0,0.0,0.0,0.2826422452926636,4.0,0.0,1.0
