time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384600,293.1900329589844,297.1499938964844,293.1499938964844,0.0531237795948982,-1444.2489013671875,304.15283203125,0.5765779614448547,0.099196508526802,0.0919381603598594,293.52294921875,297.1499938964844,293.1499938964844,0.0114241559058427,-699.1118774414062,302.74530029296875,0.4346008598804474,0.050000000745058,0.0500287227332592,293.2128601074219,297.1499938964844,293.1499938964844,0.2942959666252136,-4210.5087890625,304.1574401855469,0.8995221257209778,0.3809538781642914,0.2679383158683777,293.2365417480469,297.1499938964844,293.1499938964844,0.3525268733501434,-6573.58544921875,304.15338134765625,0.9491575956344604,0.4400233924388885,0.4184433221817016,293.2791748046875,297.1499938964844,293.1499938964844,0.0098068816587328,-3055.249755859375,301.81689453125,0.4346008598804474,0.050000000745058,0.2373147308826446,291.16424560546875,291.1499938964844,263.3796081542969,262.2939453125,286.3220520019531,293.3809509277344,291.1644592285156,1.0,0.3059684932231903,1.0,0.0,0.8571211099624634,1.0,-1.2789440155029297,1.0060186923510628e-06,1.2789429426193235,-0.3011218607425689,0.0,0.0,0.2505478858947754,77.51927185058594,88.0,4.899255752563477,-6245.55615234375,288.14166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984619140625,304.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.220703125,18000.0,0.0,0.0,0.1372069418430328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773066520690918,0.1773110032081604,-4.3490167627169285e-06,0.0,0.0001392475969623,0.0,0.0,7.192224979400635,0.0,0.0,0.0,0.2826422452926636,4.0,0.0,1.0
384660,293.1898193359375,297.1499938964844,293.1499938964844,0.0524205118417739,-1432.44384765625,304.1530456542969,0.5687177181243896,0.0982248857617378,0.0911998301744461,293.5386657714844,297.1499938964844,293.1499938964844,0.0111332982778549,-690.388427734375,302.5726928710937,0.4295057356357574,0.050000000745058,0.0501665510237216,293.21307373046875,297.1499938964844,293.1499938964844,0.2927956283092499,-4193.52587890625,304.157470703125,0.8904004693031311,0.3793146908283233,0.2669002711772918,293.2365417480469,297.1499938964844,293.1499938964844,0.3505097925662994,-6542.98876953125,304.15557861328125,0.93829745054245,0.4378302097320556,0.4164928197860718,293.2811584472656,297.1499938964844,293.1499938964844,0.0097633004188537,-3048.693115234375,301.7670593261719,0.4295057356357574,0.050000000745058,0.2379685193300247,291.1663818359375,291.1499938964844,263.45465087890625,262.3593444824219,286.350341796875,293.3877868652344,291.1665954589844,1.0,0.3093950152397156,1.0,0.0,0.8561211228370667,1.0,-1.2754206657409668,1.0015833140641917e-06,1.2754195928573608,-0.3000602424144745,0.0,0.0,0.2482133209705352,80.9618911743164,91.0,3.471935749053955,-6193.4013671875,294.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258544921875,304.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.1370993852615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757615506649017,0.1757659018039703,-4.346004061517306e-06,0.0,0.0001391384430462,0.0,0.0,7.121284008026123,0.0,0.0,0.0,0.2823629975318908,4.0,0.0,1.0
384720,293.1898193359375,297.1499938964844,293.1499938964844,0.0524205118417739,-1432.44384765625,304.1530456542969,0.5687177181243896,0.0982248857617378,0.0911998301744461,293.5386657714844,297.1499938964844,293.1499938964844,0.0111332982778549,-690.388427734375,302.5726928710937,0.4295057356357574,0.050000000745058,0.0501665510237216,293.21307373046875,297.1499938964844,293.1499938964844,0.2927956283092499,-4193.52587890625,304.157470703125,0.8904004693031311,0.3793146908283233,0.2669002711772918,293.2365417480469,297.1499938964844,293.1499938964844,0.3505097925662994,-6542.98876953125,304.15557861328125,0.93829745054245,0.4378302097320556,0.4164928197860718,293.2811584472656,297.1499938964844,293.1499938964844,0.0097633004188537,-3048.693115234375,301.7670593261719,0.4295057356357574,0.050000000745058,0.2379685193300247,291.1663818359375,291.1499938964844,263.45465087890625,262.3593444824219,286.350341796875,293.3877868652344,291.1665954589844,1.0,0.3093950152397156,1.0,0.0,0.8561211228370667,1.0,-1.2754206657409668,1.0015833140641917e-06,1.2754195928573608,-0.3000602424144745,0.0,0.0,0.2482133209705352,80.9618911743164,91.0,3.471935749053955,-6193.4013671875,294.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258544921875,304.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.1370993852615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757615506649017,0.1757659018039703,-4.346004061517306e-06,0.0,0.0001391384430462,0.0,0.0,7.121284008026123,0.0,0.0,0.0,0.2823629975318908,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517063066363334,-1420.492431640625,304.1532287597656,0.5612838268280029,0.0972517132759094,0.0904517248272895,293.5542907714844,297.1499938964844,293.1499938964844,0.0108416303992271,-681.2518310546875,302.3950500488281,0.4250471293926239,0.050000000745058,0.0503000169992446,293.2132568359375,297.1499938964844,293.1499938964844,0.291300892829895,-4176.591796875,304.157470703125,0.8820143342018127,0.3776815831661224,0.2658634185791015,293.2361755371094,297.1499938964844,293.1499938964844,0.3485310077667236,-6513.26953125,304.1570129394531,0.9280657172203064,0.4357099235057831,0.4146202206611633,293.2830505371094,297.1499938964844,293.1499938964844,0.0097179040312767,-3041.691650390625,301.7167358398437,0.4250471293926239,0.050000000745058,0.2386016249656677,291.16845703125,291.1499938964844,263.5292358398437,262.4245910644531,286.3787536621094,293.3944091796875,291.16864013671875,1.0,0.3126600980758667,1.0,0.0,0.8551210761070251,1.0,-1.2719504833221436,9.972264933821862e-07,1.2719495296478271,-0.2989951074123382,0.0,0.0,0.2456117272377014,84.29534912109375,94.0,2.994675874710083,-6142.3857421875,299.9366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,304.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.46875,18000.0,0.0,0.0,0.1369235664606094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740553826093673,0.1740597337484359,-4.342705324233975e-06,0.0,0.0001389600220136,0.0,0.0,7.0432000160217285,0.0,0.0,0.0,0.2820560932159424,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517063066363334,-1420.492431640625,304.1532287597656,0.5612838268280029,0.0972517132759094,0.0904517248272895,293.5542907714844,297.1499938964844,293.1499938964844,0.0108416303992271,-681.2518310546875,302.3950500488281,0.4250471293926239,0.050000000745058,0.0503000169992446,293.2132568359375,297.1499938964844,293.1499938964844,0.291300892829895,-4176.591796875,304.157470703125,0.8820143342018127,0.3776815831661224,0.2658634185791015,293.2361755371094,297.1499938964844,293.1499938964844,0.3485310077667236,-6513.26953125,304.1570129394531,0.9280657172203064,0.4357099235057831,0.4146202206611633,293.2830505371094,297.1499938964844,293.1499938964844,0.0097179040312767,-3041.691650390625,301.7167358398437,0.4250471293926239,0.050000000745058,0.2386016249656677,291.16845703125,291.1499938964844,263.5292358398437,262.4245910644531,286.3787536621094,293.3944091796875,291.16864013671875,1.0,0.3126600980758667,1.0,0.0,0.8551210761070251,1.0,-1.2719504833221436,9.972264933821862e-07,1.2719495296478271,-0.2989951074123382,0.0,0.0,0.2456117272377014,84.29534912109375,94.0,2.994675874710083,-6142.3857421875,299.9366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,304.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.46875,18000.0,0.0,0.0,0.1369235664606094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740553826093673,0.1740597337484359,-4.342705324233975e-06,0.0,0.0001389600220136,0.0,0.0,7.0432000160217285,0.0,0.0,0.0,0.2820560932159424,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513488017022609,-1414.52294921875,304.1532897949219,0.557716429233551,0.0967676192522049,0.090078130364418,293.56201171875,297.1499938964844,293.1499938964844,0.0106957796961069,-676.5327758789062,302.3043518066406,0.4230113625526428,0.050000000745058,0.0503655299544334,293.2133178710937,297.1499938964844,293.1499938964844,0.2905550003051758,-4168.13427734375,304.157470703125,0.8780567049980164,0.3768669962882995,0.2653455138206482,293.2359313964844,297.1499938964844,293.1499938964844,0.3475483953952789,-6498.5830078125,304.1575012207031,0.9232037663459778,0.4346670508384704,0.413701057434082,293.28399658203125,297.1499938964844,293.1499938964844,0.0096945967525243,-3038.036376953125,301.69140625,0.4230113625526428,0.050000000745058,0.2389123886823654,291.1694641113281,291.1499938964844,263.5663452148437,262.4571533203125,286.3930053710937,293.39764404296875,291.1696472167969,1.0,0.3142440617084503,1.0,0.0,0.8546211123466492,1.0,-1.2702287435531616,9.950686035153922e-07,1.2702277898788452,-0.2984596490859985,0.0,0.0,0.2442084550857544,85.93147277832031,94.0,2.9145638942718506,-6117.0966796875,302.7496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,304.7913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.806640625,18000.0,0.0,0.0,0.1367929726839065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731403917074203,0.1731447279453277,-4.340940904512536e-06,0.0,0.0001388274831697,0.0,0.0,7.001420497894287,0.0,0.0,0.0,0.2818920016288757,4.0,0.0,1.0
384960,293.189453125,297.1499938964844,293.1499938964844,0.0509920418262481,-1408.5740966796875,304.1533508300781,0.5542436242103577,0.0962858721613884,0.0897058621048927,293.5697326660156,297.1499938964844,293.1499938964844,0.0105501050129532,-671.71728515625,302.21246337890625,0.4210858941078186,0.050000000745058,0.0504303872585296,293.21337890625,297.1499938964844,293.1499938964844,0.2898101508617401,-4159.68408203125,304.157470703125,0.8742397427558899,0.3760536909103393,0.2648279964923858,293.23565673828125,297.1499938964844,293.1499938964844,0.3465692698955536,-6483.98291015625,304.1579284667969,0.9185277819633484,0.4336332380771637,0.4127904176712036,293.2848815917969,297.1499938964844,293.1499938964844,0.0096709318459033,-3034.287353515625,301.6659545898437,0.4210858941078186,0.050000000745058,0.2392200380563736,291.1705017089844,291.1499938964844,263.60333251953125,262.4896545410156,286.40728759765625,293.4008178710937,291.1706848144531,1.0,0.3158006370067596,1.0,0.0,0.8541210889816284,1.0,-1.2685147523880005,9.92922650766559e-07,1.268513798713684,-0.2979219853878021,0.0,0.0,0.2427360564470291,87.55130004882812,97.0,2.867616415023804,-6091.8447265625,305.5224914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,304.7799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.142578125,18000.0,0.0,0.0,0.1366262584924698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721839308738708,0.1721882671117782,-4.3390996324887965e-06,0.0,0.0001386582880513,0.0,0.0,6.957818984985352,0.0,0.0,0.0,0.2817208170890808,4.0,0.0,1.0
385020,293.1892395019531,297.1499938964844,293.1499938964844,0.0502821207046508,-1396.760498046875,304.1534118652344,0.5475675463676453,0.0953297540545463,0.0889662876725196,293.5849914550781,297.1499938964844,293.1499938964844,0.0102598881348967,-661.813720703125,302.0251770019531,0.4175205826759338,0.050000000745058,0.0505585260689258,293.2134704589844,297.1499938964844,293.1499938964844,0.2883253395557403,-4142.8271484375,304.1574401855469,0.8669884204864502,0.3744306266307831,0.2637942433357239,293.23504638671875,297.1499938964844,293.1499938964844,0.3446232676506042,-6455.03515625,304.15850830078125,0.909797430038452,0.4315880239009857,0.4109899401664734,293.28668212890625,297.1499938964844,293.1499938964844,0.0096226995810866,-3026.54833984375,301.6147155761719,0.4175205826759338,0.050000000745058,0.2398278713226318,291.1724853515625,291.1499938964844,263.67694091796875,262.55450439453125,286.4359741210937,293.4070739746094,291.17266845703125,1.0,0.3188461065292358,1.0,0.0,0.8531211018562317,1.0,-1.2651084661483765,9.88664396572858e-07,1.2651073932647705,-0.2968395948410034,0.0,0.0,0.2396022230386734,90.7516098022461,100.0,2.7435405254364014,-6041.255859375,310.96807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,304.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1361730247735977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701588630676269,0.1701631993055343,-4.335204266681103e-06,0.0,0.000138198302011,0.0,0.0,6.865730285644531,0.0,0.0,0.0,0.2813594341278076,4.0,0.0,1.0
385080,293.1892395019531,297.1499938964844,293.1499938964844,0.0502821207046508,-1396.760498046875,304.1534118652344,0.5475675463676453,0.0953297540545463,0.0889662876725196,293.5849914550781,297.1499938964844,293.1499938964844,0.0102598881348967,-661.813720703125,302.0251770019531,0.4175205826759338,0.050000000745058,0.0505585260689258,293.2134704589844,297.1499938964844,293.1499938964844,0.2883253395557403,-4142.8271484375,304.1574401855469,0.8669884204864502,0.3744306266307831,0.2637942433357239,293.23504638671875,297.1499938964844,293.1499938964844,0.3446232676506042,-6455.03515625,304.15850830078125,0.909797430038452,0.4315880239009857,0.4109899401664734,293.28668212890625,297.1499938964844,293.1499938964844,0.0096226995810866,-3026.54833984375,301.6147155761719,0.4175205826759338,0.050000000745058,0.2398278713226318,291.1724853515625,291.1499938964844,263.67694091796875,262.55450439453125,286.4359741210937,293.4070739746094,291.17266845703125,1.0,0.3188461065292358,1.0,0.0,0.8531211018562317,1.0,-1.2651084661483765,9.88664396572858e-07,1.2651073932647705,-0.2968395948410034,0.0,0.0,0.2396022230386734,90.7516098022461,100.0,2.7435405254364014,-6041.255859375,310.96807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,304.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1361730247735977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701588630676269,0.1701631993055343,-4.335204266681103e-06,0.0,0.000138198302011,0.0,0.0,6.865730285644531,0.0,0.0,0.0,0.2813594341278076,4.0,0.0,1.0
385140,293.1889953613281,297.1499938964844,293.1499938964844,0.0495787858963012,-1385.08837890625,304.1534423828125,0.5412368178367615,0.0943841785192489,0.0882344096899032,293.6000366210937,297.1499938964844,293.1499938964844,0.0099714510142803,-651.5505981445312,301.83319091796875,0.4142759442329407,0.050000000745058,0.0506849326193332,293.2135314941406,297.1499938964844,293.1499938964844,0.2868501842021942,-4126.0654296875,304.15740966796875,0.860198438167572,0.372812420129776,0.262762576341629,293.234375,297.1499938964844,293.1499938964844,0.3426981568336487,-6426.46240234375,304.15887451171875,0.9020241498947144,0.4295698702335357,0.4092140793800354,293.2884216308594,297.1499938964844,293.1499938964844,0.009573420509696,-3018.529296875,301.5629272460937,0.4142759442329407,0.050000000745058,0.2404274940490722,291.1742858886719,291.1499938964844,263.75,262.6191711425781,286.4647521972656,293.41314697265625,291.1744384765625,1.0,0.3218147158622741,1.0,0.0,0.852121114730835,1.0,-1.2617313861846924,9.844515034274082e-07,1.261730432510376,-0.2957475781440735,0.0,0.0,0.2362379878759384,93.90894317626952,103.0,2.4912071228027344,-5990.35107421875,316.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654724121094,304.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2734375,18000.0,0.0,0.0,0.1355383545160293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680003553628921,0.1680046766996383,-4.331051513872808e-06,0.0,0.0001375541905872,0.0,0.0,6.76790189743042,0.0,0.0,0.0,0.280975729227066,4.0,0.0,1.0
385200,293.1889953613281,297.1499938964844,293.1499938964844,0.0495787858963012,-1385.08837890625,304.1534423828125,0.5412368178367615,0.0943841785192489,0.0882344096899032,293.6000366210937,297.1499938964844,293.1499938964844,0.0099714510142803,-651.5505981445312,301.83319091796875,0.4142759442329407,0.050000000745058,0.0506849326193332,293.2135314941406,297.1499938964844,293.1499938964844,0.2868501842021942,-4126.0654296875,304.15740966796875,0.860198438167572,0.372812420129776,0.262762576341629,293.234375,297.1499938964844,293.1499938964844,0.3426981568336487,-6426.46240234375,304.15887451171875,0.9020241498947144,0.4295698702335357,0.4092140793800354,293.2884216308594,297.1499938964844,293.1499938964844,0.009573420509696,-3018.529296875,301.5629272460937,0.4142759442329407,0.050000000745058,0.2404274940490722,291.1742858886719,291.1499938964844,263.75,262.6191711425781,286.4647521972656,293.41314697265625,291.1744384765625,1.0,0.3218147158622741,1.0,0.0,0.852121114730835,1.0,-1.2617313861846924,9.844515034274082e-07,1.261730432510376,-0.2957475781440735,0.0,0.0,0.2362379878759384,93.90894317626952,103.0,2.4912071228027344,-5990.35107421875,316.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654724121094,304.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2734375,18000.0,0.0,0.0,0.1355383545160293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680003553628921,0.1680046766996383,-4.331051513872808e-06,0.0,0.0001375541905872,0.0,0.0,6.76790189743042,0.0,0.0,0.0,0.280975729227066,4.0,0.0,1.0
385260,293.188720703125,297.1499938964844,293.1499938964844,0.0488828606903553,-1373.56884765625,304.1534423828125,0.5352326035499573,0.0934494137763977,0.0875108763575553,293.6148681640625,297.1499938964844,293.1499938964844,0.0096855154260993,-640.9462280273438,301.6365966796875,0.4112877547740936,0.050000000745058,0.0508100986480712,293.2135314941406,297.1499938964844,293.1499938964844,0.2853853702545166,-4109.4052734375,304.1573791503906,0.8538129925727844,0.3711990416049957,0.2617332637310028,293.2336730957031,297.1499938964844,293.1499938964844,0.3407956063747406,-6398.255859375,304.1590881347656,0.8948811888694763,0.4275754392147064,0.4074597656726837,293.2901306152344,297.1499938964844,293.1499938964844,0.0095232939347624,-3010.268310546875,301.5105895996094,0.4112877547740936,0.050000000745058,0.2410212308168411,291.1758728027344,291.1499938964844,263.8220520019531,262.6830139160156,286.4942932128906,293.4190368652344,291.176025390625,1.0,0.3247223496437073,1.0,0.0,0.8511211276054382,1.0,-1.2583845853805542,9.80270556283358e-07,1.2583836317062378,-0.2946131527423858,0.0,0.0,0.2326794564723968,97.03628540039062,106.0,2.2851271629333496,-5938.82373046875,321.5534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,304.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.658203125,18000.0,0.0,0.0,0.1347180157899856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657401770353317,0.1657444983720779,-4.326708221924491e-06,0.0,0.0001367216609651,0.0,0.0,6.665837287902832,0.0,0.0,0.0,0.2805755734443664,4.0,0.0,1.0
385320,293.188720703125,297.1499938964844,293.1499938964844,0.0488828606903553,-1373.56884765625,304.1534423828125,0.5352326035499573,0.0934494137763977,0.0875108763575553,293.6148681640625,297.1499938964844,293.1499938964844,0.0096855154260993,-640.9462280273438,301.6365966796875,0.4112877547740936,0.050000000745058,0.0508100986480712,293.2135314941406,297.1499938964844,293.1499938964844,0.2853853702545166,-4109.4052734375,304.1573791503906,0.8538129925727844,0.3711990416049957,0.2617332637310028,293.2336730957031,297.1499938964844,293.1499938964844,0.3407956063747406,-6398.255859375,304.1590881347656,0.8948811888694763,0.4275754392147064,0.4074597656726837,293.2901306152344,297.1499938964844,293.1499938964844,0.0095232939347624,-3010.268310546875,301.5105895996094,0.4112877547740936,0.050000000745058,0.2410212308168411,291.1758728027344,291.1499938964844,263.8220520019531,262.6830139160156,286.4942932128906,293.4190368652344,291.176025390625,1.0,0.3247223496437073,1.0,0.0,0.8511211276054382,1.0,-1.2583845853805542,9.80270556283358e-07,1.2583836317062378,-0.2946131527423858,0.0,0.0,0.2326794564723968,97.03628540039062,106.0,2.2851271629333496,-5938.82373046875,321.5534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,304.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.658203125,18000.0,0.0,0.0,0.1347180157899856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657401770353317,0.1657444983720779,-4.326708221924491e-06,0.0,0.0001367216609651,0.0,0.0,6.665837287902832,0.0,0.0,0.0,0.2805755734443664,4.0,0.0,1.0
385380,293.18829345703125,297.1499938964844,293.1499938964844,0.0482051782310009,-1362.376953125,304.1534423828125,0.5295743942260742,0.0925581902265548,0.0868086144328117,293.6295166015625,297.1499938964844,293.1499938964844,0.0094020199030637,-629.9857177734375,301.4354858398437,0.4085051417350769,0.050000000745058,0.0509342737495899,293.21368408203125,297.1499938964844,293.1499938964844,0.2839150726795196,-4092.656005859375,304.1573791503906,0.8477790951728821,0.3695607483386993,0.2606983184814453,293.2329406738281,297.1499938964844,293.1499938964844,0.3389101028442383,-6370.30712890625,304.1592102050781,0.888066291809082,0.4256034195423126,0.405725747346878,293.29180908203125,297.1499938964844,293.1499938964844,0.0094721959903836,-3001.714599609375,301.4577941894531,0.4085051417350769,0.050000000745058,0.2416102588176727,291.177490234375,291.1499938964844,263.8926086425781,262.7454833984375,286.52545166015625,293.4247436523437,291.1776428222656,1.0,0.3275790512561798,1.0,0.0,0.8501210808753967,1.0,-1.255074143409729,9.76111664385826e-07,1.2550731897354126,-0.2933966815471649,0.0,0.0,0.2289019972085952,100.14097595214844,94.0,2.269951105117798,-5885.75341796875,326.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33062744140625,304.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.05078125,18000.0,0.0,0.0,0.133713036775589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633757650852203,0.1633800864219665,-4.322202585171908e-06,0.0,0.0001357017317786,0.0,0.0,6.559516429901123,0.0,0.0,0.0,0.2801592946052551,4.0,0.0,1.0
385440,293.18829345703125,297.1499938964844,293.1499938964844,0.0482051782310009,-1362.376953125,304.1534423828125,0.5295743942260742,0.0925581902265548,0.0868086144328117,293.6295166015625,297.1499938964844,293.1499938964844,0.0094020199030637,-629.9857177734375,301.4354858398437,0.4085051417350769,0.050000000745058,0.0509342737495899,293.21368408203125,297.1499938964844,293.1499938964844,0.2839150726795196,-4092.656005859375,304.1573791503906,0.8477790951728821,0.3695607483386993,0.2606983184814453,293.2329406738281,297.1499938964844,293.1499938964844,0.3389101028442383,-6370.30712890625,304.1592102050781,0.888066291809082,0.4256034195423126,0.405725747346878,293.29180908203125,297.1499938964844,293.1499938964844,0.0094721959903836,-3001.714599609375,301.4577941894531,0.4085051417350769,0.050000000745058,0.2416102588176727,291.177490234375,291.1499938964844,263.8926086425781,262.7454833984375,286.52545166015625,293.4247436523437,291.1776428222656,1.0,0.3275790512561798,1.0,0.0,0.8501210808753967,1.0,-1.255074143409729,9.76111664385826e-07,1.2550731897354126,-0.2933966815471649,0.0,0.0,0.2289019972085952,100.14097595214844,94.0,2.269951105117798,-5885.75341796875,326.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33062744140625,304.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.05078125,18000.0,0.0,0.0,0.133713036775589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633757650852203,0.1633800864219665,-4.322202585171908e-06,0.0,0.0001357017317786,0.0,0.0,6.559516429901123,0.0,0.0,0.0,0.2801592946052551,4.0,0.0,1.0
385500,293.1877136230469,297.1499938964844,293.1499938964844,0.0478497073054313,-1356.5091552734375,304.1534423828125,0.5288476347923279,0.0921839475631713,0.0864412561058998,293.6367492675781,297.1499938964844,293.1499938964844,0.0092446357011795,-623.5498046875,301.3334350585937,0.4086344838142395,0.050000000745058,0.0509283542633056,293.2139892578125,297.1499938964844,293.1499938964844,0.2830766141414642,-4083.040771484375,304.1575622558594,0.8473873138427734,0.3686941266059875,0.2601023316383362,293.2325439453125,297.1499938964844,293.1499938964844,0.3379058539867401,-6355.35986328125,304.15936279296875,0.8876291513442993,0.4246319532394409,0.4048004448413849,293.2926330566406,297.1499938964844,293.1499938964844,0.0094290934503078,-2993.365966796875,301.4313659667969,0.4086344838142395,0.050000000745058,0.2415821850299835,291.1784973144531,291.1499938964844,263.9273681640625,262.7762145996094,286.54217529296875,293.427490234375,291.1787414550781,1.0,0.3268422484397888,1.0,0.0,0.8496211171150208,1.0,-1.2527670860290527,9.73151600192068e-07,1.2527661323547363,-0.2925767302513122,0.0,0.0,0.2269056439399719,99.96312713623048,94.0,2.9364495277404785,-5857.4072265625,325.3479309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494567871094,304.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.28125,18000.0,0.0,0.0,0.1331449151039123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621505916118621,0.1621549129486084,-4.3198901948926505e-06,0.0,0.0001351251557935,0.0,0.0,6.504613399505615,0.0,0.0,0.0,0.279944509267807,4.0,0.0,1.0
385560,293.1869506835937,297.1499938964844,293.1499938964844,0.0474936328828334,-1350.6290283203125,304.1534729003906,0.5294991135597229,0.0918566286563873,0.0860784575343132,293.6438293457031,297.1499938964844,293.1499938964844,0.0090778190642595,-616.4801635742188,301.23065185546875,0.4097479879856109,0.050000000745058,0.0508779510855674,293.2142944335937,297.1499938964844,293.1499938964844,0.2821604609489441,-4072.497802734375,304.1578674316406,0.8486874103546143,0.3678230941295624,0.2594610750675201,293.2320556640625,297.1499938964844,293.1499938964844,0.3368503749370575,-6339.607421875,304.1595764160156,0.8891177773475647,0.4236809015274048,0.4038466215133667,293.2933349609375,297.1499938964844,293.1499938964844,0.0093745309859514,-2982.255859375,301.4052124023437,0.4097479879856109,0.050000000745058,0.2413430958986282,291.1802673339844,291.1499938964844,263.9617614746094,262.8066101074219,286.5595703125,293.4301147460937,291.1806640625,1.0,0.3251155912876129,1.0,0.0,0.84912109375,1.0,-1.2500698566436768,9.696688039184664e-07,1.2500689029693604,-0.2916315793991089,0.0,0.0,0.224712923169136,98.65391540527344,82.0,4.195337772369385,-5826.90478515625,321.3807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.368896484375,304.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.818359375,18000.0,0.0,0.0,0.1325319558382034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608481407165527,0.1608524471521377,-4.317510047258111e-06,0.0,0.0001345030905213,0.0,0.0,6.446477890014648,0.0,0.0,0.0,0.2797177135944366,4.0,0.0,1.0
385620,293.18505859375,297.1499938964844,293.1499938964844,0.0467962846159935,-1339.1229248046875,304.1534729003906,0.533829927444458,0.0913067758083343,0.0853734016418457,293.6575927734375,297.1499938964844,293.1499938964844,0.0087309889495372,-601.1438598632812,301.0228576660156,0.4141926765441894,0.050000000745058,0.0506884083151817,293.2147216796875,297.1499938964844,293.1499938964844,0.280234158039093,-4050.30859375,304.158447265625,0.8550429940223694,0.3661056458950043,0.2581210732460022,293.2308654785156,297.1499938964844,293.1499938964844,0.3346871137619018,-6307.2978515625,304.15997314453125,0.8962976336479187,0.4218415021896362,0.401908665895462,293.29449462890625,297.1499938964844,293.1499938964844,0.0092445760965347,-2954.880859375,301.353515625,0.4141926765441894,0.050000000745058,0.2404439896345138,291.1846008300781,291.1499938964844,264.0294494628906,262.86639404296875,286.59686279296875,293.4350891113281,291.1849975585937,1.0,0.3192771673202514,1.0,0.0,0.8481211066246033,1.0,-1.2439826726913452,9.617665455152746e-07,1.2439817190170288,-0.2894543409347534,0.0,0.0,0.2198113948106765,93.78134155273438,70.0,5.598871231079102,-5758.3583984375,308.4234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,304.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.275390625,18000.0,0.0,0.0,0.1311646252870559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579363197088241,0.1579406261444091,-4.312291366659338e-06,0.0,0.000133115434437,0.0,0.0,6.317080497741699,0.0,0.0,0.0,0.2792157530784607,4.0,0.0,1.0
385680,293.18505859375,297.1499938964844,293.1499938964844,0.0467962846159935,-1339.1229248046875,304.1534729003906,0.533829927444458,0.0913067758083343,0.0853734016418457,293.6575927734375,297.1499938964844,293.1499938964844,0.0087309889495372,-601.1438598632812,301.0228576660156,0.4141926765441894,0.050000000745058,0.0506884083151817,293.2147216796875,297.1499938964844,293.1499938964844,0.280234158039093,-4050.30859375,304.158447265625,0.8550429940223694,0.3661056458950043,0.2581210732460022,293.2308654785156,297.1499938964844,293.1499938964844,0.3346871137619018,-6307.2978515625,304.15997314453125,0.8962976336479187,0.4218415021896362,0.401908665895462,293.29449462890625,297.1499938964844,293.1499938964844,0.0092445760965347,-2954.880859375,301.353515625,0.4141926765441894,0.050000000745058,0.2404439896345138,291.1846008300781,291.1499938964844,264.0294494628906,262.86639404296875,286.59686279296875,293.4350891113281,291.1849975585937,1.0,0.3192771673202514,1.0,0.0,0.8481211066246033,1.0,-1.2439826726913452,9.617665455152746e-07,1.2439817190170288,-0.2894543409347534,0.0,0.0,0.2198113948106765,93.78134155273438,70.0,5.598871231079102,-5758.3583984375,308.4234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,304.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.275390625,18000.0,0.0,0.0,0.1311646252870559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579363197088241,0.1579406261444091,-4.312291366659338e-06,0.0,0.000133115434437,0.0,0.0,6.317080497741699,0.0,0.0,0.0,0.2792157530784607,4.0,0.0,1.0
385740,293.18280029296875,297.1499938964844,293.1499938964844,0.0461254008114337,-1328.072265625,304.1534423828125,0.5417734980583191,0.0908727347850799,0.0846982896327972,293.6708068847656,297.1499938964844,293.1499938964844,0.008377743884921,-584.7283325195312,300.81201171875,0.4215487837791443,0.050000000745058,0.050414714962244,293.21484375,297.1499938964844,293.1499938964844,0.2782617211341858,-4027.58935546875,304.1589050292969,0.8659656047821045,0.3644407391548157,0.2567521631717682,293.2294311523437,297.1499938964844,293.1499938964844,0.3325079083442688,-6274.7490234375,304.1602783203125,0.9085692763328552,0.4200815856456756,0.3999627232551574,293.29522705078125,297.1499938964844,293.1499938964844,0.0090971020981669,-2922.917724609375,301.30255126953125,0.4215487837791443,0.050000000745058,0.2391457110643386,291.1890869140625,291.1499938964844,264.09576416015625,262.92486572265625,286.6382751464844,293.4398498535156,291.18951416015625,1.0,0.3110328316688537,1.0,0.0,0.8471211194992065,1.0,-1.237306833267212,9.53056428443233e-07,1.2373058795928955,-0.2869492173194885,0.0,0.0,0.2142994701862335,86.77344512939453,58.0,6.184452533721924,-5681.88720703125,290.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539794921875,304.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.50390625,18000.0,0.0,0.0,0.1295965313911438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547029018402099,0.1547072082757949,-4.306479695515009e-06,0.0,0.0001315240078838,0.0,0.0,6.174043655395508,0.0,0.0,0.0,0.278661161661148,4.0,0.0,1.0
385800,293.18280029296875,297.1499938964844,293.1499938964844,0.0461254008114337,-1328.072265625,304.1534423828125,0.5417734980583191,0.0908727347850799,0.0846982896327972,293.6708068847656,297.1499938964844,293.1499938964844,0.008377743884921,-584.7283325195312,300.81201171875,0.4215487837791443,0.050000000745058,0.050414714962244,293.21484375,297.1499938964844,293.1499938964844,0.2782617211341858,-4027.58935546875,304.1589050292969,0.8659656047821045,0.3644407391548157,0.2567521631717682,293.2294311523437,297.1499938964844,293.1499938964844,0.3325079083442688,-6274.7490234375,304.1602783203125,0.9085692763328552,0.4200815856456756,0.3999627232551574,293.29522705078125,297.1499938964844,293.1499938964844,0.0090971020981669,-2922.917724609375,301.30255126953125,0.4215487837791443,0.050000000745058,0.2391457110643386,291.1890869140625,291.1499938964844,264.09576416015625,262.92486572265625,286.6382751464844,293.4398498535156,291.18951416015625,1.0,0.3110328316688537,1.0,0.0,0.8471211194992065,1.0,-1.237306833267212,9.53056428443233e-07,1.2373058795928955,-0.2869492173194885,0.0,0.0,0.2142994701862335,86.77344512939453,58.0,6.184452533721924,-5681.88720703125,290.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539794921875,304.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.50390625,18000.0,0.0,0.0,0.1295965313911438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547029018402099,0.1547072082757949,-4.306479695515009e-06,0.0,0.0001315240078838,0.0,0.0,6.174043655395508,0.0,0.0,0.0,0.278661161661148,4.0,0.0,1.0
385860,293.18035888671875,297.1499938964844,293.1499938964844,0.0454933270812034,-1317.6763916015625,304.1533508300781,0.553252637386322,0.090538740158081,0.0840652585029602,293.6835021972656,297.1499938964844,293.1499938964844,0.008026803843677,-567.6614379882812,300.5981750488281,0.4323753118515014,0.050000000745058,0.0500874444842338,293.2146911621094,297.1499938964844,293.1499938964844,0.2762841284275055,-4004.81298828125,304.15924072265625,0.8814855813980103,0.3628326654434204,0.2553830444812774,293.22784423828125,297.1499938964844,293.1499938964844,0.3303396999835968,-6242.36279296875,304.16046142578125,0.9272079467773438,0.4183922111988067,0.3980317115783691,293.2956237792969,297.1499938964844,293.1499938964844,0.0089405588805675,-2888.235107421875,301.2523498535156,0.4323753118515014,0.050000000745058,0.23759326338768,291.19366455078125,291.1499938964844,264.1606750488281,262.9820556640625,286.6844787597656,293.444580078125,291.194091796875,1.0,0.3010376393795013,1.0,0.0,0.8461211323738098,1.0,-1.2303297519683838,9.439162340640904e-07,1.2303287982940674,-0.284164547920227,0.0,0.0,0.2081677913665771,78.4089126586914,46.0,6.342975616455078,-5598.0537109375,270.4835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005798339844,304.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.619140625,18000.0,0.0,0.0,0.1278213262557983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511696130037307,0.1511739045381546,-4.300160981074441e-06,0.0,0.000129722393467,0.0,0.0,6.018590927124023,0.0,0.0,0.0,0.2780592143535614,4.0,0.0,1.0
385920,293.18035888671875,297.1499938964844,293.1499938964844,0.0454933270812034,-1317.6763916015625,304.1533508300781,0.553252637386322,0.090538740158081,0.0840652585029602,293.6835021972656,297.1499938964844,293.1499938964844,0.008026803843677,-567.6614379882812,300.5981750488281,0.4323753118515014,0.050000000745058,0.0500874444842338,293.2146911621094,297.1499938964844,293.1499938964844,0.2762841284275055,-4004.81298828125,304.15924072265625,0.8814855813980103,0.3628326654434204,0.2553830444812774,293.22784423828125,297.1499938964844,293.1499938964844,0.3303396999835968,-6242.36279296875,304.16046142578125,0.9272079467773438,0.4183922111988067,0.3980317115783691,293.2956237792969,297.1499938964844,293.1499938964844,0.0089405588805675,-2888.235107421875,301.2523498535156,0.4323753118515014,0.050000000745058,0.23759326338768,291.19366455078125,291.1499938964844,264.1606750488281,262.9820556640625,286.6844787597656,293.444580078125,291.194091796875,1.0,0.3010376393795013,1.0,0.0,0.8461211323738098,1.0,-1.2303297519683838,9.439162340640904e-07,1.2303287982940674,-0.284164547920227,0.0,0.0,0.2081677913665771,78.4089126586914,46.0,6.342975616455078,-5598.0537109375,270.4835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005798339844,304.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.619140625,18000.0,0.0,0.0,0.1278213262557983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511696130037307,0.1511739045381546,-4.300160981074441e-06,0.0,0.000129722393467,0.0,0.0,6.018590927124023,0.0,0.0,0.0,0.2780592143535614,4.0,0.0,1.0
385980,293.1777648925781,297.1499938964844,293.1499938964844,0.0449096038937568,-1308.0889892578125,304.1531982421875,0.5684791803359985,0.0902930349111557,0.0834829732775688,293.6957397460937,297.1499938964844,293.1499938964844,0.007683175150305,-550.2266235351562,300.3812866210937,0.4478397369384765,0.050000000745058,0.049727339297533,293.2142639160156,297.1499938964844,293.1499938964844,0.2743260264396667,-3982.260986328125,304.159423828125,0.902084469795227,0.361278772354126,0.2540279328823089,293.22613525390625,297.1499938964844,293.1499938964844,0.3282014727592468,-6210.42138671875,304.1605529785156,0.9515306353569032,0.4167643785476684,0.3961277604103088,293.29571533203125,297.1499938964844,293.1499938964844,0.0087804365903139,-2852.093017578125,301.2028503417969,0.4478397369384765,0.050000000745058,0.2358850985765457,291.1981506347656,291.1499938964844,264.2242126464844,263.0379638671875,286.7357482910156,293.4494323730469,291.1985778808594,1.0,0.289687305688858,1.0,0.0,0.8451211452484131,1.0,-1.2232365608215332,9.345887406198016e-07,1.2232357263565063,-0.2811377048492431,0.0,0.0,0.201445072889328,69.21587371826172,34.0,6.256796360015869,-5507.6298828125,248.5744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54888916015625,304.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5546875,18000.0,0.0,0.0,0.1258389204740524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473725438117981,0.1473768353462219,-4.293407073419076e-06,0.0,0.0001277105184271,0.0,0.0,5.852505207061768,0.0,0.0,0.0,0.2774169743061065,4.0,0.0,1.0
386040,293.1777648925781,297.1499938964844,293.1499938964844,0.0449096038937568,-1308.0889892578125,304.1531982421875,0.5684791803359985,0.0902930349111557,0.0834829732775688,293.6957397460937,297.1499938964844,293.1499938964844,0.007683175150305,-550.2266235351562,300.3812866210937,0.4478397369384765,0.050000000745058,0.049727339297533,293.2142639160156,297.1499938964844,293.1499938964844,0.2743260264396667,-3982.260986328125,304.159423828125,0.902084469795227,0.361278772354126,0.2540279328823089,293.22613525390625,297.1499938964844,293.1499938964844,0.3282014727592468,-6210.42138671875,304.1605529785156,0.9515306353569032,0.4167643785476684,0.3961277604103088,293.29571533203125,297.1499938964844,293.1499938964844,0.0087804365903139,-2852.093017578125,301.2028503417969,0.4478397369384765,0.050000000745058,0.2358850985765457,291.1981506347656,291.1499938964844,264.2242126464844,263.0379638671875,286.7357482910156,293.4494323730469,291.1985778808594,1.0,0.289687305688858,1.0,0.0,0.8451211452484131,1.0,-1.2232365608215332,9.345887406198016e-07,1.2232357263565063,-0.2811377048492431,0.0,0.0,0.201445072889328,69.21587371826172,34.0,6.256796360015869,-5507.6298828125,248.5744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54888916015625,304.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5546875,18000.0,0.0,0.0,0.1258389204740524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473725438117981,0.1473768353462219,-4.293407073419076e-06,0.0,0.0001277105184271,0.0,0.0,5.852505207061768,0.0,0.0,0.0,0.2774169743061065,4.0,0.0,1.0
386100,293.17645263671875,297.1499938964844,293.1499938964844,0.0446370504796505,-1303.6162109375,304.1531066894531,0.5776126384735107,0.0902000293135643,0.0832119435071945,293.70172119140625,297.1499938964844,293.1499938964844,0.0075149633921682,-541.428955078125,300.271728515625,0.4578152000904083,0.050000000745058,0.0495393946766853,293.2139892578125,297.1499938964844,293.1499938964844,0.2733581662178039,-3971.11181640625,304.1594543457031,0.9152958989143372,0.3605207502841949,0.2533579766750335,293.22528076171875,297.1499938964844,293.1499938964844,0.3271463513374328,-6194.65576171875,304.1605529785156,0.965108335018158,0.4159710705280304,0.3951878845691681,293.2956848144531,297.1499938964844,293.1499938964844,0.008700119331479,-2833.7294921875,301.1783142089844,0.4578152000904083,0.050000000745058,0.2349935621023178,291.2003479003906,291.1499938964844,264.2554626464844,263.06549072265625,286.7633056640625,293.4518737792969,291.20074462890625,1.0,0.2835821807384491,1.0,0.0,0.8446211218833923,1.0,-1.2196834087371826,9.299038197241316e-07,1.2196824550628662,-0.2795438170433044,0.0,0.0,0.1978691071271896,64.4209976196289,34.0,6.174098491668701,-5460.185546875,237.29698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733337402344,304.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.95703125,18000.0,0.0,0.0,0.1247720792889595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453869342803955,0.1453912258148193,-4.2898941501334775e-06,0.0,0.0001266277977265,0.0,0.0,5.766054630279541,0.0,0.0,0.0,0.2770830988883972,4.0,0.0,1.0
386160,293.17510986328125,297.1499938964844,293.1499938964844,0.0443779081106185,-1299.365478515625,304.15301513671875,0.5878403186798096,0.0901257991790771,0.0829547643661499,293.7076110839844,297.1499938964844,293.1499938964844,0.0073493840172886,-532.5982666015625,300.161376953125,0.4690591096878052,0.050000000745058,0.0493477843701839,293.2136535644531,297.1499938964844,293.1499938964844,0.2723992764949798,-3960.0634765625,304.15948486328125,0.9313613772392272,0.3597747683525085,0.2526938617229461,293.2243957519531,297.1499938964844,293.1499938964844,0.3261017203330993,-6179.04345703125,304.1605224609375,0.9791163206100464,0.415190577507019,0.3942567110061645,293.29559326171875,297.1499938964844,293.1499938964844,0.0086200078949332,-2815.263427734375,301.1539001464844,0.4690591096878052,0.050000000745058,0.2340846508741378,291.2024841308594,291.1499938964844,264.2864074707031,263.0926513671875,286.7921142578125,293.45440673828125,291.202880859375,1.0,0.2772148251533508,1.0,0.0,0.8441210985183716,1.0,-1.2161388397216797,9.252228210243628e-07,1.2161380052566528,-0.2779017686843872,0.0,0.0,0.1941532492637634,59.53443145751953,25.0,6.062986850738525,-5411.3564453125,225.89620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5977783203125,304.5858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.318359375,18000.0,0.0,0.0,0.1236560121178627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433484107255935,0.1433527022600174,-4.286303010303527e-06,0.0,0.0001254951348528,0.0,0.0,5.677585124969482,0.0,0.0,0.0,0.2767417430877685,4.0,0.0,1.0
386220,293.17242431640625,297.1499938964844,293.1499938964844,0.0439408719539642,-1292.19580078125,304.1527404785156,0.6084230542182922,0.0900345742702484,0.0825291275978088,293.7190856933594,297.1499938964844,293.1499938964844,0.0070356433279812,-515.4222412109375,299.93853759765625,0.4868242740631103,0.050000000745058,0.0490080974996089,293.2129211425781,297.1499938964844,293.1499938964844,0.2705400884151459,-3938.635986328125,304.159423828125,0.9636564254760742,0.3583118319511413,0.251419723033905,293.2214660644531,297.1499938964844,293.1499938964844,0.3192265629768371,-6071.74853515625,304.169677734375,0.9990000128746032,0.4138855636119842,0.3872315287590027,293.2952575683594,297.1499938964844,293.1499938964844,0.0084729921072721,-2781.07373046875,301.1056213378906,0.4868242740631103,0.050000000745058,0.2324733138084411,291.20703125,291.1499938964844,264.3472595214844,263.1461486816406,286.8612670898437,293.4577941894531,291.2080078125,1.0,0.2647389769554138,1.0,0.0,0.8431211113929749,1.0,-1.203362226486206,9.084319003704876e-07,1.2033612728118896,-0.2726809382438659,0.0,0.0,0.1862735152244568,50.79585647583008,28.0,9.902010917663574,-5301.7392578125,203.5003204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64605712890625,304.5439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.919921875,18000.0,0.0,0.0,0.1212853640317916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391398906707763,0.139144167304039,-4.278941560187377e-06,0.0,0.0001230892230523,0.0,0.0,5.495843887329102,0.0,0.0,0.0,0.2760410904884338,4.0,0.0,1.0
386280,293.17242431640625,297.1499938964844,293.1499938964844,0.0439408719539642,-1292.19580078125,304.1527404785156,0.6084230542182922,0.0900345742702484,0.0825291275978088,293.7190856933594,297.1499938964844,293.1499938964844,0.0070356433279812,-515.4222412109375,299.93853759765625,0.4868242740631103,0.050000000745058,0.0490080974996089,293.2129211425781,297.1499938964844,293.1499938964844,0.2705400884151459,-3938.635986328125,304.159423828125,0.9636564254760742,0.3583118319511413,0.251419723033905,293.2214660644531,297.1499938964844,293.1499938964844,0.3192265629768371,-6071.74853515625,304.169677734375,0.9990000128746032,0.4138855636119842,0.3872315287590027,293.2952575683594,297.1499938964844,293.1499938964844,0.0084729921072721,-2781.07373046875,301.1056213378906,0.4868242740631103,0.050000000745058,0.2324733138084411,291.20703125,291.1499938964844,264.3472595214844,263.1461486816406,286.8612670898437,293.4577941894531,291.2080078125,1.0,0.2647389769554138,1.0,0.0,0.8431211113929749,1.0,-1.203362226486206,9.084319003704876e-07,1.2033612728118896,-0.2726809382438659,0.0,0.0,0.1862735152244568,50.79585647583008,28.0,9.902010917663574,-5301.7392578125,203.5003204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64605712890625,304.5439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.919921875,18000.0,0.0,0.0,0.1212853640317916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391398906707763,0.139144167304039,-4.278941560187377e-06,0.0,0.0001230892230523,0.0,0.0,5.495843887329102,0.0,0.0,0.0,0.2760410904884338,4.0,0.0,1.0
