time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386340,293.169921875,297.1499938964844,293.1499938964844,0.0435685776174068,-1285.747314453125,304.1524353027344,0.6195614337921143,0.0899784788489341,0.0823227018117904,293.7303771972656,297.1499938964844,293.1499938964844,0.0067521855235099,-498.98876953125,299.7215881347656,0.4960336983203888,0.050000000745058,0.0488407500088214,293.2118530273437,297.1499938964844,293.1499938964844,0.2682683169841766,-3911.91064453125,304.1600646972656,0.9796933531761168,0.3569326996803283,0.2503201961517334,293.197265625,297.1499938964844,293.1499938964844,0.2979163229465484,-5739.07861328125,304.1978759765625,0.9990000128746032,0.4169467389583587,0.3661579489707947,293.2946472167969,297.1499938964844,293.1499938964844,0.0083551909774541,-2751.336181640625,301.06463623046875,0.4960336983203888,0.050000000745058,0.2316794842481613,291.23828125,291.1499938964844,264.40679931640625,263.19842529296875,286.9405822753906,293.4327392578125,291.2408447265625,1.0,0.2559380829334259,1.0,0.0,0.8421211242675781,1.0,-1.175315499305725,8.724397275727824e-07,1.1753146648406982,-0.2628973722457886,0.0,0.0,0.1725936383008957,46.22893905639648,31.0,33.84589385986328,-5133.05224609375,185.1535797119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70050048828125,304.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.416015625,18000.0,0.0,0.0,0.1186528876423835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329115629196167,0.1329158395528793,-4.270199497113936e-06,0.0,0.0001204175932798,0.0,0.0,5.231501579284668,0.0,0.0,0.0,0.2750458419322967,4.0,0.0,1.0
386400,293.169921875,297.1499938964844,293.1499938964844,0.0435685776174068,-1285.747314453125,304.1524353027344,0.6195614337921143,0.0899784788489341,0.0823227018117904,293.7303771972656,297.1499938964844,293.1499938964844,0.0067521855235099,-498.98876953125,299.7215881347656,0.4960336983203888,0.050000000745058,0.0488407500088214,293.2118530273437,297.1499938964844,293.1499938964844,0.2682683169841766,-3911.91064453125,304.1600646972656,0.9796933531761168,0.3569326996803283,0.2503201961517334,293.197265625,297.1499938964844,293.1499938964844,0.2979163229465484,-5739.07861328125,304.1978759765625,0.9990000128746032,0.4169467389583587,0.3661579489707947,293.2946472167969,297.1499938964844,293.1499938964844,0.0083551909774541,-2751.336181640625,301.06463623046875,0.4960336983203888,0.050000000745058,0.2316794842481613,291.23828125,291.1499938964844,264.40679931640625,263.19842529296875,286.9405822753906,293.4327392578125,291.2408447265625,1.0,0.2559380829334259,1.0,0.0,0.8421211242675781,1.0,-1.175315499305725,8.724397275727824e-07,1.1753146648406982,-0.2628973722457886,0.0,0.0,0.1725936383008957,46.22893905639648,31.0,33.84589385986328,-5133.05224609375,185.1535797119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70050048828125,304.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.416015625,18000.0,0.0,0.0,0.1186528876423835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329115629196167,0.1329158395528793,-4.270199497113936e-06,0.0,0.0001204175932798,0.0,0.0,5.231501579284668,0.0,0.0,0.0,0.2750458419322967,4.0,0.0,1.0
386460,293.16766357421875,297.1499938964844,293.1499938964844,0.0433619916439056,-1282.2830810546875,304.1519775390625,0.6270460486412048,0.0899308621883392,0.0821700692176818,293.7416687011719,297.1499938964844,293.1499938964844,0.0064907749183475,-483.75592041015625,299.49481201171875,0.5027695298194885,0.050000000745058,0.0487325303256511,293.2023010253906,297.1499938964844,293.1499938964844,0.26731938123703,-3901.356689453125,304.1581420898437,0.9902777075767516,0.3572481274604797,0.2498852163553238,293.1658020019531,297.1499938964844,293.1499938964844,0.2833682298660278,-5513.77880859375,304.2057800292969,0.9990000128746032,0.4221229553222656,0.3518589437007904,293.2935791015625,297.1499938964844,293.1499938964844,0.008264017291367,-2729.767578125,301.0204772949219,0.5027695298194885,0.050000000745058,0.2311661392450332,291.2499389648437,291.1499938964844,264.46502685546875,263.24951171875,286.9994506835937,293.39501953125,291.2498779296875,1.0,0.2499974966049194,1.0,0.0,0.8411211371421814,1.0,-1.1566975116729736,8.488912044413155e-07,1.1566966772079468,-0.2557464838027954,0.0,0.0,0.1582230329513549,43.285343170166016,49.0,14.153960227966309,-4958.88916015625,173.56121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7758178710937,304.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.7421875,18000.0,0.0,0.0,0.1155532225966453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255183517932891,0.1255225986242294,-4.257879027136369e-06,0.0,0.0001172718330053,0.0,0.0,4.91825532913208,0.0,0.0,0.0,0.2738584578037262,4.0,0.0,1.0
386520,293.16766357421875,297.1499938964844,293.1499938964844,0.0433619916439056,-1282.2830810546875,304.1519775390625,0.6270460486412048,0.0899308621883392,0.0821700692176818,293.7416687011719,297.1499938964844,293.1499938964844,0.0064907749183475,-483.75592041015625,299.49481201171875,0.5027695298194885,0.050000000745058,0.0487325303256511,293.2023010253906,297.1499938964844,293.1499938964844,0.26731938123703,-3901.356689453125,304.1581420898437,0.9902777075767516,0.3572481274604797,0.2498852163553238,293.1658020019531,297.1499938964844,293.1499938964844,0.2833682298660278,-5513.77880859375,304.2057800292969,0.9990000128746032,0.4221229553222656,0.3518589437007904,293.2935791015625,297.1499938964844,293.1499938964844,0.008264017291367,-2729.767578125,301.0204772949219,0.5027695298194885,0.050000000745058,0.2311661392450332,291.2499389648437,291.1499938964844,264.46502685546875,263.24951171875,286.9994506835937,293.39501953125,291.2498779296875,1.0,0.2499974966049194,1.0,0.0,0.8411211371421814,1.0,-1.1566975116729736,8.488912044413155e-07,1.1566966772079468,-0.2557464838027954,0.0,0.0,0.1582230329513549,43.285343170166016,49.0,14.153960227966309,-4958.88916015625,173.56121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7758178710937,304.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.7421875,18000.0,0.0,0.0,0.1155532225966453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255183517932891,0.1255225986242294,-4.257879027136369e-06,0.0,0.0001172718330053,0.0,0.0,4.91825532913208,0.0,0.0,0.0,0.2738584578037262,4.0,0.0,1.0
386580,293.1656188964844,297.1499938964844,293.1499938964844,0.0434788987040519,-1284.547607421875,304.1510925292969,0.624958872795105,0.0898979157209396,0.0821664556860923,293.7528076171875,297.1499938964844,293.1499938964844,0.006266098935157,-470.9484252929688,299.2521057128906,0.5009511709213257,0.050000000745058,0.0487604811787605,293.18408203125,297.1499938964844,293.1499938964844,0.2698619067668915,-3932.75439453125,304.15118408203125,0.9892413020133972,0.3596403300762176,0.2515594363212585,293.14697265625,297.1499938964844,293.1499938964844,0.2865206301212311,-5571.9453125,304.1810913085937,0.9990000128746032,0.425595223903656,0.3556063175201416,293.2920837402344,297.1499938964844,293.1499938964844,0.0082224430516362,-2723.39697265625,300.9696044921875,0.5009511709213257,0.050000000745058,0.2312987297773361,291.2279357910156,291.1499938964844,264.5220031738281,263.29949951171875,287.0162353515625,293.3662414550781,291.22314453125,1.0,0.2525548040866852,1.0,0.0,0.8401211500167847,1.0,-1.1633808612823486,8.569869578423095e-07,1.1633800268173218,-0.2562884390354156,0.0,0.0,0.1487248241901397,44.101470947265625,67.0,-32.70242691040039,-4859.87060546875,177.21087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8575134277344,304.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.244140625,18000.0,0.0,0.0,0.1120660677552223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200389713048935,0.1200432181358337,-4.246808202879038e-06,0.0,0.0001137328144977,0.0,0.0,4.686020374298096,0.0,0.0,0.0,0.2729514837265014,4.0,0.0,1.0
386640,293.1656188964844,297.1499938964844,293.1499938964844,0.0434788987040519,-1284.547607421875,304.1510925292969,0.624958872795105,0.0898979157209396,0.0821664556860923,293.7528076171875,297.1499938964844,293.1499938964844,0.006266098935157,-470.9484252929688,299.2521057128906,0.5009511709213257,0.050000000745058,0.0487604811787605,293.18408203125,297.1499938964844,293.1499938964844,0.2698619067668915,-3932.75439453125,304.15118408203125,0.9892413020133972,0.3596403300762176,0.2515594363212585,293.14697265625,297.1499938964844,293.1499938964844,0.2865206301212311,-5571.9453125,304.1810913085937,0.9990000128746032,0.425595223903656,0.3556063175201416,293.2920837402344,297.1499938964844,293.1499938964844,0.0082224430516362,-2723.39697265625,300.9696044921875,0.5009511709213257,0.050000000745058,0.2312987297773361,291.2279357910156,291.1499938964844,264.5220031738281,263.29949951171875,287.0162353515625,293.3662414550781,291.22314453125,1.0,0.2525548040866852,1.0,0.0,0.8401211500167847,1.0,-1.1633808612823486,8.569869578423095e-07,1.1633800268173218,-0.2562884390354156,0.0,0.0,0.1487248241901397,44.101470947265625,67.0,-32.70242691040039,-4859.87060546875,177.21087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8575134277344,304.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.244140625,18000.0,0.0,0.0,0.1120660677552223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200389713048935,0.1200432181358337,-4.246808202879038e-06,0.0,0.0001137328144977,0.0,0.0,4.686020374298096,0.0,0.0,0.0,0.2729514837265014,4.0,0.0,1.0
386700,293.1647033691406,297.1499938964844,293.1499938964844,0.043650034815073,-1287.678955078125,304.1506042480469,0.620481014251709,0.0898781344294548,0.0822112187743187,293.75830078125,297.1499938964844,293.1499938964844,0.0061666895635426,-465.43072509765625,299.1239318847656,0.497028648853302,0.050000000745058,0.048823956400156,293.179443359375,297.1499938964844,293.1499938964844,0.2711552083492279,-3948.58740234375,304.14862060546875,0.9834862947463988,0.3601194024085998,0.252133846282959,293.1488342285156,297.1499938964844,293.1499938964844,0.2946776449680328,-5704.9736328125,304.1605529785156,0.9990000128746032,0.4252791106700897,0.3639754056930542,293.2915344238281,297.1499938964844,293.1499938964844,0.008218933828175,-2725.642578125,300.9404602050781,0.497028648853302,0.050000000745058,0.231599822640419,291.20330810546875,291.1499938964844,264.5500183105469,263.32403564453125,287.0242004394531,293.36968994140625,291.197998046875,1.0,0.2564171850681305,1.0,0.0,0.8396211266517639,1.0,-1.1746035814285278,8.70926044171938e-07,1.174602746963501,-0.2588348090648651,0.0,0.0,0.1476230323314666,45.86360931396485,67.0,-51.14764022827149,-4851.06884765625,184.2017059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8891906738281,304.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.234375,18000.0,0.0,0.0,0.1103008538484573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189542859792709,0.1189585253596305,-4.243205239617964e-06,0.0,0.0001119413427659,0.0,0.0,4.638749122619629,0.0,0.0,0.0,0.272745281457901,4.0,0.0,1.0
386760,293.1639404296875,297.1499938964844,293.1499938964844,0.0438461489975452,-1291.22607421875,304.1501159667969,0.6140927076339722,0.0898428931832313,0.0822759121656417,293.7637939453125,297.1499938964844,293.1499938964844,0.0060716844163835,-460.128173828125,298.993896484375,0.4916883707046509,0.050000000745058,0.0489172376692295,293.1781311035156,297.1499938964844,293.1499938964844,0.2720293700695038,-3959.279296875,304.1473083496094,0.9742083549499512,0.3600079715251922,0.2523362040519714,293.15887451171875,297.1499938964844,293.1499938964844,0.3064514100551605,-5893.58837890625,304.13720703125,0.9990000128746032,0.4233294725418091,0.3759361803531647,293.29132080078125,297.1499938964844,293.1499938964844,0.0082211829721927,-2729.471923828125,300.9100341796875,0.4916883707046509,0.050000000745058,0.2320423126220703,291.17742919921875,291.1499938964844,264.57769775390625,263.34832763671875,287.03582763671875,293.3851318359375,291.1722412109375,1.0,0.2617472112178802,1.0,0.0,0.8391211628913879,1.0,-1.1899206638336182,8.902015338208003e-07,1.1899198293685913,-0.2625072598457336,0.0,0.0,0.1483898311853408,48.4359016418457,70.0,-61.10796737670898,-4863.7666015625,194.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075012207031,304.1335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.744140625,18000.0,0.0,0.0,0.1086186841130256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188479661941528,0.118852213025093,-4.241336228005821e-06,0.0,0.000110234155727,0.0,0.0,4.63248872756958,0.0,0.0,0.0,0.2726951837539673,4.0,0.0,1.0
386820,293.1627502441406,297.1499938964844,293.1499938964844,0.044094905257225,-1295.734619140625,304.1496887207031,0.6029641032218933,0.0897321030497551,0.0823450163006782,293.7748413085937,297.1499938964844,293.1499938964844,0.0058741960674524,-448.4927673339844,298.73583984375,0.4830339848995209,0.050000000745058,0.0490814298391342,293.1791076660156,297.1499938964844,293.1499938964844,0.2723616361618042,-3963.377685546875,304.1477355957031,0.9567216634750366,0.3590988218784332,0.2519131898880005,293.1939697265625,297.1499938964844,293.1499938964844,0.3262737095355987,-6203.7626953125,304.10906982421875,0.9990000128746032,0.4160123765468597,0.3954896628856659,293.29217529296875,297.1499938964844,293.1499938964844,0.0082091614603996,-2731.599853515625,300.849609375,0.4830339848995209,0.050000000745058,0.2328211665153503,291.14111328125,291.1499938964844,264.6321716308594,263.3960876464844,287.0904846191406,293.4364929199219,291.1395568847656,1.0,0.2700501084327698,1.0,0.0,0.8381211161613464,1.0,-1.2141178846359253,9.2104500026835e-07,1.2141170501708984,-0.2676704525947571,0.0,0.0,0.152434766292572,52.94380187988281,73.0,-42.47888946533203,-4907.283203125,211.5633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8915405273437,304.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.388671875,18000.0,0.0,0.0,0.1057560294866561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204794198274612,0.1204836666584014,-4.241916485625552e-06,0.0,0.0001073289313353,0.0,0.0,4.698304176330566,0.0,0.0,0.0,0.2729076147079468,4.0,0.0,1.0
386880,293.1627502441406,297.1499938964844,293.1499938964844,0.044094905257225,-1295.734619140625,304.1496887207031,0.6029641032218933,0.0897321030497551,0.0823450163006782,293.7748413085937,297.1499938964844,293.1499938964844,0.0058741960674524,-448.4927673339844,298.73583984375,0.4830339848995209,0.050000000745058,0.0490814298391342,293.1791076660156,297.1499938964844,293.1499938964844,0.2723616361618042,-3963.377685546875,304.1477355957031,0.9567216634750366,0.3590988218784332,0.2519131898880005,293.1939697265625,297.1499938964844,293.1499938964844,0.3262737095355987,-6203.7626953125,304.10906982421875,0.9990000128746032,0.4160123765468597,0.3954896628856659,293.29217529296875,297.1499938964844,293.1499938964844,0.0082091614603996,-2731.599853515625,300.849609375,0.4830339848995209,0.050000000745058,0.2328211665153503,291.14111328125,291.1499938964844,264.6321716308594,263.3960876464844,287.0904846191406,293.4364929199219,291.1395568847656,1.0,0.2700501084327698,1.0,0.0,0.8381211161613464,1.0,-1.2141178846359253,9.2104500026835e-07,1.2141170501708984,-0.2676704525947571,0.0,0.0,0.152434766292572,52.94380187988281,73.0,-42.47888946533203,-4907.283203125,211.5633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8915405273437,304.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.388671875,18000.0,0.0,0.0,0.1057560294866561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204794198274612,0.1204836666584014,-4.241916485625552e-06,0.0,0.0001073289313353,0.0,0.0,4.698304176330566,0.0,0.0,0.0,0.2729076147079468,4.0,0.0,1.0
386940,293.1619567871094,297.1499938964844,293.1499938964844,0.0441088452935218,-1295.772705078125,304.1497802734375,0.5884393453598022,0.0895739048719406,0.0824373587965965,293.7860717773437,297.1499938964844,293.1499938964844,0.0056728236377239,-435.4956359863281,298.4933166503906,0.4709269106388092,0.050000000745058,0.0493139065802097,293.16851806640625,297.1499938964844,293.1499938964844,0.272761583328247,-3967.821044921875,304.147705078125,0.9342642426490784,0.3604697287082672,0.2524755299091339,293.21649169921875,297.1499938964844,293.1499938964844,0.3216534256935119,-6125.39599609375,304.1303405761719,0.9787423014640808,0.4102727472782135,0.3902754783630371,293.2938232421875,297.1499938964844,293.1499938964844,0.0081852162256836,-2726.624755859375,300.79888916015625,0.4709269106388092,0.050000000745058,0.2339239418506622,291.1535949707031,291.1499938964844,264.6854248046875,263.4427490234375,287.1675720214844,293.4595031738281,291.1560974121094,1.0,0.2769285440444946,1.0,0.0,0.8371211290359497,1.0,-1.210241675376892,9.15678072033188e-07,1.2102407217025757,-0.2647526264190674,0.0,0.0,0.1517163217067718,58.81354904174805,76.0,10.029019355773926,-4886.13525390625,222.3267059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8142395019531,304.1601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.1037036404013633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210102215409278,0.1210144609212875,-4.24408563048928e-06,0.0,0.0001052460065693,0.0,0.0,4.7219085693359375,0.0,0.0,0.0,0.2730053067207336,4.0,0.0,1.0
387000,293.1619567871094,297.1499938964844,293.1499938964844,0.0441088452935218,-1295.772705078125,304.1497802734375,0.5884393453598022,0.0895739048719406,0.0824373587965965,293.7860717773437,297.1499938964844,293.1499938964844,0.0056728236377239,-435.4956359863281,298.4933166503906,0.4709269106388092,0.050000000745058,0.0493139065802097,293.16851806640625,297.1499938964844,293.1499938964844,0.272761583328247,-3967.821044921875,304.147705078125,0.9342642426490784,0.3604697287082672,0.2524755299091339,293.21649169921875,297.1499938964844,293.1499938964844,0.3216534256935119,-6125.39599609375,304.1303405761719,0.9787423014640808,0.4102727472782135,0.3902754783630371,293.2938232421875,297.1499938964844,293.1499938964844,0.0081852162256836,-2726.624755859375,300.79888916015625,0.4709269106388092,0.050000000745058,0.2339239418506622,291.1535949707031,291.1499938964844,264.6854248046875,263.4427490234375,287.1675720214844,293.4595031738281,291.1560974121094,1.0,0.2769285440444946,1.0,0.0,0.8371211290359497,1.0,-1.210241675376892,9.15678072033188e-07,1.2102407217025757,-0.2647526264190674,0.0,0.0,0.1517163217067718,58.81354904174805,76.0,10.029019355773926,-4886.13525390625,222.3267059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8142395019531,304.1601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.1037036404013633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210102215409278,0.1210144609212875,-4.24408563048928e-06,0.0,0.0001052460065693,0.0,0.0,4.7219085693359375,0.0,0.0,0.0,0.2730053067207336,4.0,0.0,1.0
387060,293.1614685058594,297.1499938964844,293.1499938964844,0.0440560244023799,-1294.774169921875,304.1499328613281,0.5772937536239624,0.0893680602312088,0.0824371352791786,293.797607421875,297.1499938964844,293.1499938964844,0.0054615586996078,-421.5669555664063,298.24591064453125,0.4597494900226593,0.050000000745058,0.0495058931410312,293.1519470214844,297.1499938964844,293.1499938964844,0.2751113176345825,-3995.521484375,304.14453125,0.919687807559967,0.3633597493171692,0.254499077796936,293.22271728515625,297.1499938964844,293.1499938964844,0.31883504986763,-6078.4912109375,304.141357421875,0.9610630869865416,0.4073103368282318,0.3872639536857605,293.2953186035156,297.1499938964844,293.1499938964844,0.0081515843048691,-2719.566650390625,300.7477722167969,0.4597494900226593,0.050000000745058,0.2348346412181854,291.1648254394531,291.1499938964844,264.7374572753906,263.4883728027344,287.21453857421875,293.4551696777344,291.1651306152344,1.0,0.2828955054283142,1.0,0.0,0.836121141910553,1.0,-1.2103803157806396,9.156032660939672e-07,1.2103793621063232,-0.2631483376026153,0.0,0.0,0.1487341821193695,63.707481384277344,79.0,9.301335334777832,-4827.43310546875,232.4538726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153625488281,304.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1022317185997963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195371821522712,0.1195414289832115,-4.242675913701532e-06,0.0,0.0001037522015394,0.0,0.0,4.661468505859375,0.0,0.0,0.0,0.2727982401847839,4.0,0.0,1.0
387120,293.1614685058594,297.1499938964844,293.1499938964844,0.0440560244023799,-1294.774169921875,304.1499328613281,0.5772937536239624,0.0893680602312088,0.0824371352791786,293.797607421875,297.1499938964844,293.1499938964844,0.0054615586996078,-421.5669555664063,298.24591064453125,0.4597494900226593,0.050000000745058,0.0495058931410312,293.1519470214844,297.1499938964844,293.1499938964844,0.2751113176345825,-3995.521484375,304.14453125,0.919687807559967,0.3633597493171692,0.254499077796936,293.22271728515625,297.1499938964844,293.1499938964844,0.31883504986763,-6078.4912109375,304.141357421875,0.9610630869865416,0.4073103368282318,0.3872639536857605,293.2953186035156,297.1499938964844,293.1499938964844,0.0081515843048691,-2719.566650390625,300.7477722167969,0.4597494900226593,0.050000000745058,0.2348346412181854,291.1648254394531,291.1499938964844,264.7374572753906,263.4883728027344,287.21453857421875,293.4551696777344,291.1651306152344,1.0,0.2828955054283142,1.0,0.0,0.836121141910553,1.0,-1.2103803157806396,9.156032660939672e-07,1.2103793621063232,-0.2631483376026153,0.0,0.0,0.1487341821193695,63.707481384277344,79.0,9.301335334777832,-4827.43310546875,232.4538726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153625488281,304.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1022317185997963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195371821522712,0.1195414289832115,-4.242675913701532e-06,0.0,0.0001037522015394,0.0,0.0,4.661468505859375,0.0,0.0,0.0,0.2727982401847839,4.0,0.0,1.0
387180,293.160888671875,297.1499938964844,293.1499938964844,0.0440431460738182,-1294.54052734375,304.1499938964844,0.5681565403938293,0.0891917869448661,0.0824316665530204,293.8089294433594,297.1499938964844,293.1499938964844,0.0052530663087964,-407.6040344238281,297.9910583496094,0.4504206776618957,0.050000000745058,0.0496759265661239,293.1366882324219,297.1499938964844,293.1499938964844,0.277987539768219,-4029.2392578125,304.1415710449219,0.9091182947158812,0.3664073348045349,0.2567346096038818,293.224609375,297.1499938964844,293.1499938964844,0.3169877529144287,-6048.34033203125,304.147216796875,0.9456743597984314,0.4050827324390411,0.3852153420448303,293.2963562011719,297.1499938964844,293.1499938964844,0.008119354955852,-2713.458740234375,300.69500732421875,0.4504206776618957,0.050000000745058,0.235641211271286,291.1665344238281,291.1499938964844,264.7882995605469,263.532958984375,287.25445556640625,293.4483947753906,291.16656494140625,1.0,0.2882155179977417,1.0,0.0,0.8351211547851562,1.0,-1.2117704153060913,9.172071600005438e-07,1.211769461631775,-0.2620141506195068,0.0,0.0,0.1463896483182907,68.06024169921875,82.0,3.9257755279541016,-4778.89013671875,241.9283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61383056640625,303.9681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.1011891663074493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184261813759803,0.11843042075634,-4.240751877659932e-06,0.0,0.0001026941390591,0.0,0.0,4.615020275115967,0.0,0.0,0.0,0.2726194262504577,4.0,0.0,1.0
387240,293.160888671875,297.1499938964844,293.1499938964844,0.0440431460738182,-1294.54052734375,304.1499938964844,0.5681565403938293,0.0891917869448661,0.0824316665530204,293.8089294433594,297.1499938964844,293.1499938964844,0.0052530663087964,-407.6040344238281,297.9910583496094,0.4504206776618957,0.050000000745058,0.0496759265661239,293.1366882324219,297.1499938964844,293.1499938964844,0.277987539768219,-4029.2392578125,304.1415710449219,0.9091182947158812,0.3664073348045349,0.2567346096038818,293.224609375,297.1499938964844,293.1499938964844,0.3169877529144287,-6048.34033203125,304.147216796875,0.9456743597984314,0.4050827324390411,0.3852153420448303,293.2963562011719,297.1499938964844,293.1499938964844,0.008119354955852,-2713.458740234375,300.69500732421875,0.4504206776618957,0.050000000745058,0.235641211271286,291.1665344238281,291.1499938964844,264.7882995605469,263.532958984375,287.25445556640625,293.4483947753906,291.16656494140625,1.0,0.2882155179977417,1.0,0.0,0.8351211547851562,1.0,-1.2117704153060913,9.172071600005438e-07,1.211769461631775,-0.2620141506195068,0.0,0.0,0.1463896483182907,68.06024169921875,82.0,3.9257755279541016,-4778.89013671875,241.9283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61383056640625,303.9681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.1011891663074493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184261813759803,0.11843042075634,-4.240751877659932e-06,0.0,0.0001026941390591,0.0,0.0,4.615020275115967,0.0,0.0,0.0,0.2726194262504577,4.0,0.0,1.0
387300,293.1605834960937,297.1499938964844,293.1499938964844,0.0440494902431964,-1294.6470947265625,304.14996337890625,0.5641385912895203,0.0891182646155357,0.0824366211891174,293.814453125,297.1499938964844,293.1499938964844,0.0051486431621015,-400.4992980957031,297.8620910644531,0.446470707654953,0.050000000745058,0.0497553721070289,293.1297912597656,297.1499938964844,293.1499938964844,0.2794700264930725,-4046.511474609375,304.1404113769531,0.9048670530319214,0.3679307103157043,0.2578520476818084,293.2248840332031,297.1499938964844,293.1499938964844,0.3161820471286773,-6035.44091796875,304.1492004394531,0.9386373162269592,0.4040839076042175,0.3843275606632232,293.2967224121094,297.1499938964844,293.1499938964844,0.0081027960404753,-2710.347412109375,300.6686096191406,0.446470707654953,0.050000000745058,0.2360180616378784,291.16632080078125,291.1499938964844,264.81329345703125,263.55487060546875,287.27294921875,293.4453430175781,291.1662292480469,1.0,0.2906844913959503,1.0,0.0,0.8346211314201355,1.0,-1.2125998735427856,9.182109579342068e-07,1.2125989198684692,-0.261542409658432,0.0,0.0,0.1453169584274292,70.09622955322266,82.0,1.5325958728790283,-4756.08056640625,246.43386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56353759765625,303.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1008162796497345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179110780358314,0.1179153174161911,-4.239854661136633e-06,0.0,0.0001023157092276,0.0,0.0,4.593503475189209,0.0,0.0,0.0,0.2725366055965423,4.0,0.0,1.0
387360,293.16021728515625,297.1499938964844,293.1499938964844,0.0440637618303298,-1294.890625,304.14996337890625,0.5604121685028076,0.0890527814626693,0.0824468806385994,293.81988525390625,297.1499938964844,293.1499938964844,0.0050441967323422,-393.31829833984375,297.7320861816406,0.4428868889808655,0.050000000745058,0.049831997603178,293.1232604980469,297.1499938964844,293.1499938964844,0.2809791564941406,-4064.0341796875,304.1394348144531,0.9011617302894592,0.3694692850112915,0.2589715719223022,293.2250061035156,297.1499938964844,293.1499938964844,0.3154101967811584,-6023.2177734375,304.1507263183594,0.9319849610328674,0.403112918138504,0.3834788799285888,293.29705810546875,297.1499938964844,293.1499938964844,0.0080860303714871,-2707.2080078125,300.6421813964844,0.4428868889808655,0.050000000745058,0.2363815456628799,291.1655578613281,291.1499938964844,264.8380126953125,263.5765380859375,287.2905578613281,293.4427185058594,291.1653747558594,1.0,0.2930508553981781,1.0,0.0,0.8341211676597595,1.0,-1.213465690612793,9.19282911127084e-07,1.2134647369384766,-0.2611251473426819,0.0,0.0,0.1443551182746887,72.06062316894531,85.0,-0.3991874456405639,-4734.77880859375,250.81124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144348144531,303.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.1005298942327499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174435764551162,0.1174478158354759,-4.239013378537493e-06,0.0,0.0001020250638248,0.0,0.0,4.5739593505859375,0.0,0.0,0.0,0.2724609673023224,4.0,0.0,1.0
387420,293.1595153808594,297.1499938964844,293.1499938964844,0.0441076196730136,-1295.6373291015625,304.14990234375,0.5536816120147705,0.0889401212334632,0.0824794173240661,293.83056640625,297.1499938964844,293.1499938964844,0.0048350496217608,-378.7075805664063,297.46929931640625,0.4366090893745422,0.050000000745058,0.0499783754348754,293.1112976074219,297.1499938964844,293.1499938964844,0.2840734124183655,-4099.79541015625,304.1378173828125,0.8947328925132751,0.372576504945755,0.2612339556217193,293.2250061035156,297.1499938964844,293.1499938964844,0.3138847053050995,-5999.36962890625,304.15301513671875,0.9197911620140076,0.4012078046798706,0.3818230628967285,293.2975158691406,297.1499938964844,293.1499938964844,0.0080516524612903,-2700.71337890625,300.58935546875,0.4366090893745422,0.050000000745058,0.2370758801698684,291.1632385253906,291.1499938964844,264.88653564453125,263.619140625,287.32293701171875,293.4386901855469,291.1629943847656,1.0,0.2975237667560577,1.0,0.0,0.8331211805343628,1.0,-1.2152421474456787,9.215541467710864e-07,1.215241312980652,-0.260450005531311,0.0,0.0,0.1427402049303054,75.81316375732422,88.0,-2.632469892501831,-4697.1201171875,259.23712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217224121094,303.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1001885309815406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116658866405487,0.1166631057858467,-4.237562734488165e-06,0.0,0.0001016786263789,0.0,0.0,4.541141510009766,0.0,0.0,0.0,0.2723331153392792,4.0,0.0,1.0
387480,293.1595153808594,297.1499938964844,293.1499938964844,0.0441076196730136,-1295.6373291015625,304.14990234375,0.5536816120147705,0.0889401212334632,0.0824794173240661,293.83056640625,297.1499938964844,293.1499938964844,0.0048350496217608,-378.7075805664063,297.46929931640625,0.4366090893745422,0.050000000745058,0.0499783754348754,293.1112976074219,297.1499938964844,293.1499938964844,0.2840734124183655,-4099.79541015625,304.1378173828125,0.8947328925132751,0.372576504945755,0.2612339556217193,293.2250061035156,297.1499938964844,293.1499938964844,0.3138847053050995,-5999.36962890625,304.15301513671875,0.9197911620140076,0.4012078046798706,0.3818230628967285,293.2975158691406,297.1499938964844,293.1499938964844,0.0080516524612903,-2700.71337890625,300.58935546875,0.4366090893745422,0.050000000745058,0.2370758801698684,291.1632385253906,291.1499938964844,264.88653564453125,263.619140625,287.32293701171875,293.4386901855469,291.1629943847656,1.0,0.2975237667560577,1.0,0.0,0.8331211805343628,1.0,-1.2152421474456787,9.215541467710864e-07,1.215241312980652,-0.260450005531311,0.0,0.0,0.1427402049303054,75.81316375732422,88.0,-2.632469892501831,-4697.1201171875,259.23712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217224121094,303.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1001885309815406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116658866405487,0.1166631057858467,-4.237562734488165e-06,0.0,0.0001016786263789,0.0,0.0,4.541141510009766,0.0,0.0,0.0,0.2723331153392792,4.0,0.0,1.0
387540,293.1588134765625,297.1499938964844,293.1499938964844,0.0441613234579563,-1296.5469970703125,304.1498413085937,0.5477069020271301,0.0888416692614555,0.082520954310894,293.8410339355469,297.1499938964844,293.1499938964844,0.004625495057553,-363.762451171875,297.2032165527344,0.431252121925354,0.050000000745058,0.0501178540289402,293.1010437011719,297.1499938964844,293.1499938964844,0.2871835827827453,-4135.52001953125,304.1366882324219,0.8892078399658203,0.3756427466869354,0.263479083776474,293.224853515625,297.1499938964844,293.1499938964844,0.3123547434806824,-5975.73388671875,304.154541015625,0.909107506275177,0.3993387818336487,0.3801974058151245,293.2978515625,297.1499938964844,293.1499938964844,0.0080160293728113,-2693.842041015625,300.53662109375,0.431252121925354,0.050000000745058,0.2377375215291977,291.1606750488281,291.1499938964844,264.9339599609375,263.6607666015625,287.35125732421875,293.436279296875,291.1604309082031,1.0,0.301718533039093,1.0,0.0,0.8321211338043213,1.0,-1.2169973850250244,9.238962661584084e-07,1.2169965505599976,-0.2599810659885406,0.0,0.0,0.1414897292852401,79.38691711425781,91.0,-3.3432559967041016,-4665.85107421875,267.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338623046875,303.72735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1001037806272506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160503104329109,0.1160545498132705,-4.236418135405984e-06,0.0,0.000101592610008,0.0,0.0,4.515695571899414,0.0,0.0,0.0,0.272233635187149,4.0,0.0,1.0
387600,293.1588134765625,297.1499938964844,293.1499938964844,0.0441613234579563,-1296.5469970703125,304.1498413085937,0.5477069020271301,0.0888416692614555,0.082520954310894,293.8410339355469,297.1499938964844,293.1499938964844,0.004625495057553,-363.762451171875,297.2032165527344,0.431252121925354,0.050000000745058,0.0501178540289402,293.1010437011719,297.1499938964844,293.1499938964844,0.2871835827827453,-4135.52001953125,304.1366882324219,0.8892078399658203,0.3756427466869354,0.263479083776474,293.224853515625,297.1499938964844,293.1499938964844,0.3123547434806824,-5975.73388671875,304.154541015625,0.909107506275177,0.3993387818336487,0.3801974058151245,293.2978515625,297.1499938964844,293.1499938964844,0.0080160293728113,-2693.842041015625,300.53662109375,0.431252121925354,0.050000000745058,0.2377375215291977,291.1606750488281,291.1499938964844,264.9339599609375,263.6607666015625,287.35125732421875,293.436279296875,291.1604309082031,1.0,0.301718533039093,1.0,0.0,0.8321211338043213,1.0,-1.2169973850250244,9.238962661584084e-07,1.2169965505599976,-0.2599810659885406,0.0,0.0,0.1414897292852401,79.38691711425781,91.0,-3.3432559967041016,-4665.85107421875,267.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338623046875,303.72735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1001037806272506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160503104329109,0.1160545498132705,-4.236418135405984e-06,0.0,0.000101592610008,0.0,0.0,4.515695571899414,0.0,0.0,0.0,0.272233635187149,4.0,0.0,1.0
387660,293.1581726074219,297.1499938964844,293.1499938964844,0.0442145764827728,-1297.4454345703125,304.1498107910156,0.5423031449317932,0.0887462571263313,0.0825630575418472,293.8512878417969,297.1499938964844,293.1499938964844,0.0044156075455248,-348.500244140625,296.9341125488281,0.4265899062156677,0.050000000745058,0.0502524860203266,293.09259033203125,297.1499938964844,293.1499938964844,0.2902235984802246,-4170.2314453125,304.1360778808594,0.8842962384223938,0.3785969316959381,0.2656538784503937,293.224609375,297.1499938964844,293.1499938964844,0.3108139336109161,-5952.1025390625,304.15557861328125,0.8999853134155273,0.3974960744380951,0.3785936534404754,293.29815673828125,297.1499938964844,293.1499938964844,0.0079791648313403,-2686.562744140625,300.48388671875,0.4265899062156677,0.050000000745058,0.2383761554956436,291.1583251953125,291.1499938964844,264.9802551269531,263.70147705078125,287.3752746582031,293.43524169921875,291.1581115722656,1.0,0.3056974709033966,1.0,0.0,0.8311211466789246,1.0,-1.2186617851257324,9.26221332520072e-07,1.218660831451416,-0.2597067952156067,0.0,0.0,0.140542447566986,82.83251953125,94.0,-3.2361278533935547,-4640.5859375,275.1011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,303.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.734375,18000.0,0.0,0.0,0.1002140343189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155889928340911,0.1155932322144508,-4.235540473018773e-06,0.0,0.0001017044996842,0.0,0.0,4.496409893035889,0.0,0.0,0.0,0.2721580266952514,4.0,0.0,1.0
387720,293.1581726074219,297.1499938964844,293.1499938964844,0.0442145764827728,-1297.4454345703125,304.1498107910156,0.5423031449317932,0.0887462571263313,0.0825630575418472,293.8512878417969,297.1499938964844,293.1499938964844,0.0044156075455248,-348.500244140625,296.9341125488281,0.4265899062156677,0.050000000745058,0.0502524860203266,293.09259033203125,297.1499938964844,293.1499938964844,0.2902235984802246,-4170.2314453125,304.1360778808594,0.8842962384223938,0.3785969316959381,0.2656538784503937,293.224609375,297.1499938964844,293.1499938964844,0.3108139336109161,-5952.1025390625,304.15557861328125,0.8999853134155273,0.3974960744380951,0.3785936534404754,293.29815673828125,297.1499938964844,293.1499938964844,0.0079791648313403,-2686.562744140625,300.48388671875,0.4265899062156677,0.050000000745058,0.2383761554956436,291.1583251953125,291.1499938964844,264.9802551269531,263.70147705078125,287.3752746582031,293.43524169921875,291.1581115722656,1.0,0.3056974709033966,1.0,0.0,0.8311211466789246,1.0,-1.2186617851257324,9.26221332520072e-07,1.218660831451416,-0.2597067952156067,0.0,0.0,0.140542447566986,82.83251953125,94.0,-3.2361278533935547,-4640.5859375,275.1011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,303.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.734375,18000.0,0.0,0.0,0.1002140343189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155889928340911,0.1155932322144508,-4.235540473018773e-06,0.0,0.0001017044996842,0.0,0.0,4.496409893035889,0.0,0.0,0.0,0.2721580266952514,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0442587621510028,-1298.1890869140625,304.1498107910156,0.537338376045227,0.0886434242129325,0.0825977474451065,293.86151123046875,297.1499938964844,293.1499938964844,0.0042048427276313,-332.8989562988281,296.66168212890625,0.4224660694599151,0.050000000745058,0.0503837056457996,293.0860290527344,297.1499938964844,293.1499938964844,0.2931336462497711,-4203.2705078125,304.1358642578125,0.8798036575317383,0.3813887238502502,0.2677214443683624,293.2242736816406,297.1499938964844,293.1499938964844,0.3092604279518127,-5928.376953125,304.15631103515625,0.8917086720466614,0.3956723809242248,0.377005934715271,293.2984924316406,297.1499938964844,293.1499938964844,0.0079410662874579,-2678.86474609375,300.4310302734375,0.4224660694599151,0.050000000745058,0.238998606801033,291.1563720703125,291.1499938964844,265.02545166015625,263.74127197265625,287.3952331542969,293.4354858398437,291.1562194824219,1.0,0.3095061779022217,1.0,0.0,0.8301211595535278,1.0,-1.2201842069625854,9.284586894864332e-07,1.2201833724975586,-0.2596054673194885,0.0,0.0,0.1398282349109649,86.18587493896484,97.0,-2.7366061210632324,-4620.64111328125,282.6658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077941894531,303.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.1004610806703567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152423620223999,0.1152465939521789,-4.234877906128531e-06,0.0,0.0001019552291836,0.0,0.0,4.481923580169678,0.0,0.0,0.0,0.2721011638641357,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0442587621510028,-1298.1890869140625,304.1498107910156,0.537338376045227,0.0886434242129325,0.0825977474451065,293.86151123046875,297.1499938964844,293.1499938964844,0.0042048427276313,-332.8989562988281,296.66168212890625,0.4224660694599151,0.050000000745058,0.0503837056457996,293.0860290527344,297.1499938964844,293.1499938964844,0.2931336462497711,-4203.2705078125,304.1358642578125,0.8798036575317383,0.3813887238502502,0.2677214443683624,293.2242736816406,297.1499938964844,293.1499938964844,0.3092604279518127,-5928.376953125,304.15631103515625,0.8917086720466614,0.3956723809242248,0.377005934715271,293.2984924316406,297.1499938964844,293.1499938964844,0.0079410662874579,-2678.86474609375,300.4310302734375,0.4224660694599151,0.050000000745058,0.238998606801033,291.1563720703125,291.1499938964844,265.02545166015625,263.74127197265625,287.3952331542969,293.4354858398437,291.1562194824219,1.0,0.3095061779022217,1.0,0.0,0.8301211595535278,1.0,-1.2201842069625854,9.284586894864332e-07,1.2201833724975586,-0.2596054673194885,0.0,0.0,0.1398282349109649,86.18587493896484,97.0,-2.7366061210632324,-4620.64111328125,282.6658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077941894531,303.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.1004610806703567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152423620223999,0.1152465939521789,-4.234877906128531e-06,0.0,0.0001019552291836,0.0,0.0,4.481923580169678,0.0,0.0,0.0,0.2721011638641357,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0442744903266429,-1298.4537353515625,304.1498107910156,0.5349888205528259,0.0885856822133064,0.082609474658966,293.8666687011719,297.1499938964844,293.1499938964844,0.0040989853441715,-324.9662780761719,296.5240783691406,0.4205701053142547,0.050000000745058,0.0504483506083488,293.0834045410156,297.1499938964844,293.1499938964844,0.2945249378681183,-4219.00048828125,304.13592529296875,0.8776717782020569,0.3827118873596191,0.2687059938907623,293.2240905761719,297.1499938964844,293.1499938964844,0.3084781169891357,-5916.45166015625,304.1565856933594,0.887771487236023,0.3947659730911255,0.3762167394161224,293.2987060546875,297.1499938964844,293.1499938964844,0.0079215513542294,-2674.85400390625,300.4045104980469,0.4205701053142547,0.050000000745058,0.23930524289608,291.15557861328125,291.1499938964844,265.04766845703125,263.7608337402344,287.40386962890625,293.4360656738281,291.15545654296875,1.0,0.311355859041214,1.0,0.0,0.8296211361885071,1.0,-1.2208786010742188,9.295235372519528e-07,1.2208776473999023,-0.2596093714237213,0.0,0.0,0.1395354270935058,87.83577728271484,97.0,-2.38221287727356,-4612.42529296875,286.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829528808594,303.6039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.1006205528974533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151021718978881,0.1151064038276672,-4.234612333675614e-06,0.0,0.0001021170683088,0.0,0.0,4.476069450378418,0.0,0.0,0.0,0.2720781862735748,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.044284414499998,-1298.62109375,304.1498107910156,0.532712459564209,0.0885219722986221,0.0826159715652465,293.87188720703125,297.1499938964844,293.1499938964844,0.0039926418103277,-316.936279296875,296.3855285644531,0.4187681972980499,0.050000000745058,0.0505125187337398,293.08123779296875,297.1499938964844,293.1499938964844,0.2958685159683227,-4234.15087890625,304.13604736328125,0.8755982518196106,0.3839836716651916,0.2696552276611328,293.2239074707031,297.1499938964844,293.1499938964844,0.3076915144920349,-5904.46923828125,304.15679931640625,0.8839539289474487,0.393862247467041,0.3754298388957977,293.2989501953125,297.1499938964844,293.1499938964844,0.0079016927629709,-2670.725830078125,300.3779296875,0.4187681972980499,0.050000000745058,0.2396096438169479,291.15496826171875,291.1499938964844,265.069580078125,263.7801818847656,287.4117126464844,293.4369506835937,291.1548767089844,1.0,0.3131741285324096,1.0,0.0,0.8291211724281311,1.0,-1.2215237617492676,9.305437060902476e-07,1.2215228080749512,-0.2596423625946045,0.0,0.0,0.1392677128314972,89.47218322753906,100.0,-1.9812026023864744,-4605.17138671875,290.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612548828125,303.5870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.1007949635386467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149763688445091,0.1149806007742881,-4.23437950303196e-06,0.0,0.0001022940778057,0.0,0.0,4.470822811126709,0.0,0.0,0.0,0.2720576822757721,4.0,0.0,1.0
388020,293.1571350097656,297.1499938964844,293.1499938964844,0.0442839264869689,-1298.616455078125,304.1498718261719,0.5283485054969788,0.0883736982941627,0.0826101899147033,293.8824157714844,297.1499938964844,293.1499938964844,0.0037786634638905,-300.6087951660156,296.10565185546875,0.4154083132743835,0.050000000745058,0.0506397522985935,293.0780639648437,297.1499938964844,293.1499938964844,0.2984053194522857,-4262.6474609375,304.136474609375,0.8715922236442566,0.3863692283630371,0.2714442312717438,293.2235717773437,297.1499938964844,293.1499938964844,0.3061058223247528,-5880.32666015625,304.1571655273437,0.876648485660553,0.3920606672763824,0.3738611936569214,293.2995300292969,297.1499938964844,293.1499938964844,0.0078610191121697,-2662.134521484375,300.324462890625,0.4154083132743835,0.050000000745058,0.2402131706476211,291.1542053222656,291.1499938964844,265.1126708984375,263.8182067871094,287.425537109375,293.4394226074219,291.1541748046875,1.0,0.3167266845703125,1.0,0.0,0.8281211853027344,1.0,-1.2226585149765017,9.324304528490756e-07,1.2226576805114746,-0.2597724199295044,0.0,0.0,0.1387656182050705,92.7128448486328,103.0,-1.1273223161697388,-4592.96435546875,297.2403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,303.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1011662483215332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147474646568298,0.1147516965866088,-4.233976142131724e-06,0.0,0.0001026708850986,0.0,0.0,4.461299896240234,0.0,0.0,0.0,0.2720207273960113,4.0,0.0,1.0
