time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388080,293.1571350097656,297.1499938964844,293.1499938964844,0.0442839264869689,-1298.616455078125,304.1498718261719,0.5283485054969788,0.0883736982941627,0.0826101899147033,293.8824157714844,297.1499938964844,293.1499938964844,0.0037786634638905,-300.6087951660156,296.10565185546875,0.4154083132743835,0.050000000745058,0.0506397522985935,293.0780639648437,297.1499938964844,293.1499938964844,0.2984053194522857,-4262.6474609375,304.136474609375,0.8715922236442566,0.3863692283630371,0.2714442312717438,293.2235717773437,297.1499938964844,293.1499938964844,0.3061058223247528,-5880.32666015625,304.1571655273437,0.876648485660553,0.3920606672763824,0.3738611936569214,293.2995300292969,297.1499938964844,293.1499938964844,0.0078610191121697,-2662.134521484375,300.324462890625,0.4154083132743835,0.050000000745058,0.2402131706476211,291.1542053222656,291.1499938964844,265.1126708984375,263.8182067871094,287.425537109375,293.4394226074219,291.1541748046875,1.0,0.3167266845703125,1.0,0.0,0.8281211853027344,1.0,-1.2226585149765017,9.324304528490756e-07,1.2226576805114746,-0.2597724199295044,0.0,0.0,0.1387656182050705,92.7128448486328,103.0,-1.1273223161697388,-4592.96435546875,297.2403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,303.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1011662483215332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147474646568298,0.1147516965866088,-4.233976142131724e-06,0.0,0.0001026708850986,0.0,0.0,4.461299896240234,0.0,0.0,0.0,0.2720207273960113,4.0,0.0,1.0
388140,293.1571350097656,297.1499938964844,293.1499938964844,0.0442518703639507,-1298.086181640625,304.14996337890625,0.5241990685462952,0.0881929397583007,0.0825751647353172,293.8930969238281,297.1499938964844,293.1499938964844,0.0035626855678856,-283.9240417480469,295.8221435546875,0.4123225510120392,0.050000000745058,0.0507657974958419,293.0763244628906,297.1499938964844,293.1499938964844,0.3007331788539886,-4288.6728515625,304.1370849609375,0.8677389621734619,0.3885473310947418,0.2730858623981476,293.2232360839844,297.1499938964844,293.1499938964844,0.3045012652873993,-5855.8955078125,304.157470703125,0.8697476387023926,0.3902642130851745,0.372296929359436,293.3002624511719,297.1499938964844,293.1499938964844,0.0078190257772803,-2653.077880859375,300.27056884765625,0.4123225510120392,0.050000000745058,0.2408110946416854,291.15411376953125,291.1499938964844,265.1546936035156,263.8554077148437,287.437744140625,293.4427795410156,291.1541442871094,1.0,0.3201781213283539,1.0,0.0,0.8271211385726929,1.0,-1.2235785722732544,9.340838005300612e-07,1.223577618598938,-0.259943813085556,0.0,0.0,0.1382302194833755,95.91862487792967,106.0,-0.1718188524246215,-4582.88525390625,304.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,303.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.1015350669622421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145161241292953,0.1145203560590744,-4.233604613546049e-06,0.0,0.0001030451894621,0.0,0.0,4.45171594619751,0.0,0.0,0.0,0.2719840705394745,4.0,0.0,1.0
388200,293.1571350097656,297.1499938964844,293.1499938964844,0.0442518703639507,-1298.086181640625,304.14996337890625,0.5241990685462952,0.0881929397583007,0.0825751647353172,293.8930969238281,297.1499938964844,293.1499938964844,0.0035626855678856,-283.9240417480469,295.8221435546875,0.4123225510120392,0.050000000745058,0.0507657974958419,293.0763244628906,297.1499938964844,293.1499938964844,0.3007331788539886,-4288.6728515625,304.1370849609375,0.8677389621734619,0.3885473310947418,0.2730858623981476,293.2232360839844,297.1499938964844,293.1499938964844,0.3045012652873993,-5855.8955078125,304.157470703125,0.8697476387023926,0.3902642130851745,0.372296929359436,293.3002624511719,297.1499938964844,293.1499938964844,0.0078190257772803,-2653.077880859375,300.27056884765625,0.4123225510120392,0.050000000745058,0.2408110946416854,291.15411376953125,291.1499938964844,265.1546936035156,263.8554077148437,287.437744140625,293.4427795410156,291.1541442871094,1.0,0.3201781213283539,1.0,0.0,0.8271211385726929,1.0,-1.2235785722732544,9.340838005300612e-07,1.223577618598938,-0.259943813085556,0.0,0.0,0.1382302194833755,95.91862487792967,106.0,-0.1718188524246215,-4582.88525390625,304.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,303.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.1015350669622421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145161241292953,0.1145203560590744,-4.233604613546049e-06,0.0,0.0001030451894621,0.0,0.0,4.45171594619751,0.0,0.0,0.0,0.2719840705394745,4.0,0.0,1.0
388260,293.1573181152344,297.1499938964844,293.1499938964844,0.0441853627562522,-1296.9830322265625,304.15008544921875,0.5202310085296631,0.0879769772291183,0.0825082138180732,293.90386962890625,297.1499938964844,293.1499938964844,0.0033444256987422,-266.88720703125,295.5350646972656,0.4094569385051727,0.050000000745058,0.0508909672498703,293.07574462890625,297.1499938964844,293.1499938964844,0.3028627038002014,-4312.38037109375,304.1378479003906,0.8640182018280029,0.3905372619628906,0.2745929360389709,293.2229309082031,297.1499938964844,293.1499938964844,0.3028765022754669,-5831.14013671875,304.1576843261719,0.8632139563560486,0.3884704709053039,0.3707347810268402,293.3011779785156,297.1499938964844,293.1499938964844,0.0077757202088832,-2643.54931640625,300.2162475585937,0.4094569385051727,0.050000000745058,0.2414048314094543,291.1547546386719,291.1499938964844,265.1957397460937,263.89178466796875,287.4494323730469,293.44677734375,291.1548767089844,1.0,0.3235420286655426,1.0,0.0,0.8261211514472961,1.0,-1.2242950201034546,9.354950520901184e-07,1.2242940664291382,-0.2601052820682525,0.0,0.0,0.1375574618577957,99.09849548339844,109.0,0.839138925075531,-4573.5751953125,311.22137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,303.5243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0859375,18000.0,0.0,0.0,0.1018656641244888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142362579703331,0.1142404899001121,-4.233193521940848e-06,0.0,0.0001033806984196,0.0,0.0,4.440165042877197,0.0,0.0,0.0,0.2719404995441437,4.0,0.0,1.0
388320,293.1573181152344,297.1499938964844,293.1499938964844,0.0441853627562522,-1296.9830322265625,304.15008544921875,0.5202310085296631,0.0879769772291183,0.0825082138180732,293.90386962890625,297.1499938964844,293.1499938964844,0.0033444256987422,-266.88720703125,295.5350646972656,0.4094569385051727,0.050000000745058,0.0508909672498703,293.07574462890625,297.1499938964844,293.1499938964844,0.3028627038002014,-4312.38037109375,304.1378479003906,0.8640182018280029,0.3905372619628906,0.2745929360389709,293.2229309082031,297.1499938964844,293.1499938964844,0.3028765022754669,-5831.14013671875,304.1576843261719,0.8632139563560486,0.3884704709053039,0.3707347810268402,293.3011779785156,297.1499938964844,293.1499938964844,0.0077757202088832,-2643.54931640625,300.2162475585937,0.4094569385051727,0.050000000745058,0.2414048314094543,291.1547546386719,291.1499938964844,265.1957397460937,263.89178466796875,287.4494323730469,293.44677734375,291.1548767089844,1.0,0.3235420286655426,1.0,0.0,0.8261211514472961,1.0,-1.2242950201034546,9.354950520901184e-07,1.2242940664291382,-0.2601052820682525,0.0,0.0,0.1375574618577957,99.09849548339844,109.0,0.839138925075531,-4573.5751953125,311.22137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,303.5243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0859375,18000.0,0.0,0.0,0.1018656641244888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142362579703331,0.1142404899001121,-4.233193521940848e-06,0.0,0.0001033806984196,0.0,0.0,4.440165042877197,0.0,0.0,0.0,0.2719404995441437,4.0,0.0,1.0
388380,293.1576232910156,297.1499938964844,293.1499938964844,0.0440832711756229,-1295.289306640625,304.1502380371094,0.5164220929145813,0.0877248272299766,0.0824081972241401,293.91473388671875,297.1499938964844,293.1499938964844,0.0031235325150191,-249.4997711181641,295.2445678710937,0.4067660570144653,0.050000000745058,0.0510154366493225,293.0760498046875,297.1499938964844,293.1499938964844,0.3048080503940582,-4333.95703125,304.1386413574219,0.8604193329811096,0.3923576176166534,0.2759786248207092,293.22265625,297.1499938964844,293.1499938964844,0.3012317419052124,-5806.0556640625,304.1578674316406,0.8570168614387512,0.3866780996322632,0.3691734373569488,293.3021850585937,297.1499938964844,293.1499938964844,0.0077311326749622,-2633.552734375,300.16143798828125,0.4067660570144653,0.050000000745058,0.2419952601194381,291.1561279296875,291.1499938964844,265.2357482910156,263.9273681640625,287.4615478515625,293.4512939453125,291.15631103515625,1.0,0.3268283307552337,1.0,0.0,0.8251211643218994,1.0,-1.2248222827911377,9.366622748530062e-07,1.2248214483261108,-0.260213702917099,0.0,0.0,0.1366493701934814,102.2581024169922,112.0,1.838802933692932,-4563.75634765625,318.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899353027344,303.51226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44140625,18000.0,0.0,0.0,0.1021277084946632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138641238212585,0.1138683557510376,-4.2326701077399775e-06,0.0,0.0001036466419463,0.0,0.0,4.424836158752441,0.0,0.0,0.0,0.2718830406665802,4.0,0.0,1.0
388440,293.1576232910156,297.1499938964844,293.1499938964844,0.0440832711756229,-1295.289306640625,304.1502380371094,0.5164220929145813,0.0877248272299766,0.0824081972241401,293.91473388671875,297.1499938964844,293.1499938964844,0.0031235325150191,-249.4997711181641,295.2445678710937,0.4067660570144653,0.050000000745058,0.0510154366493225,293.0760498046875,297.1499938964844,293.1499938964844,0.3048080503940582,-4333.95703125,304.1386413574219,0.8604193329811096,0.3923576176166534,0.2759786248207092,293.22265625,297.1499938964844,293.1499938964844,0.3012317419052124,-5806.0556640625,304.1578674316406,0.8570168614387512,0.3866780996322632,0.3691734373569488,293.3021850585937,297.1499938964844,293.1499938964844,0.0077311326749622,-2633.552734375,300.16143798828125,0.4067660570144653,0.050000000745058,0.2419952601194381,291.1561279296875,291.1499938964844,265.2357482910156,263.9273681640625,287.4615478515625,293.4512939453125,291.15631103515625,1.0,0.3268283307552337,1.0,0.0,0.8251211643218994,1.0,-1.2248222827911377,9.366622748530062e-07,1.2248214483261108,-0.260213702917099,0.0,0.0,0.1366493701934814,102.2581024169922,112.0,1.838802933692932,-4563.75634765625,318.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899353027344,303.51226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44140625,18000.0,0.0,0.0,0.1021277084946632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138641238212585,0.1138683557510376,-4.2326701077399775e-06,0.0,0.0001036466419463,0.0,0.0,4.424836158752441,0.0,0.0,0.0,0.2718830406665802,4.0,0.0,1.0
388500,293.1578369140625,297.1499938964844,293.1499938964844,0.0440193898975849,-1294.2298583984375,304.1502990722656,0.5145723819732666,0.0875856056809425,0.082346111536026,293.9201965332031,297.1499938964844,293.1499938964844,0.0030120178125798,-240.6777191162109,295.0980224609375,0.4054730832576751,0.050000000745058,0.0510774664580822,293.07647705078125,297.1499938964844,293.1499938964844,0.3057163059711456,-4344.00537109375,304.1390686035156,0.8586618304252625,0.3932068049907684,0.2766291797161102,293.2225341796875,297.1499938964844,293.1499938964844,0.3004030883312225,-5793.40771484375,304.1579284667969,0.8540350794792175,0.3857822120189667,0.3683928549289703,293.3027648925781,297.1499938964844,293.1499938964844,0.0077083972282707,-2628.39111328125,300.13385009765625,0.4054730832576751,0.050000000745058,0.242289513349533,291.1570739746094,291.1499938964844,265.2554016113281,263.94488525390625,287.46795654296875,293.4537048339844,291.1572570800781,1.0,0.3284452557563782,1.0,0.0,0.8246212005615234,1.0,-1.225019454956055,9.371566989102577e-07,1.2250185012817385,-0.2602412700653076,0.0,0.0,0.1360853463411331,103.83201599121094,112.0,2.2834115028381348,-4558.33740234375,321.3968811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09197998046875,303.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.669921875,18000.0,0.0,0.0,0.1022257283329963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136329248547554,0.1136371567845344,-4.232347237120848e-06,0.0,0.0001037461188388,0.0,0.0,4.415318489074707,0.0,0.0,0.0,0.2718474268913269,4.0,0.0,1.0
388560,293.1581115722656,297.1499938964844,293.1499938964844,0.0439466834068298,-1293.025146484375,304.150390625,0.5127560496330261,0.0874372646212577,0.0822755619883537,293.9256896972656,297.1499938964844,293.1499938964844,0.0028997405897825,-231.77120971679688,294.9505920410156,0.4042092263698578,0.050000000745058,0.0511393621563911,293.0771484375,297.1499938964844,293.1499938964844,0.3065780103206634,-4353.5224609375,304.13946533203125,0.8569271564483643,0.3940110206604004,0.2772485017776489,293.222412109375,297.1499938964844,293.1499938964844,0.2995710074901581,-5780.701171875,304.1579895019531,0.8511272072792053,0.3848865330219269,0.3676123321056366,293.3033447265625,297.1499938964844,293.1499938964844,0.0076853740029037,-2623.123779296875,300.1061096191406,0.4042092263698578,0.050000000745058,0.2425831109285354,291.1581115722656,291.1499938964844,265.2747802734375,263.9621887207031,287.4746398925781,293.4562683105469,291.1583557128906,1.0,0.3300446569919586,1.0,0.0,0.8241211771965027,1.0,-1.225167989730835,9.375850709147926e-07,1.225167155265808,-0.2602475583553314,0.0,0.0,0.1354333907365799,105.40193176269533,115.0,2.65943455696106,-4552.4111328125,324.7342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961303710937,303.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.923828125,18000.0,0.0,0.0,0.102295771241188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133646816015243,0.1133689135313034,-4.231970251566963e-06,0.0,0.0001038172049447,0.0,0.0,4.404276847839356,0.0,0.0,0.0,0.2718060910701751,4.0,0.0,1.0
388620,293.1586608886719,297.1499938964844,293.1499938964844,0.0437790639698505,-1290.250732421875,304.1505432128906,0.5092215538024902,0.0871170610189437,0.0821128115057945,293.9366455078125,297.1499938964844,293.1499938964844,0.0026728403754532,-213.71490478515625,294.6531982421875,0.4017488360404968,0.050000000745058,0.0512629225850105,293.0789489746094,297.1499938964844,293.1499938964844,0.308173269033432,-4371.0947265625,304.14031982421875,0.853519082069397,0.3954892754554748,0.2783994078636169,293.2221984863281,297.1499938964844,293.1499938964844,0.2979006767272949,-5755.17431640625,304.1581115722656,0.8455145359039307,0.3830956816673279,0.3660514652729034,293.3045959472656,297.1499938964844,293.1499938964844,0.0076386062428355,-2612.317626953125,300.0502624511719,0.4017488360404968,0.050000000745058,0.2431692332029342,291.1604919433594,291.1499938964844,265.3128662109375,263.9962463378906,287.489013671875,293.4616394042969,291.1607360839844,1.0,0.3331977725028991,1.0,0.0,0.823121190071106,1.0,-1.225332498550415,9.38256675908633e-07,1.2253316640853882,-0.2601911425590515,0.0,0.0,0.1338785886764526,108.53477478027344,103.0,3.2467474937438965,-4538.91650390625,331.3382873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,303.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1023515090346336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127224341034889,0.1127266585826873,-4.23105529989698e-06,0.0,0.0001038737755152,0.0,0.0,4.377841949462891,0.0,0.0,0.0,0.2717069983482361,4.0,0.0,1.0
388680,293.1586608886719,297.1499938964844,293.1499938964844,0.0437790639698505,-1290.250732421875,304.1505432128906,0.5092215538024902,0.0871170610189437,0.0821128115057945,293.9366455078125,297.1499938964844,293.1499938964844,0.0026728403754532,-213.71490478515625,294.6531982421875,0.4017488360404968,0.050000000745058,0.0512629225850105,293.0789489746094,297.1499938964844,293.1499938964844,0.308173269033432,-4371.0947265625,304.14031982421875,0.853519082069397,0.3954892754554748,0.2783994078636169,293.2221984863281,297.1499938964844,293.1499938964844,0.2979006767272949,-5755.17431640625,304.1581115722656,0.8455145359039307,0.3830956816673279,0.3660514652729034,293.3045959472656,297.1499938964844,293.1499938964844,0.0076386062428355,-2612.317626953125,300.0502624511719,0.4017488360404968,0.050000000745058,0.2431692332029342,291.1604919433594,291.1499938964844,265.3128662109375,263.9962463378906,287.489013671875,293.4616394042969,291.1607360839844,1.0,0.3331977725028991,1.0,0.0,0.823121190071106,1.0,-1.225332498550415,9.38256675908633e-07,1.2253316640853882,-0.2601911425590515,0.0,0.0,0.1338785886764526,108.53477478027344,103.0,3.2467474937438965,-4538.91650390625,331.3382873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,303.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1023515090346336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127224341034889,0.1127266585826873,-4.23105529989698e-06,0.0,0.0001038737755152,0.0,0.0,4.377841949462891,0.0,0.0,0.0,0.2717069983482361,4.0,0.0,1.0
388740,293.1591491699219,297.1499938964844,293.1499938964844,0.0434305928647518,-1284.4959716796875,304.15093994140625,0.509901762008667,0.0868009254336357,0.0817658975720405,293.9476013183594,297.1499938964844,293.1499938964844,0.0024337351787835,-194.6243133544922,294.3529968261719,0.4029222130775451,0.050000000745058,0.0512035489082336,293.0811767578125,297.1499938964844,293.1499938964844,0.3094151318073272,-4384.59033203125,304.1414794921875,0.856601357460022,0.3968402147293091,0.2793092131614685,293.22186279296875,297.1499938964844,293.1499938964844,0.2960433959960937,-5726.6337890625,304.15850830078125,0.8463420271873474,0.3813327848911285,0.364323079586029,293.30584716796875,297.1499938964844,293.1499938964844,0.0075576049275696,-2591.88037109375,299.9944152832031,0.4029222130775451,0.050000000745058,0.2428875863552093,291.1639404296875,291.1499938964844,265.3500061035156,264.02960205078125,287.5045471191406,293.4671325683594,291.1643981933594,1.0,0.3310501277446747,1.0,0.0,0.8221212029457092,1.0,-1.2235254049301147,9.36359754177829e-07,1.2235244512557983,-0.2596605718135834,0.0,0.0,0.13181172311306,107.00724792480467,91.0,5.000912666320801,-4520.76513671875,327.3603820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,303.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1022772118449211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118936240673065,0.1118978559970855,-4.229892965668114e-06,0.0,0.0001037983674905,0.0,0.0,4.343776702880859,0.0,0.0,0.0,0.27157923579216,4.0,0.0,1.0
388800,293.1591491699219,297.1499938964844,293.1499938964844,0.0434305928647518,-1284.4959716796875,304.15093994140625,0.509901762008667,0.0868009254336357,0.0817658975720405,293.9476013183594,297.1499938964844,293.1499938964844,0.0024337351787835,-194.6243133544922,294.3529968261719,0.4029222130775451,0.050000000745058,0.0512035489082336,293.0811767578125,297.1499938964844,293.1499938964844,0.3094151318073272,-4384.59033203125,304.1414794921875,0.856601357460022,0.3968402147293091,0.2793092131614685,293.22186279296875,297.1499938964844,293.1499938964844,0.2960433959960937,-5726.6337890625,304.15850830078125,0.8463420271873474,0.3813327848911285,0.364323079586029,293.30584716796875,297.1499938964844,293.1499938964844,0.0075576049275696,-2591.88037109375,299.9944152832031,0.4029222130775451,0.050000000745058,0.2428875863552093,291.1639404296875,291.1499938964844,265.3500061035156,264.02960205078125,287.5045471191406,293.4671325683594,291.1643981933594,1.0,0.3310501277446747,1.0,0.0,0.8221212029457092,1.0,-1.2235254049301147,9.36359754177829e-07,1.2235244512557983,-0.2596605718135834,0.0,0.0,0.13181172311306,107.00724792480467,91.0,5.000912666320801,-4520.76513671875,327.3603820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,303.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1022772118449211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118936240673065,0.1118978559970855,-4.229892965668114e-06,0.0,0.0001037983674905,0.0,0.0,4.343776702880859,0.0,0.0,0.0,0.27157923579216,4.0,0.0,1.0
388860,293.1541748046875,297.1499938964844,293.1499938964844,0.0437007583677768,-1288.921142578125,304.150146484375,0.5159900188446045,0.0875822007656097,0.0820720940828323,293.9525451660156,297.1499938964844,293.1499938964844,0.0022011054679751,-176.0245819091797,294.06561279296875,0.4070567488670349,0.050000000745058,0.0510016903281211,293.0788269042969,297.1499938964844,293.1499938964844,0.3111381232738495,-4403.810546875,304.14141845703125,0.8657197952270508,0.3990699052810669,0.280599981546402,293.2162170410156,297.1499938964844,293.1499938964844,0.2948379814624786,-5708.509765625,304.1576538085937,0.8530664443969727,0.3806658685207367,0.3632783889770508,293.3008117675781,297.1499938964844,293.1499938964844,0.0074747879989445,-2570.064453125,299.9555358886719,0.4070567488670349,0.050000000745058,0.2419300526380539,291.1670837402344,291.1499938964844,265.3866577148437,264.06268310546875,287.5213623046875,293.47186279296875,291.1673278808594,1.0,0.325625866651535,1.0,0.0,0.8211211562156677,1.0,-1.222796082496643,9.358229249301077e-07,1.2227951288223269,-0.259269505739212,0.0,0.0,0.1292919814586639,101.8896713256836,79.0,4.179780960083008,-4499.19091796875,316.3934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155029296875,303.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1020538061857223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108280792832374,0.1108323112130165,-4.228342731948942e-06,0.0,0.0001035716413753,0.0,0.0,4.299975395202637,0.0,0.0,0.0,0.2714152038097381,4.0,0.0,1.0
388920,293.1541748046875,297.1499938964844,293.1499938964844,0.0437007583677768,-1288.921142578125,304.150146484375,0.5159900188446045,0.0875822007656097,0.0820720940828323,293.9525451660156,297.1499938964844,293.1499938964844,0.0022011054679751,-176.0245819091797,294.06561279296875,0.4070567488670349,0.050000000745058,0.0510016903281211,293.0788269042969,297.1499938964844,293.1499938964844,0.3111381232738495,-4403.810546875,304.14141845703125,0.8657197952270508,0.3990699052810669,0.280599981546402,293.2162170410156,297.1499938964844,293.1499938964844,0.2948379814624786,-5708.509765625,304.1576538085937,0.8530664443969727,0.3806658685207367,0.3632783889770508,293.3008117675781,297.1499938964844,293.1499938964844,0.0074747879989445,-2570.064453125,299.9555358886719,0.4070567488670349,0.050000000745058,0.2419300526380539,291.1670837402344,291.1499938964844,265.3866577148437,264.06268310546875,287.5213623046875,293.47186279296875,291.1673278808594,1.0,0.325625866651535,1.0,0.0,0.8211211562156677,1.0,-1.222796082496643,9.358229249301077e-07,1.2227951288223269,-0.259269505739212,0.0,0.0,0.1292919814586639,101.8896713256836,79.0,4.179780960083008,-4499.19091796875,316.3934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155029296875,303.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1020538061857223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108280792832374,0.1108323112130165,-4.228342731948942e-06,0.0,0.0001035716413753,0.0,0.0,4.299975395202637,0.0,0.0,0.0,0.2714152038097381,4.0,0.0,1.0
388980,293.15191650390625,297.1499938964844,293.1499938964844,0.043789155781269,-1290.308349609375,304.14996337890625,0.5246741771697998,0.0879401639103889,0.0821919292211532,293.9593505859375,297.1499938964844,293.1499938964844,0.0019598740618675,-156.71360778808594,293.7727355957031,0.4134216904640198,0.050000000745058,0.0507198721170425,293.07989501953125,297.1499938964844,293.1499938964844,0.3124148547649383,-4417.763671875,304.1421813964844,0.8787980675697327,0.4006586968898773,0.2815779447555542,293.21319580078125,297.1499938964844,293.1499938964844,0.2934441864490509,-5687.1943359375,304.1574401855469,0.8636868596076965,0.3796044290065765,0.3620627820491791,293.2974853515625,297.1499938964844,293.1499938964844,0.0073712621815502,-2542.3076171875,299.91412353515625,0.4134216904640198,0.050000000745058,0.2405932396650314,291.1718139648437,291.1499938964844,265.42333984375,264.0959777832031,287.5458984375,293.4830322265625,291.17242431640625,1.0,0.317884087562561,1.0,0.0,0.820121169090271,1.0,-1.2207125425338743,9.3349456165015e-07,1.220711588859558,-0.2584778070449829,0.0,0.0,0.1261033862829208,94.72954559326172,67.0,6.861438751220703,-4471.95458984375,300.6275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,303.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.1016727238893508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095740795135498,0.1095783039927482,-4.226547389407642e-06,0.0,0.0001031848951242,0.0,0.0,4.248527526855469,0.0,0.0,0.0,0.2712213099002838,4.0,0.0,1.0
389040,293.15191650390625,297.1499938964844,293.1499938964844,0.043789155781269,-1290.308349609375,304.14996337890625,0.5246741771697998,0.0879401639103889,0.0821919292211532,293.9593505859375,297.1499938964844,293.1499938964844,0.0019598740618675,-156.71360778808594,293.7727355957031,0.4134216904640198,0.050000000745058,0.0507198721170425,293.07989501953125,297.1499938964844,293.1499938964844,0.3124148547649383,-4417.763671875,304.1421813964844,0.8787980675697327,0.4006586968898773,0.2815779447555542,293.21319580078125,297.1499938964844,293.1499938964844,0.2934441864490509,-5687.1943359375,304.1574401855469,0.8636868596076965,0.3796044290065765,0.3620627820491791,293.2974853515625,297.1499938964844,293.1499938964844,0.0073712621815502,-2542.3076171875,299.91412353515625,0.4134216904640198,0.050000000745058,0.2405932396650314,291.1718139648437,291.1499938964844,265.42333984375,264.0959777832031,287.5458984375,293.4830322265625,291.17242431640625,1.0,0.317884087562561,1.0,0.0,0.820121169090271,1.0,-1.2207125425338743,9.3349456165015e-07,1.220711588859558,-0.2584778070449829,0.0,0.0,0.1261033862829208,94.72954559326172,67.0,6.861438751220703,-4471.95458984375,300.6275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,303.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.1016727238893508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095740795135498,0.1095783039927482,-4.226547389407642e-06,0.0,0.0001031848951242,0.0,0.0,4.248527526855469,0.0,0.0,0.0,0.2712213099002838,4.0,0.0,1.0
389100,293.1511535644531,297.1499938964844,293.1499938964844,0.0437444932758808,-1289.5335693359375,304.1500549316406,0.5299184918403625,0.0880624577403068,0.0821620225906372,293.9632263183594,297.1499938964844,293.1499938964844,0.0018382233101874,-146.970703125,293.62481689453125,0.4175182282924652,0.050000000745058,0.0505586750805377,293.0809631347656,297.1499938964844,293.1499938964844,0.3128830194473266,-4422.77490234375,304.14276123046875,0.8867551684379578,0.4013359844684601,0.2819537818431854,293.21209716796875,297.1499938964844,293.1499938964844,0.2926469445228576,-5674.90869140625,304.15753173828125,0.8703938126564026,0.3790224194526672,0.3613660931587219,293.2963256835937,297.1499938964844,293.1499938964844,0.0073152482509613,-2527.093994140625,299.8928527832031,0.4175182282924652,0.050000000745058,0.2398285865783691,291.17498779296875,291.1499938964844,265.4416809082031,264.1126708984375,287.55926513671875,293.4889831542969,291.1756286621094,1.0,0.3133453726768493,1.0,0.0,0.819621205329895,1.0,-1.219180464744568,9.316857472185802e-07,1.2191795110702517,-0.257941871881485,0.0,0.0,0.1241180896759033,90.62918853759766,67.0,7.849102020263672,-4454.6201171875,291.48406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018127441406,303.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1014190912246704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087857335805893,0.1087899580597877,-4.225457360007567e-06,0.0,0.0001029274862958,0.0,0.0,4.216261386871338,0.0,0.0,0.0,0.2711008191108703,4.0,0.0,1.0
389160,293.15057373046875,297.1499938964844,293.1499938964844,0.0436693541705608,-1288.2596435546875,304.1501770019531,0.5358655452728271,0.088164322078228,0.0821001082658767,293.9673767089844,297.1499938964844,293.1499938964844,0.0017156896647065,-137.158447265625,293.4757080078125,0.4223536849021911,0.050000000745058,0.0503874570131301,293.0823059082031,297.1499938964844,293.1499938964844,0.3132779002189636,-4426.95947265625,304.1433410644531,0.8956970572471619,0.4019507765769958,0.2822765409946441,293.21112060546875,297.1499938964844,293.1499938964844,0.2918225824832916,-5662.1884765625,304.1576843261719,0.8781001567840576,0.3784264326095581,0.3606407046318054,293.2953796386719,297.1499938964844,293.1499938964844,0.0072573940269649,-2511.293701171875,299.8711242675781,0.4223536849021911,0.050000000745058,0.2390164136886596,291.1781921386719,291.1499938964844,265.4599914550781,264.12945556640625,287.5732727050781,293.4949035644531,291.1788024902344,1.0,0.3084405362606048,1.0,0.0,0.8191211819648743,1.0,-1.2174426317214966,9.296034590988712e-07,1.2174416780471802,-0.2573350369930267,0.0,0.0,0.1219185590744018,86.27253723144531,55.0,8.359976768493652,-4435.291015625,281.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,303.406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.345703125,18000.0,0.0,0.0,0.1011193841695785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079062670469284,0.1079104915261268,-4.224212716508191e-06,0.0,0.0001026233148877,0.0,0.0,4.180273532867432,0.0,0.0,0.0,0.270966112613678,4.0,0.0,1.0
389220,293.14971923828125,297.1499938964844,293.1499938964844,0.0434567667543888,-1284.6962890625,304.1504821777344,0.5501093864440918,0.088324099779129,0.0819101929664611,293.9761657714844,297.1499938964844,293.1499938964844,0.0014696260914206,-117.46060180664062,293.17388916015625,0.4348365366458893,0.050000000745058,0.0500228703022003,293.0856018066406,297.1499938964844,293.1499938964844,0.3138704895973205,-4433.1220703125,304.14459228515625,0.9176878929138184,0.402997612953186,0.2827775776386261,293.2094421386719,297.1499938964844,293.1499938964844,0.2901325523853302,-5636.09130859375,304.1579284667969,0.8967801332473755,0.3772156536579132,0.3591424524784088,293.2940673828125,297.1499938964844,293.1499938964844,0.0071382685564458,-2478.501220703125,299.8266296386719,0.4348365366458893,0.050000000745058,0.2372869551181793,291.1844177246094,291.1499938964844,265.4966735839844,264.1630859375,287.6033630371094,293.5068359375,291.1850280761719,1.0,0.2976859807968139,1.0,0.0,0.8181211948394775,1.0,-1.2135045528411863,9.248194032807078e-07,1.21350359916687,-0.2559360563755035,0.0,0.0,0.1169073581695556,76.99323272705078,43.0,8.562389373779297,-4391.490234375,261.01519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,303.36248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.54296875,18000.0,0.0,0.0,0.1003716215491294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105910025537014,0.1059142500162124,-4.22131870436715e-06,0.0,0.0001018644325085,0.0,0.0,4.098658084869385,0.0,0.0,0.0,0.2706593871116638,4.0,0.0,1.0
389280,293.14971923828125,297.1499938964844,293.1499938964844,0.0434567667543888,-1284.6962890625,304.1504821777344,0.5501093864440918,0.088324099779129,0.0819101929664611,293.9761657714844,297.1499938964844,293.1499938964844,0.0014696260914206,-117.46060180664062,293.17388916015625,0.4348365366458893,0.050000000745058,0.0500228703022003,293.0856018066406,297.1499938964844,293.1499938964844,0.3138704895973205,-4433.1220703125,304.14459228515625,0.9176878929138184,0.402997612953186,0.2827775776386261,293.2094421386719,297.1499938964844,293.1499938964844,0.2901325523853302,-5636.09130859375,304.1579284667969,0.8967801332473755,0.3772156536579132,0.3591424524784088,293.2940673828125,297.1499938964844,293.1499938964844,0.0071382685564458,-2478.501220703125,299.8266296386719,0.4348365366458893,0.050000000745058,0.2372869551181793,291.1844177246094,291.1499938964844,265.4966735839844,264.1630859375,287.6033630371094,293.5068359375,291.1850280761719,1.0,0.2976859807968139,1.0,0.0,0.8181211948394775,1.0,-1.2135045528411863,9.248194032807078e-07,1.21350359916687,-0.2559360563755035,0.0,0.0,0.1169073581695556,76.99323272705078,43.0,8.562389373779297,-4391.490234375,261.01519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,303.36248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.54296875,18000.0,0.0,0.0,0.1003716215491294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105910025537014,0.1059142500162124,-4.22131870436715e-06,0.0,0.0001018644325085,0.0,0.0,4.098658084869385,0.0,0.0,0.0,0.2706593871116638,4.0,0.0,1.0
389340,293.149169921875,297.1499938964844,293.1499938964844,0.0431879088282585,-1280.2220458984375,304.1507568359375,0.56786048412323,0.0884406492114067,0.0816599652171135,293.9854736328125,297.1499938964844,293.1499938964844,0.0012233786983415,-97.75784301757812,292.8676452636719,0.4523085057735443,0.050000000745058,0.0496395789086818,293.0896911621094,297.1499938964844,293.1499938964844,0.3142144978046417,-4436.5166015625,304.14581298828125,0.9467784762382508,0.4037985801696777,0.2830949425697326,293.2080383300781,297.1499938964844,293.1499938964844,0.2884218394756317,-5609.66796875,304.1581420898437,0.9218239188194276,0.3759975135326385,0.3576142787933349,293.29327392578125,297.1499938964844,293.1499938964844,0.0070170848630368,-2444.80322265625,299.7810363769531,0.4523085057735443,0.050000000745058,0.2354688048362732,291.1903381347656,291.1499938964844,265.5333251953125,264.1968994140625,287.6365661621094,293.5189819335937,291.1908874511719,1.0,0.2858473062515259,1.0,0.0,0.8171212077140808,1.0,-1.209108591079712,9.194151289193542e-07,1.2091076374053955,-0.2543160021305084,0.0,0.0,0.1111297309398651,67.23609924316406,31.0,8.247908592224121,-4341.54443359375,239.26129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,303.305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.0994194075465202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036340743303299,0.1036382913589477,-4.217963123664958e-06,0.0,0.0001008980616461,0.0,0.0,4.005788803100586,0.0,0.0,0.0,0.2703092694282532,4.0,0.0,1.0
389400,293.149169921875,297.1499938964844,293.1499938964844,0.0431879088282585,-1280.2220458984375,304.1507568359375,0.56786048412323,0.0884406492114067,0.0816599652171135,293.9854736328125,297.1499938964844,293.1499938964844,0.0012233786983415,-97.75784301757812,292.8676452636719,0.4523085057735443,0.050000000745058,0.0496395789086818,293.0896911621094,297.1499938964844,293.1499938964844,0.3142144978046417,-4436.5166015625,304.14581298828125,0.9467784762382508,0.4037985801696777,0.2830949425697326,293.2080383300781,297.1499938964844,293.1499938964844,0.2884218394756317,-5609.66796875,304.1581420898437,0.9218239188194276,0.3759975135326385,0.3576142787933349,293.29327392578125,297.1499938964844,293.1499938964844,0.0070170848630368,-2444.80322265625,299.7810363769531,0.4523085057735443,0.050000000745058,0.2354688048362732,291.1903381347656,291.1499938964844,265.5333251953125,264.1968994140625,287.6365661621094,293.5189819335937,291.1908874511719,1.0,0.2858473062515259,1.0,0.0,0.8171212077140808,1.0,-1.209108591079712,9.194151289193542e-07,1.2091076374053955,-0.2543160021305084,0.0,0.0,0.1111297309398651,67.23609924316406,31.0,8.247908592224121,-4341.54443359375,239.26129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,303.305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.0994194075465202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036340743303299,0.1036382913589477,-4.217963123664958e-06,0.0,0.0001008980616461,0.0,0.0,4.005788803100586,0.0,0.0,0.0,0.2703092694282532,4.0,0.0,1.0
389460,293.1488647460937,297.1499938964844,293.1499938964844,0.0428806170821189,-1275.129150390625,304.1510314941406,0.5896353125572205,0.0885242968797683,0.0813684165477752,293.9951171875,297.1499938964844,293.1499938964844,0.0009775424841791,-78.09732055664062,292.5572509765625,0.4745576083660126,0.050000000745058,0.0492460206151008,293.09454345703125,297.1499938964844,293.1499938964844,0.3143095970153808,-4437.142578125,304.14703369140625,0.978949248790741,0.404344767332077,0.2832293510437011,293.206787109375,297.1499938964844,293.1499938964844,0.2867092192173004,-5583.20751953125,304.15826416015625,0.9552322626113892,0.3747816085815429,0.3560762107372284,293.2928466796875,297.1499938964844,293.1499938964844,0.0068956473842263,-2410.6923828125,299.73468017578125,0.4745576083660126,0.050000000745058,0.233601912856102,291.1959228515625,291.1499938964844,265.57000732421875,264.2308654785156,287.6733093261719,293.5315856933594,291.19647216796875,1.0,0.2730439901351928,1.0,0.0,0.8161212205886841,1.0,-1.2043606042861938,9.135283107752912e-07,1.204359769821167,-0.2524887323379516,0.0,0.0,0.1046222597360611,57.21636962890625,34.0,7.888586521148682,-4286.03564453125,217.0014495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34771728515625,303.23638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.40234375,18000.0,0.0,0.0,0.0982609763741493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011153012514114,0.1011195182800293,-4.214216005493654e-06,0.0,9.972239786293358e-05,0.0,0.0,3.903270959854126,0.0,0.0,0.0,0.2699226438999176,4.0,0.0,1.0
389520,293.1488647460937,297.1499938964844,293.1499938964844,0.0428806170821189,-1275.129150390625,304.1510314941406,0.5896353125572205,0.0885242968797683,0.0813684165477752,293.9951171875,297.1499938964844,293.1499938964844,0.0009775424841791,-78.09732055664062,292.5572509765625,0.4745576083660126,0.050000000745058,0.0492460206151008,293.09454345703125,297.1499938964844,293.1499938964844,0.3143095970153808,-4437.142578125,304.14703369140625,0.978949248790741,0.404344767332077,0.2832293510437011,293.206787109375,297.1499938964844,293.1499938964844,0.2867092192173004,-5583.20751953125,304.15826416015625,0.9552322626113892,0.3747816085815429,0.3560762107372284,293.2928466796875,297.1499938964844,293.1499938964844,0.0068956473842263,-2410.6923828125,299.73468017578125,0.4745576083660126,0.050000000745058,0.233601912856102,291.1959228515625,291.1499938964844,265.57000732421875,264.2308654785156,287.6733093261719,293.5315856933594,291.19647216796875,1.0,0.2730439901351928,1.0,0.0,0.8161212205886841,1.0,-1.2043606042861938,9.135283107752912e-07,1.204359769821167,-0.2524887323379516,0.0,0.0,0.1046222597360611,57.21636962890625,34.0,7.888586521148682,-4286.03564453125,217.0014495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34771728515625,303.23638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.40234375,18000.0,0.0,0.0,0.0982609763741493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011153012514114,0.1011195182800293,-4.214216005493654e-06,0.0,9.972239786293358e-05,0.0,0.0,3.903270959854126,0.0,0.0,0.0,0.2699226438999176,4.0,0.0,1.0
389580,293.1488952636719,297.1499938964844,293.1499938964844,0.0426674894988536,-1271.59912109375,304.1510314941406,0.6055742502212524,0.0885501354932785,0.0811727419495582,294.0049743652344,297.1499938964844,293.1499938964844,0.0007350391824729,-58.7130126953125,292.2425537109375,0.4874044954776764,0.050000000745058,0.0489968657493591,293.100341796875,297.1499938964844,293.1499938964844,0.3141751587390899,-4435.5869140625,304.1482849121094,0.9985353350639344,0.4045751094818115,0.2832328975200653,293.2057800292969,297.1499938964844,293.1499938964844,0.285147100687027,-5559.15380859375,304.1581115722656,0.9776342511177064,0.3735499083995819,0.3546755909919739,293.2927551269531,297.1499938964844,293.1499938964844,0.0067996433936059,-2383.744140625,299.68719482421875,0.4874044954776764,0.050000000745058,0.2324200421571731,291.20074462890625,291.1499938964844,265.6066589355469,264.2649230957031,287.7142944335937,293.5450744628906,291.201171875,1.0,0.264966756105423,1.0,0.0,0.8151211738586426,1.0,-1.2006689310073853,9.089426953323708e-07,1.2006679773330688,-0.2507310807704925,0.0,0.0,0.0975155979394912,50.8717155456543,37.0,6.632633209228516,-4226.66943359375,202.7767028808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39471435546875,303.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.416015625,18000.0,0.0,0.0,0.0969062000513076,0.0,0.0,0.0,0.0,1.0,0.0002432248438708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984040573239326,0.0985573530197143,-0.0001532950409455,0.0,9.834747470449656e-05,0.0,0.0,3.798948287963867,0.0,0.0,0.0,0.2695225775241852,4.0,0.0,1.0
389640,293.1488952636719,297.1499938964844,293.1499938964844,0.0426674894988536,-1271.59912109375,304.1510314941406,0.6055742502212524,0.0885501354932785,0.0811727419495582,294.0049743652344,297.1499938964844,293.1499938964844,0.0007350391824729,-58.7130126953125,292.2425537109375,0.4874044954776764,0.050000000745058,0.0489968657493591,293.100341796875,297.1499938964844,293.1499938964844,0.3141751587390899,-4435.5869140625,304.1482849121094,0.9985353350639344,0.4045751094818115,0.2832328975200653,293.2057800292969,297.1499938964844,293.1499938964844,0.285147100687027,-5559.15380859375,304.1581115722656,0.9776342511177064,0.3735499083995819,0.3546755909919739,293.2927551269531,297.1499938964844,293.1499938964844,0.0067996433936059,-2383.744140625,299.68719482421875,0.4874044954776764,0.050000000745058,0.2324200421571731,291.20074462890625,291.1499938964844,265.6066589355469,264.2649230957031,287.7142944335937,293.5450744628906,291.201171875,1.0,0.264966756105423,1.0,0.0,0.8151211738586426,1.0,-1.2006689310073853,9.089426953323708e-07,1.2006679773330688,-0.2507310807704925,0.0,0.0,0.0975155979394912,50.8717155456543,37.0,6.632633209228516,-4226.66943359375,202.7767028808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39471435546875,303.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.416015625,18000.0,0.0,0.0,0.0969062000513076,0.0,0.0,0.0,0.0,1.0,0.0002432248438708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984040573239326,0.0985573530197143,-0.0001532950409455,0.0,9.834747470449656e-05,0.0,0.0,3.798948287963867,0.0,0.0,0.0,0.2695225775241852,4.0,0.0,1.0
389700,293.1490173339844,297.1499938964844,293.1499938964844,0.0425857156515121,-1270.2296142578125,304.1510009765625,0.6100473403930664,0.0885385051369667,0.0811057463288307,294.0098876953125,297.1499938964844,293.1499938964844,0.0006149324472062,-49.1132926940918,292.0845642089844,0.4909154176712036,0.050000000745058,0.0489311479032039,293.1009216308594,297.1499938964844,293.1499938964844,0.3088119924068451,-4372.07958984375,304.1584777832031,0.9990000128746032,0.4050863087177276,0.2789758741855621,293.205322265625,297.1499938964844,293.1499938964844,0.2843941152095794,-5547.53955078125,304.15802001953125,0.9833062291145324,0.3729279041290283,0.3540254235267639,293.2928161621094,297.1499938964844,293.1499938964844,0.0067616272717714,-2373.037353515625,299.6634216308594,0.4909154176712036,0.050000000745058,0.2321083098649978,291.2037658691406,291.1499938964844,265.625,264.2820129394531,287.7359313964844,293.5483703613281,291.2047119140625,1.0,0.2620579600334167,1.0,0.0,0.8146212100982666,1.0,-1.1943477392196655,9.009256132230804e-07,1.194346904754639,-0.2487463355064392,0.0,0.0,0.0936459451913833,49.12742614746094,37.0,9.47045612335205,-4192.43994140625,197.11529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,303.1089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.0961587205529213,0.0,0.0,0.0,0.0,1.0,0.0005336198373697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969921052455902,0.0976025089621543,-0.0006103977793827,0.0,9.758887608768418e-05,0.0,0.0,3.759406328201294,0.0,0.0,0.0,0.2693510353565216,4.0,0.0,1.0
389760,293.1492614746094,297.1499938964844,293.1499938964844,0.0424930453300476,-1268.64697265625,304.1509704589844,0.6132381558418274,0.0885051265358924,0.0810417607426643,294.01483154296875,297.1499938964844,293.1499938964844,0.0005209125811234,-40.46764755249024,291.92828369140625,0.493498831987381,0.050000000745058,0.0488845668733119,293.0966491699219,297.1499938964844,293.1499938964844,0.3029886186122894,-4304.55419921875,304.1674499511719,0.9990000128746032,0.4065441489219665,0.2746214866638183,293.2049865722656,297.1499938964844,293.1499938964844,0.2835895419120788,-5535.04150390625,304.15802001953125,0.9871724843978882,0.372294008731842,0.3533889055252075,293.2928771972656,297.1499938964844,293.1499938964844,0.006725943647325,-2362.7646484375,299.6405944824219,0.493498831987381,0.050000000745058,0.2318873405456543,291.2095642089844,291.1499938964844,265.6433410644531,264.2991027832031,287.7554626464844,293.5462951660156,291.21075439453125,1.0,0.2597531676292419,1.0,0.0,0.8141211867332458,1.0,-1.1879217624664309,8.927825660975941e-07,1.1879209280014038,-0.2466484010219574,0.0,0.0,0.0891000404953956,47.86786651611328,40.0,12.803182601928713,-4154.8857421875,192.47702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417419433594,303.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.322265625,18000.0,0.0,0.0,0.0953629091382026,0.0,0.0,0.0,0.0,1.0,0.0008745268569327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954113975167274,0.0969450548291206,-0.0015336537035182,0.0,9.67812302405946e-05,0.0,0.0,3.7313311100006095,0.0,0.0,0.0,0.269202321767807,4.0,0.0,1.0
