time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389820,293.1498718261719,297.1499938964844,293.1499938964844,0.0423057600855827,-1265.478271484375,304.1509704589844,0.617168128490448,0.0883971452713012,0.0808993279933929,294.0248107910156,297.1499938964844,293.1499938964844,0.0004156265931669,-20.10257148742676,291.61163330078125,0.4969517290592193,0.050000000745058,0.0488250367343425,293.0863342285156,297.1499938964844,293.1499938964844,0.2951737940311432,-4214.7578125,304.17431640625,0.9990000128746032,0.4099935591220855,0.2689539790153503,293.2044677734375,297.1499938964844,293.1499938964844,0.2820445001125335,-5511.0869140625,304.1579284667969,0.991754949092865,0.3710056245326996,0.3521228432655334,293.2928771972656,297.1499938964844,293.1499938964844,0.0066613336093723,-2344.280029296875,299.5946350097656,0.4969517290592193,0.050000000745058,0.2316049486398697,291.2193298339844,291.1499938964844,265.67999267578125,264.3333740234375,287.8056030273437,293.5423583984375,291.22021484375,1.0,0.2567445337772369,1.0,0.0,0.8131211996078491,1.0,-1.1790162324905396,8.81354878856655e-07,1.1790153980255127,-0.242839053273201,0.0,0.0,0.0791630521416664,46.266845703125,43.0,12.78554916381836,-4073.05908203125,186.4038848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490234375,302.927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0936141386628151,0.0,0.0,0.0,0.0,1.0,0.0015750656602904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918708443641662,0.0965970084071159,-0.0047261612489819,0.0,9.500644955551252e-05,0.0,0.0,3.71247148513794,0.0,0.0,0.0,0.2689886093139648,4.0,0.0,1.0
389880,293.1498718261719,297.1499938964844,293.1499938964844,0.0423057600855827,-1265.478271484375,304.1509704589844,0.617168128490448,0.0883971452713012,0.0808993279933929,294.0248107910156,297.1499938964844,293.1499938964844,0.0004156265931669,-20.10257148742676,291.61163330078125,0.4969517290592193,0.050000000745058,0.0488250367343425,293.0863342285156,297.1499938964844,293.1499938964844,0.2951737940311432,-4214.7578125,304.17431640625,0.9990000128746032,0.4099935591220855,0.2689539790153503,293.2044677734375,297.1499938964844,293.1499938964844,0.2820445001125335,-5511.0869140625,304.1579284667969,0.991754949092865,0.3710056245326996,0.3521228432655334,293.2928771972656,297.1499938964844,293.1499938964844,0.0066613336093723,-2344.280029296875,299.5946350097656,0.4969517290592193,0.050000000745058,0.2316049486398697,291.2193298339844,291.1499938964844,265.67999267578125,264.3333740234375,287.8056030273437,293.5423583984375,291.22021484375,1.0,0.2567445337772369,1.0,0.0,0.8131211996078491,1.0,-1.1790162324905396,8.81354878856655e-07,1.1790153980255127,-0.242839053273201,0.0,0.0,0.0791630521416664,46.266845703125,43.0,12.78554916381836,-4073.05908203125,186.4038848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490234375,302.927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0936141386628151,0.0,0.0,0.0,0.0,1.0,0.0015750656602904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918708443641662,0.0965970084071159,-0.0047261612489819,0.0,9.500644955551252e-05,0.0,0.0,3.71247148513794,0.0,0.0,0.0,0.2689886093139648,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0421211309731006,-1262.3587646484375,304.15093994140625,0.6185349822044373,0.0882541313767433,0.0807565599679946,294.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.4983831942081451,0.050000000745058,0.0488013252615928,293.0825500488281,297.1499938964844,293.1499938964844,0.2916112840175628,-4175.13916015625,304.1719970703125,0.9990000128746032,0.4123884737491607,0.2666634917259216,293.2040710449219,297.1499938964844,293.1499938964844,0.2805400788784027,-5487.74560546875,304.15777587890625,0.9930435419082642,0.3697080016136169,0.3508806526660919,293.29296875,297.1499938964844,293.1499938964844,0.0066031198948621,-2327.607177734375,299.5483093261719,0.4983831942081451,0.050000000745058,0.2314924746751785,291.2284240722656,291.1499938964844,265.7166748046875,264.3677062988281,287.87451171875,293.5471496582031,291.2294006347656,1.0,0.2554934024810791,1.0,0.0,0.8121212124824524,1.0,-1.1744399070739746,8.751727591516101e-07,1.1744390726089478,-0.2394500821828842,0.0,0.0,0.0681077688932418,45.64508819580078,46.0,13.072980880737305,-3986.63671875,183.7158050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5400390625,302.7659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.0916550606489181,0.0,0.0,0.0,0.0,1.0,0.0021852909121662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881030932068824,0.0969677418470382,-0.008864645846188,0.0,9.301823592977598e-05,0.0,0.0,3.7216970920562735,0.0,0.0,0.0,0.2688457667827606,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0421211309731006,-1262.3587646484375,304.15093994140625,0.6185349822044373,0.0882541313767433,0.0807565599679946,294.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.4983831942081451,0.050000000745058,0.0488013252615928,293.0825500488281,297.1499938964844,293.1499938964844,0.2916112840175628,-4175.13916015625,304.1719970703125,0.9990000128746032,0.4123884737491607,0.2666634917259216,293.2040710449219,297.1499938964844,293.1499938964844,0.2805400788784027,-5487.74560546875,304.15777587890625,0.9930435419082642,0.3697080016136169,0.3508806526660919,293.29296875,297.1499938964844,293.1499938964844,0.0066031198948621,-2327.607177734375,299.5483093261719,0.4983831942081451,0.050000000745058,0.2314924746751785,291.2284240722656,291.1499938964844,265.7166748046875,264.3677062988281,287.87451171875,293.5471496582031,291.2294006347656,1.0,0.2554934024810791,1.0,0.0,0.8121212124824524,1.0,-1.1744399070739746,8.751727591516101e-07,1.1744390726089478,-0.2394500821828842,0.0,0.0,0.0681077688932418,45.64508819580078,46.0,13.072980880737305,-3986.63671875,183.7158050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5400390625,302.7659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.0916550606489181,0.0,0.0,0.0,0.0,1.0,0.0021852909121662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881030932068824,0.0969677418470382,-0.008864645846188,0.0,9.301823592977598e-05,0.0,0.0,3.7216970920562735,0.0,0.0,0.0,0.2688457667827606,4.0,0.0,1.0
390060,293.1515197753906,297.1499938964844,293.1499938964844,0.0419176779687404,-1258.9217529296875,304.1509704589844,0.6178398132324219,0.0880540236830711,0.0805971249938011,294.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.237060546875,0.4981341660022735,0.050000000745058,0.048805397003889,293.0881652832031,297.1499938964844,293.1499938964844,0.2915045619010925,-4175.833984375,304.16473388671875,0.9990000128746032,0.4129804372787475,0.2670592665672302,293.2038269042969,297.1499938964844,293.1499938964844,0.2790374457836151,-5464.375,304.1576843261719,0.9917619228363036,0.3683904707431793,0.3496516048908233,293.29351806640625,297.1499938964844,293.1499938964844,0.0065481471829116,-2311.771728515625,299.5010681152344,0.4981341660022735,0.050000000745058,0.2315118014812469,291.2381896972656,291.1499938964844,265.7533264160156,264.402099609375,287.959716796875,293.56298828125,291.2392272949219,1.0,0.2556281983852386,1.0,0.0,0.8111212253570557,1.0,-1.1732758283615112,8.73108433552261e-07,1.1732749938964844,-0.2364574670791626,0.0,0.0,0.0557021126151084,45.78240203857422,49.0,13.69984245300293,-3893.7607421875,183.6244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5893859863281,302.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.0895021334290504,0.0,0.0,0.0,0.0,1.0,0.0027101363521069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840568765997886,0.0973661541938781,-0.0133092738687992,0.0,9.083328768610954e-05,0.0,0.0,3.7319414615631104,0.0,0.0,0.0,0.26870197057724,4.0,0.0,1.0
390120,293.1515197753906,297.1499938964844,293.1499938964844,0.0419176779687404,-1258.9217529296875,304.1509704589844,0.6178398132324219,0.0880540236830711,0.0805971249938011,294.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.237060546875,0.4981341660022735,0.050000000745058,0.048805397003889,293.0881652832031,297.1499938964844,293.1499938964844,0.2915045619010925,-4175.833984375,304.16473388671875,0.9990000128746032,0.4129804372787475,0.2670592665672302,293.2038269042969,297.1499938964844,293.1499938964844,0.2790374457836151,-5464.375,304.1576843261719,0.9917619228363036,0.3683904707431793,0.3496516048908233,293.29351806640625,297.1499938964844,293.1499938964844,0.0065481471829116,-2311.771728515625,299.5010681152344,0.4981341660022735,0.050000000745058,0.2315118014812469,291.2381896972656,291.1499938964844,265.7533264160156,264.402099609375,287.959716796875,293.56298828125,291.2392272949219,1.0,0.2556281983852386,1.0,0.0,0.8111212253570557,1.0,-1.1732758283615112,8.73108433552261e-07,1.1732749938964844,-0.2364574670791626,0.0,0.0,0.0557021126151084,45.78240203857422,49.0,13.69984245300293,-3893.7607421875,183.6244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5893859863281,302.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.0895021334290504,0.0,0.0,0.0,0.0,1.0,0.0027101363521069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840568765997886,0.0973661541938781,-0.0133092738687992,0.0,9.083328768610954e-05,0.0,0.0,3.7319414615631104,0.0,0.0,0.0,0.26870197057724,4.0,0.0,1.0
390180,293.1528015136719,297.1499938964844,293.1499938964844,0.0416574440896511,-1254.552734375,304.1510925292969,0.6153610348701477,0.0877553597092628,0.0803781300783157,294.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.496551364660263,0.050000000745058,0.0488317459821701,293.10308837890625,297.1499938964844,293.1499938964844,0.2942381203174591,-4209.248046875,304.1552429199219,0.9990000128746032,0.4115384817123413,0.2696008384227752,293.20379638671875,297.1499938964844,293.1499938964844,0.2775240242481231,-5440.787109375,304.1576538085937,0.9883249998092652,0.3670299053192138,0.3484096527099609,293.2947998046875,297.1499938964844,293.1499938964844,0.0064946007914841,-2296.304931640625,299.4517517089844,0.496551364660263,0.050000000745058,0.2316367775201797,291.2481689453125,291.1499938964844,265.7900085449219,264.4365539550781,288.0563049316406,293.5897521972656,291.2491760253906,1.0,0.2568576335906982,1.0,0.0,0.8101212382316589,1.0,-1.1747541427612305,8.742775321479712e-07,1.1747533082962036,-0.2338920086622238,0.0,0.0,0.0419420413672924,46.52471160888672,52.0,13.711939811706545,-3794.964111328125,185.57180786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,302.3275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.06640625,18000.0,0.0,0.0,0.0871687978506088,0.0,0.0,0.0,0.0,1.0,0.0031837965361773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797700360417366,0.0976203009486198,-0.0178502649068832,0.0,8.84652545209974e-05,0.0,0.0,3.736349582672119,0.0,0.0,0.0,0.2685361206531524,4.0,0.0,1.0
390240,293.1528015136719,297.1499938964844,293.1499938964844,0.0416574440896511,-1254.552734375,304.1510925292969,0.6153610348701477,0.0877553597092628,0.0803781300783157,294.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.496551364660263,0.050000000745058,0.0488317459821701,293.10308837890625,297.1499938964844,293.1499938964844,0.2942381203174591,-4209.248046875,304.1552429199219,0.9990000128746032,0.4115384817123413,0.2696008384227752,293.20379638671875,297.1499938964844,293.1499938964844,0.2775240242481231,-5440.787109375,304.1576538085937,0.9883249998092652,0.3670299053192138,0.3484096527099609,293.2947998046875,297.1499938964844,293.1499938964844,0.0064946007914841,-2296.304931640625,299.4517517089844,0.496551364660263,0.050000000745058,0.2316367775201797,291.2481689453125,291.1499938964844,265.7900085449219,264.4365539550781,288.0563049316406,293.5897521972656,291.2491760253906,1.0,0.2568576335906982,1.0,0.0,0.8101212382316589,1.0,-1.1747541427612305,8.742775321479712e-07,1.1747533082962036,-0.2338920086622238,0.0,0.0,0.0419420413672924,46.52471160888672,52.0,13.711939811706545,-3794.964111328125,185.57180786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,302.3275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.06640625,18000.0,0.0,0.0,0.0871687978506088,0.0,0.0,0.0,0.0,1.0,0.0031837965361773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797700360417366,0.0976203009486198,-0.0178502649068832,0.0,8.84652545209974e-05,0.0,0.0,3.736349582672119,0.0,0.0,0.0,0.2685361206531524,4.0,0.0,1.0
390300,293.1535949707031,297.1499938964844,293.1499938964844,0.0415010303258895,-1251.9429931640625,304.15118408203125,0.6135196685791016,0.0875644013285636,0.0802387222647667,294.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.4953644275665283,0.050000000745058,0.0488519668579101,293.1138916015625,297.1499938964844,293.1499938964844,0.2965124249458313,-4236.279296875,304.1501770019531,0.9990000128746032,0.4100152254104614,0.2715351581573486,293.20391845703125,297.1499938964844,293.1499938964844,0.276766836643219,-5428.978515625,304.1576538085937,0.9858831763267516,0.3663280606269836,0.3477767407894134,293.2957458496094,297.1499938964844,293.1499938964844,0.00646812049672,-2288.6748046875,299.42596435546875,0.4953644275665283,0.050000000745058,0.2317326962947845,291.2528076171875,291.1499938964844,265.8083190917969,264.4537658691406,288.1068420410156,293.60699462890625,291.2537536621094,1.0,0.2578082084655761,1.0,0.0,0.8096212148666382,1.0,-1.176288366317749,8.758667036090628e-07,1.1762874126434326,-0.2328042089939117,0.0,0.0,0.0346196964383125,47.08559036254883,52.0,13.101356506347656,-3743.96142578125,187.1786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6604309082031,302.1906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.0859394297003746,0.0,0.0,0.0,0.0,1.0,0.003410032717511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775662586092948,0.0976971313357353,-0.0201308708637952,0.0,8.721759513719007e-05,0.0,0.0,3.736526727676392,0.0,0.0,0.0,0.2684458494186401,4.0,0.0,1.0
390360,293.15447998046875,297.1499938964844,293.1499938964844,0.0413268208503723,-1249.0487060546875,304.1512756347656,0.6113007664680481,0.0873450860381126,0.0800778567790985,294.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25604248046875,0.4939659833908081,0.050000000745058,0.0488762892782688,293.1268005371094,297.1499938964844,293.1499938964844,0.2993150055408478,-4269.24755859375,304.1450500488281,0.9990000128746032,0.4079354405403137,0.2738434970378876,293.2041015625,297.1499938964844,293.1499938964844,0.2760125994682312,-5417.21630859375,304.1576232910156,0.9829971194267272,0.365610122680664,0.3471333086490631,293.29693603515625,297.1499938964844,293.1499938964844,0.0064417468383908,-2281.1064453125,299.3993225097656,0.4939659833908081,0.050000000745058,0.2318480759859085,291.2569885253906,291.1499938964844,265.82666015625,264.47100830078125,288.1579895019531,293.626953125,291.2578125,1.0,0.2589471936225891,1.0,0.0,0.8091211915016174,1.0,-1.1782612800598145,8.780331768321048e-07,1.1782604455947876,-0.2318689972162246,0.0,0.0,0.0270666349679231,47.75575637817383,55.0,12.071695327758787,-3692.371826171875,189.14830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68280029296875,302.0429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.0846722200512886,0.0,0.0,0.0,0.0,1.0,0.0036322744563221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753475427627563,0.097749724984169,-0.0224021840840578,0.0,8.59315405250527e-05,0.0,0.0,3.735741138458252,0.0,0.0,0.0,0.2683525681495666,4.0,0.0,1.0
390420,293.156494140625,297.1499938964844,293.1499938964844,0.0409242734313011,-1242.39794921875,304.1515197753906,0.6058775186538696,0.0868212208151817,0.0796898156404495,294.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.4906604290008545,0.050000000745058,0.0489357933402061,293.15887451171875,297.1499938964844,293.1499938964844,0.3063011467456817,-4350.4765625,304.13507080078125,0.9990000128746032,0.4020406603813171,0.279409646987915,293.20465087890625,297.1499938964844,293.1499938964844,0.2745139002799988,-5393.8515625,304.1575927734375,0.9759889245033264,0.364123523235321,0.3458102941513061,293.2998962402344,297.1499938964844,293.1499938964844,0.0063891797326505,-2266.12646484375,299.3431396484375,0.4906604290008545,0.050000000745058,0.2321303486824035,291.2636413574219,291.1499938964844,265.86334228515625,264.5054626464844,288.2611999511719,293.6771850585937,291.2642517089844,1.0,0.2617021203041076,1.0,0.0,0.8081212043762207,1.0,-1.1832987070083618,8.838756571094564e-07,1.1832977533340454,-0.2305197268724441,0.0,0.0,0.0114465821534395,49.38214111328125,58.0,9.35260772705078,-3588.5673828125,194.0346221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243347167969,301.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.490234375,18000.0,0.0,0.0,0.0820405632257461,0.0,0.0,0.0,0.0,1.0,0.0040720147080719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709366798400878,0.0977961644530296,-0.0268594808876514,0.0,8.326074021169916e-05,0.0,0.0,3.731908082962036,0.0,0.0,0.0,0.2681628167629242,4.0,0.0,1.0
390480,293.156494140625,297.1499938964844,293.1499938964844,0.0409242734313011,-1242.39794921875,304.1515197753906,0.6058775186538696,0.0868212208151817,0.0796898156404495,294.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.4906604290008545,0.050000000745058,0.0489357933402061,293.15887451171875,297.1499938964844,293.1499938964844,0.3063011467456817,-4350.4765625,304.13507080078125,0.9990000128746032,0.4020406603813171,0.279409646987915,293.20465087890625,297.1499938964844,293.1499938964844,0.2745139002799988,-5393.8515625,304.1575927734375,0.9759889245033264,0.364123523235321,0.3458102941513061,293.2998962402344,297.1499938964844,293.1499938964844,0.0063891797326505,-2266.12646484375,299.3431396484375,0.4906604290008545,0.050000000745058,0.2321303486824035,291.2636413574219,291.1499938964844,265.86334228515625,264.5054626464844,288.2611999511719,293.6771850585937,291.2642517089844,1.0,0.2617021203041076,1.0,0.0,0.8081212043762207,1.0,-1.1832987070083618,8.838756571094564e-07,1.1832977533340454,-0.2305197268724441,0.0,0.0,0.0114465821534395,49.38214111328125,58.0,9.35260772705078,-3588.5673828125,194.0346221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243347167969,301.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.490234375,18000.0,0.0,0.0,0.0820405632257461,0.0,0.0,0.0,0.0,1.0,0.0040720147080719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709366798400878,0.0977961644530296,-0.0268594808876514,0.0,8.326074021169916e-05,0.0,0.0,3.731908082962036,0.0,0.0,0.0,0.2681628167629242,4.0,0.0,1.0
390540,293.1587219238281,297.1499938964844,293.1499938964844,0.04129583761096,-1250.491455078125,304.1502685546875,0.5975363254547119,0.0862086862325668,0.0792508497834205,294.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4853686690330505,0.050000000745058,0.0490359291434288,293.1898498535156,297.1499938964844,293.1499938964844,0.3090328872203827,-4382.26953125,304.1356506347656,0.9908345341682434,0.3954953253269195,0.2780191302299499,293.2052917480469,297.1499938964844,293.1499938964844,0.2768837213516235,-5435.6640625,304.15057373046875,0.9646860957145692,0.3626099526882171,0.344482958316803,293.3031921386719,297.1499938964844,293.1499938964844,0.006383170839399,-2278.04541015625,299.2278747558594,0.4853686690330505,0.050000000745058,0.2326053380966186,291.119140625,291.1499938964844,265.8999938964844,264.5399169921875,288.385986328125,293.7315673828125,291.0965576171875,1.0,0.2647098302841186,1.0,0.0,0.807121217250824,1.0,-1.1802482604980469,8.793036272436439e-07,1.18024742603302,-0.2267318964004516,0.0,0.0,0.0199814178049564,51.93249130249024,61.0,-160.8052215576172,-3417.573486328125,198.1615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8222351074219,299.5646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17924.482421875,18000.0,0.0,0.0,0.0786380618810653,0.0,0.0,0.0,0.0,1.0,0.0052740769460797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0635064020752906,0.1005978509783744,-0.0370914414525032,0.0,7.980763621162623e-05,0.0,0.0,3.81451678276062,0.0,0.0,0.0,0.2680921554565429,4.0,0.0,1.0
390600,293.1587219238281,297.1499938964844,293.1499938964844,0.04129583761096,-1250.491455078125,304.1502685546875,0.5975363254547119,0.0862086862325668,0.0792508497834205,294.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4853686690330505,0.050000000745058,0.0490359291434288,293.1898498535156,297.1499938964844,293.1499938964844,0.3090328872203827,-4382.26953125,304.1356506347656,0.9908345341682434,0.3954953253269195,0.2780191302299499,293.2052917480469,297.1499938964844,293.1499938964844,0.2768837213516235,-5435.6640625,304.15057373046875,0.9646860957145692,0.3626099526882171,0.344482958316803,293.3031921386719,297.1499938964844,293.1499938964844,0.006383170839399,-2278.04541015625,299.2278747558594,0.4853686690330505,0.050000000745058,0.2326053380966186,291.119140625,291.1499938964844,265.8999938964844,264.5399169921875,288.385986328125,293.7315673828125,291.0965576171875,1.0,0.2647098302841186,1.0,0.0,0.807121217250824,1.0,-1.1802482604980469,8.793036272436439e-07,1.18024742603302,-0.2267318964004516,0.0,0.0,0.0199814178049564,51.93249130249024,61.0,-160.8052215576172,-3417.573486328125,198.1615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8222351074219,299.5646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17924.482421875,18000.0,0.0,0.0,0.0786380618810653,0.0,0.0,0.0,0.0,1.0,0.0052740769460797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0635064020752906,0.1005978509783744,-0.0370914414525032,0.0,7.980763621162623e-05,0.0,0.0,3.81451678276062,0.0,0.0,0.0,0.2680921554565429,4.0,0.0,1.0
390660,293.1609802246094,297.1499938964844,293.1499938964844,0.0401216484606266,-1229.5419921875,304.1520080566406,0.588501513004303,0.085529051721096,0.0787663385272026,294.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.4796017408370971,0.050000000745058,0.0491485111415386,293.20953369140625,297.1499938964844,293.1499938964844,0.3009499311447143,-4285.52685546875,304.153076171875,0.9778478741645812,0.3904886245727539,0.2745138108730316,293.20623779296875,297.1499938964844,293.1499938964844,0.2722141742706299,-5358.59033203125,304.15753173828125,0.9519551396369934,0.3610223233699798,0.3431350886821747,293.3066711425781,297.1499938964844,293.1499938964844,0.0062841665931046,-2238.64306640625,299.222412109375,0.4796017408370971,0.050000000745058,0.2331393659114837,291.2689208984375,291.1499938964844,265.9366760253906,264.5743408203125,288.50360107421875,293.770263671875,291.2100830078125,1.0,0.2677552402019501,1.0,0.0,0.8061212301254272,1.0,-1.1745752096176147,8.714357591088628e-07,1.174574375152588,-0.2222917079925537,0.0,0.0,0.0,54.76073455810547,64.0,-277.5826110839844,-1193.31396484375,201.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.878662109375,299.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18199.421875,18000.0,0.0,0.0,0.0752008184790611,0.0,0.0,0.0,0.0,1.0,0.0090194968506693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115525182336568,0.0693407654762268,-0.057788249105215,0.0,7.631927292095497e-05,0.0,0.0,2.611926555633545,0.0,0.0,0.0,0.2634775936603546,4.0,0.0,1.0
390720,293.1609802246094,297.1499938964844,293.1499938964844,0.0401216484606266,-1229.5419921875,304.1520080566406,0.588501513004303,0.085529051721096,0.0787663385272026,294.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.4796017408370971,0.050000000745058,0.0491485111415386,293.20953369140625,297.1499938964844,293.1499938964844,0.3009499311447143,-4285.52685546875,304.153076171875,0.9778478741645812,0.3904886245727539,0.2745138108730316,293.20623779296875,297.1499938964844,293.1499938964844,0.2722141742706299,-5358.59033203125,304.15753173828125,0.9519551396369934,0.3610223233699798,0.3431350886821747,293.3066711425781,297.1499938964844,293.1499938964844,0.0062841665931046,-2238.64306640625,299.222412109375,0.4796017408370971,0.050000000745058,0.2331393659114837,291.2689208984375,291.1499938964844,265.9366760253906,264.5743408203125,288.50360107421875,293.770263671875,291.2100830078125,1.0,0.2677552402019501,1.0,0.0,0.8061212301254272,1.0,-1.1745752096176147,8.714357591088628e-07,1.174574375152588,-0.2222917079925537,0.0,0.0,0.0,54.76073455810547,64.0,-277.5826110839844,-1193.31396484375,201.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.878662109375,299.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18199.421875,18000.0,0.0,0.0,0.0752008184790611,0.0,0.0,0.0,0.0,1.0,0.0090194968506693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115525182336568,0.0693407654762268,-0.057788249105215,0.0,7.631927292095497e-05,0.0,0.0,2.611926555633545,0.0,0.0,0.0,0.2634775936603546,4.0,0.0,1.0
390780,293.1628723144531,297.1499938964844,293.1499938964844,0.0395791716873645,-1220.3209228515625,304.1532287597656,0.5796310305595398,0.0848679542541503,0.0782709345221519,294.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.4736384153366089,0.050000000745058,0.0492634326219558,293.2272644042969,297.1499938964844,293.1499938964844,0.2964594662189483,-4231.1259765625,304.1645812988281,0.9638712406158448,0.3853946924209595,0.2711391448974609,293.20654296875,297.1499938964844,293.1499938964844,0.2707573473453522,-5333.4853515625,304.162109375,0.93917316198349,0.3595351278781891,0.341850072145462,293.3090515136719,297.1499938964844,293.1499938964844,0.0062915594317018,-2239.615478515625,299.1448669433594,0.4736384153366089,0.050000000745058,0.2336845099925995,291.2245788574219,291.1499938964844,265.97332763671875,264.6087341308594,288.61492919921875,293.81085205078125,291.3089904785156,1.0,0.2708574831485748,1.0,0.0,0.8051212430000305,1.0,-1.1691802740097046,8.641018780508603e-07,1.1691794395446775,-0.2182829529047012,0.0,0.0,0.024706695228815,57.64540481567383,67.0,460.3401184082031,-3840.880859375,205.9384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1487121582031,302.9728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.078125,18000.0,0.0,0.0,0.0688330233097076,0.0,0.0,0.0,0.0,1.0,0.0042906370945274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826760753989219,0.1117295548319816,-0.0290534775704145,0.0,6.985676736803725e-05,0.0,0.0,4.283663749694824,0.0,0.0,0.0,0.2697845697402954,4.0,0.0,1.0
390840,293.1628723144531,297.1499938964844,293.1499938964844,0.0395791716873645,-1220.3209228515625,304.1532287597656,0.5796310305595398,0.0848679542541503,0.0782709345221519,294.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.4736384153366089,0.050000000745058,0.0492634326219558,293.2272644042969,297.1499938964844,293.1499938964844,0.2964594662189483,-4231.1259765625,304.1645812988281,0.9638712406158448,0.3853946924209595,0.2711391448974609,293.20654296875,297.1499938964844,293.1499938964844,0.2707573473453522,-5333.4853515625,304.162109375,0.93917316198349,0.3595351278781891,0.341850072145462,293.3090515136719,297.1499938964844,293.1499938964844,0.0062915594317018,-2239.615478515625,299.1448669433594,0.4736384153366089,0.050000000745058,0.2336845099925995,291.2245788574219,291.1499938964844,265.97332763671875,264.6087341308594,288.61492919921875,293.81085205078125,291.3089904785156,1.0,0.2708574831485748,1.0,0.0,0.8051212430000305,1.0,-1.1691802740097046,8.641018780508603e-07,1.1691794395446775,-0.2182829529047012,0.0,0.0,0.024706695228815,57.64540481567383,67.0,460.3401184082031,-3840.880859375,205.9384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1487121582031,302.9728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.078125,18000.0,0.0,0.0,0.0688330233097076,0.0,0.0,0.0,0.0,1.0,0.0042906370945274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826760753989219,0.1117295548319816,-0.0290534775704145,0.0,6.985676736803725e-05,0.0,0.0,4.283663749694824,0.0,0.0,0.0,0.2697845697402954,4.0,0.0,1.0
390900,293.1639709472656,297.1499938964844,293.1499938964844,0.0385586805641651,-1201.706787109375,304.1544494628906,0.5751530528068542,0.0844907909631729,0.078009583055973,294.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.389404296875,0.470416784286499,0.050000000745058,0.0493231751024723,293.2373352050781,297.1499938964844,293.1499938964844,0.289939284324646,-4153.48828125,304.1734924316406,0.956135094165802,0.3824398815631866,0.2692214250564575,293.20733642578125,297.1499938964844,293.1499938964844,0.2663232982158661,-5260.12646484375,304.1676940917969,0.9326079487800598,0.3586665093898773,0.3411098122596741,293.31109619140625,297.1499938964844,293.1499938964844,0.006184346973896,-2196.4775390625,299.1873474121094,0.470416784286499,0.050000000745058,0.233967900276184,291.4176330566406,291.1499938964844,265.9916687011719,264.6258850097656,288.6688537597656,293.8313293457031,291.421875,1.0,0.2724107801914215,1.0,0.0,0.8046212196350098,1.0,-1.166088581085205,8.599977832091099e-07,1.1660877466201782,-0.2162884324789047,0.0,0.0,0.0,59.13797378540039,67.0,287.95526123046875,-3026.171142578125,207.874252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0255432128906,301.8773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18165.908203125,18000.0,0.0,0.0,0.0681925639510154,0.0,0.0,0.0,0.0,1.0,0.0059387870132923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489289388060569,0.0905735343694686,-0.041644599288702,0.0,6.92067842464894e-05,0.0,0.0,3.456839799880981,0.0,0.0,0.0,0.2663935422897339,4.0,0.0,1.0
390960,293.164794921875,297.1499938964844,293.1499938964844,0.0406123399734497,-1241.5435791015625,304.14971923828125,0.5706915855407715,0.0841471627354621,0.0777357742190361,294.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4670181572437286,0.050000000745058,0.0493837036192417,293.2481689453125,297.1499938964844,293.1499938964844,0.2989240288734436,-4266.83642578125,304.1520080566406,0.9479515552520752,0.3792060315608978,0.2671133875846863,293.2066650390625,297.1499938964844,293.1499938964844,0.2765429317951202,-5435.57373046875,304.14508056640625,0.9262364506721495,0.3580696582794189,0.3404605090618133,293.3125305175781,297.1499938964844,293.1499938964844,0.0062234885990619,-2247.0810546875,299.0082092285156,0.4670181572437286,0.050000000745058,0.2342550307512283,291.0405578613281,291.1499938964844,266.010009765625,264.6430358886719,288.71661376953125,293.8465881347656,290.82330322265625,1.0,0.2739592790603637,1.0,0.0,0.804121196269989,1.0,-1.1628676652908323,8.55784492159728e-07,1.1628668308258057,-0.2143639028072357,0.0,0.0,0.0240829605609178,60.64670944213867,70.0,-984.531005859375,-1100.063720703125,209.7870483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0400085449219,298.9920959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7109375,18000.0,0.0,0.0,0.0663296356797218,0.0,0.0,0.0,0.0,1.0,0.0104875322431325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0105566065758466,0.0735665112733841,-0.0630099102854728,0.0,6.731614848831668e-05,0.0,0.0,2.7432446479797363,0.0,0.0,0.0,0.2645681798458099,4.0,0.0,1.0
391020,293.16485595703125,297.1499938964844,293.1499938964844,0.0377965457737445,-1188.6297607421875,304.1549987792969,0.5628500580787659,0.0837604701519012,0.0774336382746696,294.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.4598497748374939,0.050000000745058,0.0495041832327842,293.27252197265625,297.1499938964844,293.1499938964844,0.2799896597862243,-4036.5947265625,304.1854553222656,0.930742084980011,0.3717989921569824,0.2623308598995209,293.2022399902344,297.1499938964844,293.1499938964844,0.2641405165195465,-5224.40234375,304.1697692871094,0.9150781631469728,0.357533723115921,0.3399480283260345,293.3143310546875,297.1499938964844,293.1499938964844,0.0061224000528454,-2175.51953125,299.10748291015625,0.4598497748374939,0.050000000745058,0.2348265349864959,291.44580078125,291.1499938964844,266.0466613769531,264.67724609375,288.7959899902344,293.870361328125,291.48541259765625,1.0,0.27705979347229,1.0,0.0,0.8031212091445923,1.0,-1.1569803953170776,8.482558655487082e-07,1.1569795608520508,-0.2110853493213653,0.0,0.0,0.0,63.64925765991211,73.0,490.8483581542969,-3597.000244140625,213.7332458496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11871337890625,302.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.529296875,18000.0,0.0,0.0,0.0613557137548923,0.0,0.0,0.0,0.0,1.0,0.0046854899264872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732723549008369,0.1059399843215942,-0.0326676256954669,0.0,6.226824916666374e-05,0.0,0.0,4.056300163269043,0.0,0.0,0.0,0.2690993547439575,4.0,0.0,1.0
391080,293.16485595703125,297.1499938964844,293.1499938964844,0.0377965457737445,-1188.6297607421875,304.1549987792969,0.5628500580787659,0.0837604701519012,0.0774336382746696,294.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.4598497748374939,0.050000000745058,0.0495041832327842,293.27252197265625,297.1499938964844,293.1499938964844,0.2799896597862243,-4036.5947265625,304.1854553222656,0.930742084980011,0.3717989921569824,0.2623308598995209,293.2022399902344,297.1499938964844,293.1499938964844,0.2641405165195465,-5224.40234375,304.1697692871094,0.9150781631469728,0.357533723115921,0.3399480283260345,293.3143310546875,297.1499938964844,293.1499938964844,0.0061224000528454,-2175.51953125,299.10748291015625,0.4598497748374939,0.050000000745058,0.2348265349864959,291.44580078125,291.1499938964844,266.0466613769531,264.67724609375,288.7959899902344,293.870361328125,291.48541259765625,1.0,0.27705979347229,1.0,0.0,0.8031212091445923,1.0,-1.1569803953170776,8.482558655487082e-07,1.1569795608520508,-0.2110853493213653,0.0,0.0,0.0,63.64925765991211,73.0,490.8483581542969,-3597.000244140625,213.7332458496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11871337890625,302.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.529296875,18000.0,0.0,0.0,0.0613557137548923,0.0,0.0,0.0,0.0,1.0,0.0046854899264872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732723549008369,0.1059399843215942,-0.0326676256954669,0.0,6.226824916666374e-05,0.0,0.0,4.056300163269043,0.0,0.0,0.0,0.2690993547439575,4.0,0.0,1.0
391140,293.164306640625,297.1499938964844,293.1499938964844,0.0418540984392166,-1266.162353515625,304.14605712890625,0.5556706190109253,0.0834900289773941,0.0772584378719329,294.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7933044433594,0.4529701769351959,0.050000000745058,0.0496272072196006,293.298095703125,297.1499938964844,293.1499938964844,0.2933214902877807,-4207.6923828125,304.1488037109375,0.9127686619758606,0.3635025918483734,0.2566879689693451,293.1958923339844,297.1499938964844,293.1499938964844,0.2839877307415008,-5561.5166015625,304.1275634765625,0.905288815498352,0.3574840724468231,0.3398142158985138,293.3150939941406,297.1499938964844,293.1499938964844,0.0063025974668562,-2299.65234375,298.720703125,0.4529701769351959,0.050000000745058,0.2354101091623306,290.6280212402344,291.1499938964844,266.0833435058594,264.7113952636719,288.86920166015625,293.8985900878906,290.6073608398437,1.0,0.2801300585269928,1.0,0.0,0.8021212220191956,1.0,-1.1506842374801636,8.40446887195867e-07,1.1506834030151367,-0.2081682831048965,0.0,0.0,0.0832892730832099,66.70201110839844,76.0,-356.4560852050781,-3636.460205078125,217.5924224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1930236816406,300.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17780.95703125,18000.0,0.0,0.0,0.0570311918854713,0.0,0.0,0.0,0.0,1.0,0.0064219795167446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742966905236244,0.1186669319868087,-0.0443702414631843,0.0,5.787940972368233e-05,0.0,0.0,4.497076988220215,0.0,0.0,0.0,0.2694180905818939,4.0,0.0,1.0
391200,293.164306640625,297.1499938964844,293.1499938964844,0.0418540984392166,-1266.162353515625,304.14605712890625,0.5556706190109253,0.0834900289773941,0.0772584378719329,294.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7933044433594,0.4529701769351959,0.050000000745058,0.0496272072196006,293.298095703125,297.1499938964844,293.1499938964844,0.2933214902877807,-4207.6923828125,304.1488037109375,0.9127686619758606,0.3635025918483734,0.2566879689693451,293.1958923339844,297.1499938964844,293.1499938964844,0.2839877307415008,-5561.5166015625,304.1275634765625,0.905288815498352,0.3574840724468231,0.3398142158985138,293.3150939941406,297.1499938964844,293.1499938964844,0.0063025974668562,-2299.65234375,298.720703125,0.4529701769351959,0.050000000745058,0.2354101091623306,290.6280212402344,291.1499938964844,266.0833435058594,264.7113952636719,288.86920166015625,293.8985900878906,290.6073608398437,1.0,0.2801300585269928,1.0,0.0,0.8021212220191956,1.0,-1.1506842374801636,8.40446887195867e-07,1.1506834030151367,-0.2081682831048965,0.0,0.0,0.0832892730832099,66.70201110839844,76.0,-356.4560852050781,-3636.460205078125,217.5924224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1930236816406,300.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17780.95703125,18000.0,0.0,0.0,0.0570311918854713,0.0,0.0,0.0,0.0,1.0,0.0064219795167446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742966905236244,0.1186669319868087,-0.0443702414631843,0.0,5.787940972368233e-05,0.0,0.0,4.497076988220215,0.0,0.0,0.0,0.2694180905818939,4.0,0.0,1.0
391260,293.15777587890625,297.1499938964844,293.1499938964844,0.0377783626317977,-1187.354736328125,304.1535339355469,0.551328718662262,0.084439180791378,0.0778919011354446,294.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5093078613281,0.4467546641826629,0.050000000745058,0.0497495830059051,293.3243408203125,297.1499938964844,293.1499938964844,0.2627623677253723,-3834.8115234375,304.19744873046875,0.8965100049972534,0.3544365763664245,0.2506886422634125,293.1929016113281,297.1499938964844,293.1499938964844,0.2617337703704834,-5185.39990234375,304.16961669921875,0.8967978358268738,0.3569450378417969,0.3397293388843536,293.3158264160156,297.1499938964844,293.1499938964844,0.0060024107806384,-2134.468017578125,299.03369140625,0.4467546641826629,0.050000000745058,0.2359906136989593,291.54913330078125,291.1499938964844,266.1199951171875,264.7453918457031,288.9294128417969,293.9284973144531,291.55194091796875,1.0,0.283189445734024,1.0,0.0,0.8011212348937988,1.0,-1.1449857950210571,8.336401720043796e-07,1.1449849605560305,-0.2059589624404907,0.0,0.0,0.0,69.73641204833984,79.0,343.33453369140625,-2519.398193359375,221.5711364746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96319580078125,301.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18211.755859375,18000.0,0.0,0.0,0.0553258508443832,0.0,0.0,0.0,0.0,1.0,0.0073267552070319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0343664363026618,0.0841523259878158,-0.0497858859598636,0.0,5.6148706789826974e-05,0.0,0.0,3.2014715671539307,0.0,0.0,0.0,0.265485018491745,4.0,0.0,1.0
391320,293.15777587890625,297.1499938964844,293.1499938964844,0.0377783626317977,-1187.354736328125,304.1535339355469,0.551328718662262,0.084439180791378,0.0778919011354446,294.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5093078613281,0.4467546641826629,0.050000000745058,0.0497495830059051,293.3243408203125,297.1499938964844,293.1499938964844,0.2627623677253723,-3834.8115234375,304.19744873046875,0.8965100049972534,0.3544365763664245,0.2506886422634125,293.1929016113281,297.1499938964844,293.1499938964844,0.2617337703704834,-5185.39990234375,304.16961669921875,0.8967978358268738,0.3569450378417969,0.3397293388843536,293.3158264160156,297.1499938964844,293.1499938964844,0.0060024107806384,-2134.468017578125,299.03369140625,0.4467546641826629,0.050000000745058,0.2359906136989593,291.54913330078125,291.1499938964844,266.1199951171875,264.7453918457031,288.9294128417969,293.9284973144531,291.55194091796875,1.0,0.283189445734024,1.0,0.0,0.8011212348937988,1.0,-1.1449857950210571,8.336401720043796e-07,1.1449849605560305,-0.2059589624404907,0.0,0.0,0.0,69.73641204833984,79.0,343.33453369140625,-2519.398193359375,221.5711364746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96319580078125,301.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18211.755859375,18000.0,0.0,0.0,0.0553258508443832,0.0,0.0,0.0,0.0,1.0,0.0073267552070319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0343664363026618,0.0841523259878158,-0.0497858859598636,0.0,5.6148706789826974e-05,0.0,0.0,3.2014715671539307,0.0,0.0,0.0,0.265485018491745,4.0,0.0,1.0
391380,293.14801025390625,297.1499938964844,293.1499938964844,0.0425819940865039,-1274.345947265625,304.1450500488281,0.5499449968338013,0.0862162634730339,0.0794494152069091,294.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7451477050781,0.4410678744316101,0.050000000745058,0.0498728714883327,293.3477783203125,297.1499938964844,293.1499938964844,0.2696712017059326,-3927.923828125,304.1733093261719,0.8808578252792358,0.3452606499195099,0.2443561255931854,293.19171142578125,297.1499938964844,293.1499938964844,0.2765792310237884,-5436.671875,304.1415710449219,0.8882467746734619,0.3560976386070251,0.3390266597270965,293.31402587890625,297.1499938964844,293.1499938964844,0.0062444666400551,-2259.547119140625,298.6749267578125,0.4410678744316101,0.050000000745058,0.2365754246711731,290.79998779296875,291.1499938964844,266.1566772460937,264.7792358398437,288.98358154296875,293.9637756347656,291.0035705566406,1.0,0.2862173318862915,1.0,0.0,0.8001212477684021,1.0,-1.1392604112625122,8.270159241874353e-07,1.1392595767974854,-0.2041928768157959,0.0,0.0,0.0677731484174728,72.78530883789062,82.0,355.01434326171875,-3814.82177734375,225.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.162353515625,302.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17827.048828125,18000.0,0.0,0.0,0.0499412454664707,0.0,0.0,0.0,0.0,1.0,0.0055471337400376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847475603222847,0.1237245053052902,-0.0389769524335861,0.0,5.068401515018195e-05,0.0,0.0,4.722773551940918,0.0,0.0,0.0,0.2705718576908111,4.0,0.0,1.0
391440,293.14801025390625,297.1499938964844,293.1499938964844,0.0425819940865039,-1274.345947265625,304.1450500488281,0.5499449968338013,0.0862162634730339,0.0794494152069091,294.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7451477050781,0.4410678744316101,0.050000000745058,0.0498728714883327,293.3477783203125,297.1499938964844,293.1499938964844,0.2696712017059326,-3927.923828125,304.1733093261719,0.8808578252792358,0.3452606499195099,0.2443561255931854,293.19171142578125,297.1499938964844,293.1499938964844,0.2765792310237884,-5436.671875,304.1415710449219,0.8882467746734619,0.3560976386070251,0.3390266597270965,293.31402587890625,297.1499938964844,293.1499938964844,0.0062444666400551,-2259.547119140625,298.6749267578125,0.4410678744316101,0.050000000745058,0.2365754246711731,290.79998779296875,291.1499938964844,266.1566772460937,264.7792358398437,288.98358154296875,293.9637756347656,291.0035705566406,1.0,0.2862173318862915,1.0,0.0,0.8001212477684021,1.0,-1.1392604112625122,8.270159241874353e-07,1.1392595767974854,-0.2041928768157959,0.0,0.0,0.0677731484174728,72.78530883789062,82.0,355.01434326171875,-3814.82177734375,225.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.162353515625,302.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17827.048828125,18000.0,0.0,0.0,0.0499412454664707,0.0,0.0,0.0,0.0,1.0,0.0055471337400376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847475603222847,0.1237245053052902,-0.0389769524335861,0.0,5.068401515018195e-05,0.0,0.0,4.722773551940918,0.0,0.0,0.0,0.2705718576908111,4.0,0.0,1.0
391500,293.14324951171875,297.1499938964844,293.1499938964844,0.0402806848287582,-1228.8507080078125,304.1499938964844,0.5498095750808716,0.0871771946549415,0.0803959891200065,294.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3762512207031,0.4384235143661499,0.050000000745058,0.0499345064163208,293.3583984375,297.1499938964844,293.1499938964844,0.2513600885868072,-3701.670166015625,304.20172119140625,0.873274564743042,0.3406664729118347,0.2411846816539764,293.1922302246094,297.1499938964844,293.1499938964844,0.2616099119186401,-5183.861328125,304.169677734375,0.8841066956520081,0.3554682731628418,0.3386135697364807,293.3139953613281,297.1499938964844,293.1499938964844,0.0059858616441488,-2133.127197265625,298.9290466308594,0.4384235143661499,0.050000000745058,0.2368678003549575,291.4858093261719,291.1499938964844,266.17498779296875,264.7961120605469,289.004638671875,293.979248046875,291.54351806640625,1.0,0.2877252399921417,1.0,0.0,0.7996212244033813,1.0,-1.136519193649292,8.239272233367956e-07,1.1365183591842651,-0.2034951299428939,0.0,0.0,0.0,74.30850219726562,82.0,584.230712890625,-3503.4970703125,227.5209350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9507751464844,302.7417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.37890625,18000.0,0.0,0.0,0.0502124466001987,0.0,0.0,0.0,0.0,1.0,0.0052572512067854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720632523298263,0.1091872975230217,-0.0371240451931953,0.0,5.095925007481128e-05,0.0,0.0,4.17918062210083,0.0,0.0,0.0,0.2693336009979248,4.0,0.0,1.0
391560,293.1400756835937,297.1499938964844,293.1499938964844,0.0414231792092323,-1248.6728515625,304.1478271484375,0.5493572354316711,0.0878876596689224,0.0812152177095413,294.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166931152344,0.4359058141708374,0.050000000745058,0.0499960593879222,293.3637390136719,297.1499938964844,293.1499938964844,0.2491167783737182,-3678.275146484375,304.19586181640625,0.8662755489349365,0.3369756042957306,0.2383401542901992,293.19287109375,297.1499938964844,293.1499938964844,0.2626417577266693,-5203.982421875,304.1636962890625,0.8799636960029602,0.354805439710617,0.3380525410175323,293.3140869140625,297.1499938964844,293.1499938964844,0.0059224688448011,-2120.827880859375,298.90087890625,0.4359058141708374,0.050000000745058,0.237159788608551,291.4850158691406,291.1499938964844,266.1933288574219,264.8129577636719,289.01470947265625,293.9841003417969,291.36260986328125,1.0,0.2892273664474487,1.0,0.0,0.7991212606430054,1.0,-1.133838772773743,8.209580641960201e-07,1.1338379383087158,-0.2029062509536743,0.0,0.0,0.0,75.82882690429688,85.0,-357.47198486328125,-295.6064147949219,229.5236053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7704467773437,299.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.728515625,18000.0,0.0,0.0,0.0506315045058727,0.0,0.0,0.0,0.0,1.0,0.0108252298086881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028569651767611,0.067192830145359,-0.0643358677625656,0.0,5.138454071129672e-05,0.0,0.0,2.5235488414764404,0.0,0.0,0.0,0.2632546722888946,4.0,0.0,1.0
