time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391620,293.1371765136719,297.1499938964844,293.1499938964844,0.0433618053793907,-1282.3375244140625,304.1468505859375,0.5470837950706482,0.0887338444590568,0.0822481140494346,294.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.4313653707504272,0.050000000745058,0.0501150004565715,293.3637390136719,297.1499938964844,293.1499938964844,0.2477133870124817,-3664.9814453125,304.1890869140625,0.8550047278404236,0.3315479159355163,0.234300896525383,293.192138671875,297.1499938964844,293.1499938964844,0.2662140130996704,-5263.1806640625,304.1598205566406,0.872531533241272,0.3538697361946106,0.3372338414192199,293.3115539550781,297.1499938964844,293.1499938964844,0.0060524358414113,-2173.700439453125,298.7263488769531,0.4313653707504272,0.050000000745058,0.2377239912748336,291.1846008300781,291.1499938964844,266.2300109863281,264.8464660644531,289.0083923339844,293.97467041015625,291.3412780761719,1.0,0.292258471250534,1.0,0.0,0.7981212139129639,1.0,-1.1300668716430664,8.17104648831446e-07,1.1300660371780396,-0.2024558186531067,0.0,0.0,0.0157753154635429,78.77970886230469,88.0,619.740966796875,-3712.0908203125,233.88348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.922119140625,302.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.734375,18000.0,0.0,0.0,0.0461361929774284,0.0,0.0,0.0,0.0,1.0,0.0053542163223028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823721438646316,0.1201438605785369,-0.0377717204391956,0.0,4.682236976805143e-05,0.0,0.0,4.603246212005615,0.0,0.0,0.0,0.2703847885131836,4.0,0.0,1.0
391680,293.1371765136719,297.1499938964844,293.1499938964844,0.0433618053793907,-1282.3375244140625,304.1468505859375,0.5470837950706482,0.0887338444590568,0.0822481140494346,294.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.4313653707504272,0.050000000745058,0.0501150004565715,293.3637390136719,297.1499938964844,293.1499938964844,0.2477133870124817,-3664.9814453125,304.1890869140625,0.8550047278404236,0.3315479159355163,0.234300896525383,293.192138671875,297.1499938964844,293.1499938964844,0.2662140130996704,-5263.1806640625,304.1598205566406,0.872531533241272,0.3538697361946106,0.3372338414192199,293.3115539550781,297.1499938964844,293.1499938964844,0.0060524358414113,-2173.700439453125,298.7263488769531,0.4313653707504272,0.050000000745058,0.2377239912748336,291.1846008300781,291.1499938964844,266.2300109863281,264.8464660644531,289.0083923339844,293.97467041015625,291.3412780761719,1.0,0.292258471250534,1.0,0.0,0.7981212139129639,1.0,-1.1300668716430664,8.17104648831446e-07,1.1300660371780396,-0.2024558186531067,0.0,0.0,0.0157753154635429,78.77970886230469,88.0,619.740966796875,-3712.0908203125,233.88348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.922119140625,302.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.734375,18000.0,0.0,0.0,0.0461361929774284,0.0,0.0,0.0,0.0,1.0,0.0053542163223028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823721438646316,0.1201438605785369,-0.0377717204391956,0.0,4.682236976805143e-05,0.0,0.0,4.603246212005615,0.0,0.0,0.0,0.2703847885131836,4.0,0.0,1.0
391740,293.1381530761719,297.1499938964844,293.1499938964844,0.0451490059494972,-1315.3154296875,304.1439514160156,0.5431407690048218,0.0888691395521164,0.0826344341039657,294.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375793457031,0.4271253049373626,0.050000000745058,0.050236627459526,293.3614196777344,297.1499938964844,293.1499938964844,0.2484314888715744,-3681.94580078125,304.1708679199219,0.8448922038078308,0.3265918493270874,0.2308522164821624,293.1928100585937,297.1499938964844,293.1499938964844,0.27115398645401,-5351.474609375,304.1439514160156,0.8652123808860779,0.3526591062545776,0.3362140655517578,293.3114929199219,297.1499938964844,293.1499938964844,0.0059399791061878,-2162.69384765625,298.62872314453125,0.4271253049373626,0.050000000745058,0.238300934433937,291.08526611328125,291.1499938964844,266.26666259765625,264.8798217773437,288.9968566894531,293.9627380371094,290.8618469238281,1.0,0.2952889502048492,1.0,0.0,0.7971212267875671,1.0,-1.1260056495666504,8.129703701342805e-07,1.1260048151016235,-0.2020697593688964,0.0,0.0,0.0,81.79241943359375,76.0,-981.7893676757812,-0.0,238.2261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877685546875,299.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.607421875,18000.0,0.0,0.0,0.0473244674503803,0.0,0.0,0.0,0.0,1.0,0.0125303827226161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001590573083376,0.0685659348964691,-0.0684068799018859,0.0,4.802831608685665e-05,0.0,0.0,2.5616533756256104,0.0,0.0,0.0,0.2629167139530182,4.0,0.0,1.0
391800,293.1381530761719,297.1499938964844,293.1499938964844,0.0451490059494972,-1315.3154296875,304.1439514160156,0.5431407690048218,0.0888691395521164,0.0826344341039657,294.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375793457031,0.4271253049373626,0.050000000745058,0.050236627459526,293.3614196777344,297.1499938964844,293.1499938964844,0.2484314888715744,-3681.94580078125,304.1708679199219,0.8448922038078308,0.3265918493270874,0.2308522164821624,293.1928100585937,297.1499938964844,293.1499938964844,0.27115398645401,-5351.474609375,304.1439514160156,0.8652123808860779,0.3526591062545776,0.3362140655517578,293.3114929199219,297.1499938964844,293.1499938964844,0.0059399791061878,-2162.69384765625,298.62872314453125,0.4271253049373626,0.050000000745058,0.238300934433937,291.08526611328125,291.1499938964844,266.26666259765625,264.8798217773437,288.9968566894531,293.9627380371094,290.8618469238281,1.0,0.2952889502048492,1.0,0.0,0.7971212267875671,1.0,-1.1260056495666504,8.129703701342805e-07,1.1260048151016235,-0.2020697593688964,0.0,0.0,0.0,81.79241943359375,76.0,-981.7893676757812,-0.0,238.2261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877685546875,299.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.607421875,18000.0,0.0,0.0,0.0473244674503803,0.0,0.0,0.0,0.0,1.0,0.0125303827226161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001590573083376,0.0685659348964691,-0.0684068799018859,0.0,4.802831608685665e-05,0.0,0.0,2.5616533756256104,0.0,0.0,0.0,0.2629167139530182,4.0,0.0,1.0
391860,293.1392517089844,297.1499938964844,293.1499938964844,0.0427294932305812,-1269.3704833984375,304.1509094238281,0.5450949668884277,0.0889448001980781,0.0826605930924415,294.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.4287018775939941,0.050000000745058,0.050190158188343,293.3569641113281,297.1499938964844,293.1499938964844,0.2346035242080688,-3507.832275390625,304.19061279296875,0.8434622883796692,0.3221458196640014,0.2277174890041351,293.1921081542969,297.1499938964844,293.1499938964844,0.2597969174385071,-5156.54638671875,304.1688842773437,0.8668491244316101,0.3517244458198547,0.3353163599967956,293.3099365234375,297.1499938964844,293.1499938964844,0.0058666900731623,-2103.14404296875,298.7208557128906,0.4287018775939941,0.050000000745058,0.2380805015563964,291.4223327636719,291.1499938964844,266.3033447265625,264.9129333496094,288.9864196777344,293.95074462890625,291.4918518066406,1.0,0.2928963601589203,1.0,0.0,0.7961212396621704,1.0,-1.1208772659301758,8.075691653175454e-07,1.120876431465149,-0.20142862200737,0.0,0.0,0.0,80.5345230102539,64.0,595.404296875,-3462.26904296875,234.00540161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.549072265625,302.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.28515625,18000.0,0.0,0.0,0.0455409996211528,0.0,0.0,0.0,0.0,1.0,0.005529218353331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731297433376312,0.1121001467108726,-0.0389703996479511,0.0,4.621832704287954e-05,0.0,0.0,4.293020725250244,0.0,0.0,0.0,0.2696203291416168,4.0,0.0,1.0
391920,293.1392517089844,297.1499938964844,293.1499938964844,0.0427294932305812,-1269.3704833984375,304.1509094238281,0.5450949668884277,0.0889448001980781,0.0826605930924415,294.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.4287018775939941,0.050000000745058,0.050190158188343,293.3569641113281,297.1499938964844,293.1499938964844,0.2346035242080688,-3507.832275390625,304.19061279296875,0.8434622883796692,0.3221458196640014,0.2277174890041351,293.1921081542969,297.1499938964844,293.1499938964844,0.2597969174385071,-5156.54638671875,304.1688842773437,0.8668491244316101,0.3517244458198547,0.3353163599967956,293.3099365234375,297.1499938964844,293.1499938964844,0.0058666900731623,-2103.14404296875,298.7208557128906,0.4287018775939941,0.050000000745058,0.2380805015563964,291.4223327636719,291.1499938964844,266.3033447265625,264.9129333496094,288.9864196777344,293.95074462890625,291.4918518066406,1.0,0.2928963601589203,1.0,0.0,0.7961212396621704,1.0,-1.1208772659301758,8.075691653175454e-07,1.120876431465149,-0.20142862200737,0.0,0.0,0.0,80.5345230102539,64.0,595.404296875,-3462.26904296875,234.00540161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.549072265625,302.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.28515625,18000.0,0.0,0.0,0.0455409996211528,0.0,0.0,0.0,0.0,1.0,0.005529218353331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731297433376312,0.1121001467108726,-0.0389703996479511,0.0,4.621832704287954e-05,0.0,0.0,4.293020725250244,0.0,0.0,0.0,0.2696203291416168,4.0,0.0,1.0
391980,293.1413879394531,297.1499938964844,293.1499938964844,0.0470181442797184,-1350.810302734375,304.1427001953125,0.5516155958175659,0.0887840539216995,0.0823771730065345,294.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8410949707031,0.4350196719169616,0.050000000745058,0.0500185824930667,293.3526916503906,297.1499938964844,293.1499938964844,0.2477573454380035,-3682.95556640625,304.1522827148437,0.8482057452201843,0.3177588582038879,0.2244455218315124,293.19171142578125,297.1499938964844,293.1499938964844,0.278238832950592,-5472.81591796875,304.12860107421875,0.8751748204231262,0.3507319092750549,0.3341050446033478,293.3092346191406,297.1499938964844,293.1499938964844,0.0059444792568683,-2195.09326171875,298.3392944335937,0.4350196719169616,0.050000000745058,0.2372666299343109,290.6591186523437,291.1499938964844,266.3399963378906,264.94580078125,288.9843139648437,293.94305419921875,290.5260009765625,1.0,0.2868960499763489,1.0,0.0,0.7951212525367737,1.0,-1.1139730215072632,8.000372417882318e-07,1.1139721870422363,-0.2002839893102646,0.0,0.0,0.0599447377026081,76.08647918701172,52.0,-748.1561889648438,-3355.573486328125,223.15289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4358215332031,299.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17661.71484375,18000.0,0.0,0.0,0.045738186687231,0.0,0.0,0.0,0.0,1.0,0.008001004345715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678048506379127,0.1205985248088836,-0.0527936741709709,0.0,4.641844498110004e-05,0.0,0.0,4.532488822937012,0.0,0.0,0.0,0.2701611816883087,4.0,0.0,1.0
392040,293.1413879394531,297.1499938964844,293.1499938964844,0.0470181442797184,-1350.810302734375,304.1427001953125,0.5516155958175659,0.0887840539216995,0.0823771730065345,294.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8410949707031,0.4350196719169616,0.050000000745058,0.0500185824930667,293.3526916503906,297.1499938964844,293.1499938964844,0.2477573454380035,-3682.95556640625,304.1522827148437,0.8482057452201843,0.3177588582038879,0.2244455218315124,293.19171142578125,297.1499938964844,293.1499938964844,0.278238832950592,-5472.81591796875,304.12860107421875,0.8751748204231262,0.3507319092750549,0.3341050446033478,293.3092346191406,297.1499938964844,293.1499938964844,0.0059444792568683,-2195.09326171875,298.3392944335937,0.4350196719169616,0.050000000745058,0.2372666299343109,290.6591186523437,291.1499938964844,266.3399963378906,264.94580078125,288.9843139648437,293.94305419921875,290.5260009765625,1.0,0.2868960499763489,1.0,0.0,0.7951212525367737,1.0,-1.1139730215072632,8.000372417882318e-07,1.1139721870422363,-0.2002839893102646,0.0,0.0,0.0599447377026081,76.08647918701172,52.0,-748.1561889648438,-3355.573486328125,223.15289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4358215332031,299.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17661.71484375,18000.0,0.0,0.0,0.045738186687231,0.0,0.0,0.0,0.0,1.0,0.008001004345715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678048506379127,0.1205985248088836,-0.0527936741709709,0.0,4.641844498110004e-05,0.0,0.0,4.532488822937012,0.0,0.0,0.0,0.2701611816883087,4.0,0.0,1.0
392100,293.1418762207031,297.1499938964844,293.1499938964844,0.0438158139586448,-1290.4769287109375,304.1500244140625,0.5566993355751038,0.0887953862547874,0.0822487100958824,294.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95361328125,0.4399462342262268,0.050000000745058,0.0498988553881645,293.35015869140625,297.1499938964844,293.1499938964844,0.2338799387216568,-3505.36767578125,304.177734375,0.8528439998626709,0.3156911730766296,0.2229383587837219,293.1910095214844,297.1499938964844,293.1499938964844,0.26451176404953,-5238.3154296875,304.1581726074219,0.8818262815475464,0.3503420948982239,0.3336522281169891,293.30841064453125,297.1499938964844,293.1499938964844,0.0058719757944345,-2125.692626953125,298.5047302246094,0.4399462342262268,0.050000000745058,0.2366986870765686,291.1018371582031,291.1499938964844,266.3583374023437,264.962158203125,288.98223876953125,293.9384460449219,291.2694396972656,1.0,0.2828710675239563,1.0,0.0,0.7946212291717529,1.0,-1.1106408834457395,7.964338806232263e-07,1.110640048980713,-0.1997449547052383,0.0,0.0,0.0281122177839279,73.00487518310547,52.0,591.23486328125,-3671.723876953125,216.192611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390563964844,302.62762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.935546875,18000.0,0.0,0.0,0.045021329075098,0.0,0.0,0.0,0.0,1.0,0.0053808717057108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843797996640205,0.1223301142454147,-0.0379503145813941,0.0,4.569092561723664e-05,0.0,0.0,4.6885480880737305,0.0,0.0,0.0,0.2706521451473236,4.0,0.0,1.0
392160,293.142822265625,297.1499938964844,293.1499938964844,0.0418575853109359,-1254.194580078125,304.1534729003906,0.5627579689025879,0.088713601231575,0.0820912420749664,294.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4538269042969,0.4460805654525757,0.050000000745058,0.0497638583183288,293.3484802246094,297.1499938964844,293.1499938964844,0.2248331606388092,-3391.024169921875,304.188720703125,0.8586742281913757,0.3134883046150207,0.2213380336761474,293.19122314453125,297.1499938964844,293.1499938964844,0.2560479044914245,-5095.64892578125,304.1716003417969,0.8897853493690491,0.3497830629348755,0.3330506682395935,293.3088684082031,297.1499938964844,293.1499938964844,0.0056716161780059,-2038.16943359375,298.6552124023437,0.4460805654525757,0.050000000745058,0.2360583245754242,291.5135192871094,291.1499938964844,266.3766784667969,264.9784240722656,288.982421875,293.9346923828125,291.5335693359375,1.0,0.2782798409461975,1.0,0.0,0.794121265411377,1.0,-1.106878638267517,7.923142106847081e-07,1.1068778038024902,-0.1990631818771362,0.0,0.0,0.0,69.53168487548828,40.0,457.6598510742188,-2808.821533203125,208.39254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651306152344,301.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.580078125,18000.0,0.0,0.0,0.0474592000246048,0.0,0.0,0.0,0.0,1.0,0.0069238566793501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469944067299366,0.0945853367447853,-0.047590933740139,0.0,4.816505679627881e-05,0.0,0.0,3.6114771366119385,0.0,0.0,0.0,0.2667495012283325,4.0,0.0,1.0
392220,293.1445007324219,297.1499938964844,293.1499938964844,0.0463585704565048,-1339.8912353515625,304.1444396972656,0.5742902159690857,0.0885204896330833,0.081684298813343,294.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8284912109375,0.4588316679000854,0.050000000745058,0.0495220273733139,293.3444519042969,297.1499938964844,293.1499938964844,0.239920288324356,-3590.935546875,304.1508178710937,0.8710857033729553,0.3102641701698303,0.2188156992197036,293.19024658203125,297.1499938964844,293.1499938964844,0.2762155830860138,-5441.08349609375,304.12945556640625,0.90578031539917,0.3491356968879699,0.3320781290531158,293.3079833984375,297.1499938964844,293.1499938964844,0.005790589377284,-2146.64794921875,298.2363586425781,0.4588316679000854,0.050000000745058,0.2349111884832382,290.65069580078125,291.1499938964844,266.406005859375,265.0043334960937,288.9862365722656,293.93048095703125,290.5342712402344,1.0,0.2699273824691772,1.0,0.0,0.7933212518692017,1.0,-1.1005278825759888,7.853396368773247e-07,1.100527048110962,-0.1978415846824646,0.0,0.0,0.0635192990303039,63.31725311279297,40.0,-663.9859619140625,-3367.02001953125,194.68077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20220947265625,299.1851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17708.84765625,18000.0,0.0,0.0,0.0472408197820186,0.0,0.0,0.0,0.0,1.0,0.0077436519786715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702277645468711,0.1218188256025314,-0.0515910647809505,0.0,4.794342748937197e-05,0.0,0.0,4.595171451568604,0.0,0.0,0.0,0.26972097158432,4.0,0.0,1.0
392280,293.1446838378906,297.1499938964844,293.1499938964844,0.0457685440778732,-1328.7047119140625,304.1460266113281,0.5776827931404114,0.088514931499958,0.0815954059362411,294.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6698913574219,0.462683767080307,0.050000000745058,0.0494571514427661,293.3432006835937,297.1499938964844,293.1499938964844,0.237261027097702,-3556.4404296875,304.1559753417969,0.8749367594718933,0.309519350528717,0.2182375341653823,293.1897277832031,297.1499938964844,293.1499938964844,0.2739102840423584,-5400.57470703125,304.1356201171875,0.9108095169067384,0.3490326404571533,0.3319012224674225,293.307373046875,297.1499938964844,293.1499938964844,0.0058504496701061,-2156.9111328125,298.21807861328125,0.462683767080307,0.050000000745058,0.2346034348011016,290.6314392089844,291.1499938964844,266.413330078125,265.01080322265625,288.9870300292969,293.9293518066406,290.7839660644531,1.0,0.2676708400249481,1.0,0.0,0.7931212186813354,1.0,-1.099067449569702,7.837507496333274e-07,1.0990667343139648,-0.1975621432065963,0.0,0.0,0.0807709321379661,61.65363693237305,28.0,124.05870819091795,-3577.378662109375,191.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850646972656,301.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.63671875,18000.0,0.0,0.0,0.0463283583521842,0.0,0.0,0.0,0.0,1.0,0.0064548747614026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806377232074737,0.1252707988023758,-0.0446330793201923,0.0,4.7017394535942e-05,0.0,0.0,4.7679619789123535,0.0,0.0,0.0,0.2704592645168304,4.0,0.0,1.0
392340,293.1464538574219,297.1499938964844,293.1499938964844,0.0410731732845306,-1241.646240234375,304.1543884277344,0.5972909927368164,0.088294081389904,0.08113843947649,294.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5059814453125,0.4812009632587433,0.050000000745058,0.04911769926548,293.3391418457031,297.1499938964844,293.1499938964844,0.217258021235466,-3301.21826171875,304.1844177246094,0.8984332084655762,0.3054556846618652,0.2152178883552551,293.1893920898437,297.1499938964844,293.1499938964844,0.2542300820350647,-5068.08203125,304.1698608398437,0.9422419667243958,0.3480942547321319,0.3307855129241943,293.30792236328125,297.1499938964844,293.1499938964844,0.0054773329757153,-1978.6715087890625,298.55389404296875,0.4812009632587433,0.050000000745058,0.2329932153224945,291.5196228027344,291.1499938964844,266.45001220703125,265.0428466796875,288.9935607910156,293.9223022460937,291.4739990234375,1.0,0.255478948354721,1.0,0.0,0.7921212315559387,1.0,-1.0912156105041504,7.751422685942089e-07,1.0912147760391235,-0.1959076821804046,0.0,0.0,0.0,52.94927215576172,25.0,45.462284088134766,-1038.6976318359375,172.5141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944396972656,299.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18238.671875,18000.0,0.0,0.0,0.0504198633134365,0.0,0.0,0.0,0.0,1.0,0.0098903616890311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0106362346559762,0.0719534754753112,-0.0613172426819801,0.0,5.116975080454722e-05,0.0,0.0,2.716226577758789,0.0,0.0,0.0,0.2639110684394836,4.0,0.0,1.0
392400,293.1464538574219,297.1499938964844,293.1499938964844,0.0410731732845306,-1241.646240234375,304.1543884277344,0.5972909927368164,0.088294081389904,0.08113843947649,294.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5059814453125,0.4812009632587433,0.050000000745058,0.04911769926548,293.3391418457031,297.1499938964844,293.1499938964844,0.217258021235466,-3301.21826171875,304.1844177246094,0.8984332084655762,0.3054556846618652,0.2152178883552551,293.1893920898437,297.1499938964844,293.1499938964844,0.2542300820350647,-5068.08203125,304.1698608398437,0.9422419667243958,0.3480942547321319,0.3307855129241943,293.30792236328125,297.1499938964844,293.1499938964844,0.0054773329757153,-1978.6715087890625,298.55389404296875,0.4812009632587433,0.050000000745058,0.2329932153224945,291.5196228027344,291.1499938964844,266.45001220703125,265.0428466796875,288.9935607910156,293.9223022460937,291.4739990234375,1.0,0.255478948354721,1.0,0.0,0.7921212315559387,1.0,-1.0912156105041504,7.751422685942089e-07,1.0912147760391235,-0.1959076821804046,0.0,0.0,0.0,52.94927215576172,25.0,45.462284088134766,-1038.6976318359375,172.5141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944396972656,299.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18238.671875,18000.0,0.0,0.0,0.0504198633134365,0.0,0.0,0.0,0.0,1.0,0.0098903616890311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0106362346559762,0.0719534754753112,-0.0613172426819801,0.0,5.116975080454722e-05,0.0,0.0,2.716226577758789,0.0,0.0,0.0,0.2639110684394836,4.0,0.0,1.0
392460,293.15924072265625,297.1499938964844,293.1499938964844,0.0414675064384937,-1253.696044921875,304.15350341796875,0.6098884344100952,0.0857721269130706,0.0790405720472335,294.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.4950390160083771,0.050000000745058,0.0488580539822578,293.3436279296875,297.1499938964844,293.1499938964844,0.2210609018802642,-3355.204345703125,304.1710205078125,0.9198723435401917,0.2997326850891113,0.211251214146614,293.19757080078125,297.1499938964844,293.1499938964844,0.2623727321624756,-5208.0,304.15484619140625,0.9681224822998048,0.3454188108444214,0.3283102214336395,293.31842041015625,297.1499938964844,293.1499938964844,0.0055760988034307,-2043.214599609375,298.21728515625,0.4950390160083771,0.050000000745058,0.2317615747451782,290.9530334472656,291.1499938964844,266.4866638183594,265.0747375488281,289.0140075683594,293.9179382324219,291.1512145996094,1.0,0.2452100217342376,1.0,0.0,0.791121244430542,1.0,-1.0791765451431274,7.616441166646837e-07,1.0791757106781006,-0.1930410116910934,0.0,0.0,0.0473674088716506,46.21480941772461,25.0,516.9656982421875,-3623.166259765625,156.63685607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162414550781,302.23114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.498046875,18000.0,0.0,0.0,0.048832107335329,0.0,0.0,0.0,0.0,1.0,0.0055482974275946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085500419139862,0.1245343461632728,-0.039033930748701,0.0,4.955838085152209e-05,0.0,0.0,4.766385555267334,0.0,0.0,0.0,0.2708015739917755,4.0,0.0,1.0
392520,293.15924072265625,297.1499938964844,293.1499938964844,0.0414675064384937,-1253.696044921875,304.15350341796875,0.6098884344100952,0.0857721269130706,0.0790405720472335,294.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.4950390160083771,0.050000000745058,0.0488580539822578,293.3436279296875,297.1499938964844,293.1499938964844,0.2210609018802642,-3355.204345703125,304.1710205078125,0.9198723435401917,0.2997326850891113,0.211251214146614,293.19757080078125,297.1499938964844,293.1499938964844,0.2623727321624756,-5208.0,304.15484619140625,0.9681224822998048,0.3454188108444214,0.3283102214336395,293.31842041015625,297.1499938964844,293.1499938964844,0.0055760988034307,-2043.214599609375,298.21728515625,0.4950390160083771,0.050000000745058,0.2317615747451782,290.9530334472656,291.1499938964844,266.4866638183594,265.0747375488281,289.0140075683594,293.9179382324219,291.1512145996094,1.0,0.2452100217342376,1.0,0.0,0.791121244430542,1.0,-1.0791765451431274,7.616441166646837e-07,1.0791757106781006,-0.1930410116910934,0.0,0.0,0.0473674088716506,46.21480941772461,25.0,516.9656982421875,-3623.166259765625,156.63685607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162414550781,302.23114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.498046875,18000.0,0.0,0.0,0.048832107335329,0.0,0.0,0.0,0.0,1.0,0.0055482974275946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085500419139862,0.1245343461632728,-0.039033930748701,0.0,4.955838085152209e-05,0.0,0.0,4.766385555267334,0.0,0.0,0.0,0.2708015739917755,4.0,0.0,1.0
392580,293.1692199707031,297.1499938964844,293.1499938964844,0.0380152538418769,-1194.013671875,304.1572570800781,0.6186048984527588,0.0835211500525474,0.0768845006823539,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.5069268345832825,0.050000000745058,0.0486721843481063,293.3432006835937,297.1499938964844,293.1499938964844,0.2110204696655273,-3229.60791015625,304.1776733398437,0.9387341141700744,0.2949037849903106,0.207634836435318,293.2013244628906,297.1499938964844,293.1499938964844,0.2538524866104126,-5067.546875,304.1637878417969,0.9868131279945374,0.343445748090744,0.3261513411998749,293.3280334472656,297.1499938964844,293.1499938964844,0.0052738534286618,-1927.4591064453125,298.32958984375,0.5069268345832825,0.050000000745058,0.2308798879384994,291.3879699707031,291.1499938964844,266.5233459472656,265.1065368652344,289.0129699707031,293.8934936523437,291.21856689453125,1.0,0.2372944504022598,1.0,0.0,0.7901212573051453,1.0,-1.0683746337890625,7.497779961340711e-07,1.0683739185333252,-0.1906327754259109,0.0,0.0,0.0,41.36324691772461,25.0,-582.7864379882812,-42.02599334716797,144.83670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7889099121094,299.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18169.4296875,18000.0,0.0,0.0,0.0530374124646186,0.0,0.0,0.0,0.0,1.0,0.01163718290627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009439824498258,0.0674716159701347,-0.066527634859085,0.0,5.3826232033316046e-05,0.0,0.0,2.5282328128814697,0.0,0.0,0.0,0.2631236612796783,4.0,0.0,1.0
392640,293.1692199707031,297.1499938964844,293.1499938964844,0.0380152538418769,-1194.013671875,304.1572570800781,0.6186048984527588,0.0835211500525474,0.0768845006823539,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.5069268345832825,0.050000000745058,0.0486721843481063,293.3432006835937,297.1499938964844,293.1499938964844,0.2110204696655273,-3229.60791015625,304.1776733398437,0.9387341141700744,0.2949037849903106,0.207634836435318,293.2013244628906,297.1499938964844,293.1499938964844,0.2538524866104126,-5067.546875,304.1637878417969,0.9868131279945374,0.343445748090744,0.3261513411998749,293.3280334472656,297.1499938964844,293.1499938964844,0.0052738534286618,-1927.4591064453125,298.32958984375,0.5069268345832825,0.050000000745058,0.2308798879384994,291.3879699707031,291.1499938964844,266.5233459472656,265.1065368652344,289.0129699707031,293.8934936523437,291.21856689453125,1.0,0.2372944504022598,1.0,0.0,0.7901212573051453,1.0,-1.0683746337890625,7.497779961340711e-07,1.0683739185333252,-0.1906327754259109,0.0,0.0,0.0,41.36324691772461,25.0,-582.7864379882812,-42.02599334716797,144.83670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7889099121094,299.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18169.4296875,18000.0,0.0,0.0,0.0530374124646186,0.0,0.0,0.0,0.0,1.0,0.01163718290627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009439824498258,0.0674716159701347,-0.066527634859085,0.0,5.3826232033316046e-05,0.0,0.0,2.5282328128814697,0.0,0.0,0.0,0.2631236612796783,4.0,0.0,1.0
392700,293.1734619140625,297.1499938964844,293.1499938964844,0.0405667759478092,-1245.2506103515625,304.15142822265625,0.6218207478523254,0.0824433714151382,0.0757920145988464,294.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.5124601125717163,0.050000000745058,0.0485985316336154,293.3411560058594,297.1499938964844,293.1499938964844,0.2227339595556259,-3385.653076171875,304.1518249511719,0.946914553642273,0.2928564548492431,0.2060633897781372,293.2012023925781,297.1499938964844,293.1499938964844,0.2697025537490845,-5338.2470703125,304.1330261230469,0.994167983531952,0.3428185880184173,0.3253553807735443,293.330078125,297.1499938964844,293.1499938964844,0.0054530007764697,-2039.0782470703125,297.9302062988281,0.5124601125717163,0.050000000745058,0.2305305153131485,290.596435546875,291.1499938964844,266.5416564941406,265.1224060058594,289.0130920410156,293.8849792480469,290.5814208984375,1.0,0.2340142726898193,1.0,0.0,0.7896212339401245,1.0,-1.0637134313583374,7.447575853802846e-07,1.0637127161026,-0.1896633356809616,0.0,0.0,0.0739426016807556,39.4348030090332,25.0,-332.59161376953125,-3383.014404296875,140.11190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0475769042969,299.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17756.900390625,18000.0,0.0,0.0,0.0509920381009578,0.0,0.0,0.0,0.0,1.0,0.00746332667768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733396485447883,0.1235649213194847,-0.0502252727746963,0.0,5.175043770577759e-05,0.0,0.0,4.680025100708008,0.0,0.0,0.0,0.2696654200553894,4.0,0.0,1.0
392760,293.1758117675781,297.1499938964844,293.1499938964844,0.0362917445600032,-1165.8876953125,304.158935546875,0.6247979998588562,0.0816785469651222,0.0749017670750618,294.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.5175396203994751,0.050000000745058,0.0485370755195617,293.33935546875,297.1499938964844,293.1499938964844,0.207782968878746,-3189.685791015625,304.17877197265625,0.953847348690033,0.2907898128032684,0.2046030908823013,293.2018737792969,297.1499938964844,293.1499938964844,0.2525975406169891,-5045.8134765625,304.1674194335937,0.9990000128746032,0.3420400321483612,0.3239380717277527,293.33258056640625,297.1499938964844,293.1499938964844,0.0053170146420598,-1942.74462890625,298.1800842285156,0.5175396203994751,0.050000000745058,0.230238988995552,291.2226867675781,291.1499938964844,266.5599975585937,265.13824462890625,289.0116882324219,293.8747863769531,291.3685607910156,1.0,0.2310972660779953,1.0,0.0,0.7891212701797485,1.0,-1.0587774515151978,7.394359045065357e-07,1.0587767362594604,-0.1886044442653656,0.0,0.0,0.0110176410526037,37.8123664855957,28.0,637.35888671875,-3511.128173828125,135.9051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,302.572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.060546875,18000.0,0.0,0.0,0.0511916689574718,0.0,0.0,0.0,0.0,1.0,0.0054377596825361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811247676610946,0.1194742321968078,-0.0383494608104229,0.0,5.195303674554452e-05,0.0,0.0,4.579925060272217,0.0,0.0,0.0,0.27036252617836,4.0,0.0,1.0
392820,293.1783447265625,297.1499938964844,293.1499938964844,0.0363818742334842,-1171.3194580078125,304.1549987792969,0.6268520355224609,0.080512061715126,0.0737096741795539,294.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.5227105617523193,0.050000000745058,0.0484798140823841,293.3363647460937,297.1499938964844,293.1499938964844,0.208572432398796,-3206.278564453125,304.1647644042969,0.9578897953033448,0.2865944504737854,0.2016195058822631,293.2001953125,297.1499938964844,293.1499938964844,0.2509409189224243,-5025.2978515625,304.1603088378906,0.9990000128746032,0.3410530686378479,0.3159430921077728,293.3377685546875,297.1499938964844,293.1499938964844,0.005168086849153,-1914.505126953125,298.0538635253906,0.5227105617523193,0.050000000745058,0.2299673557281494,291.1181335449219,291.1499938964844,266.5966796875,265.1698913574219,289.0166931152344,293.848876953125,290.895263671875,1.0,0.2271542847156524,1.0,0.0,0.7881212830543518,1.0,-1.0441890954971311,7.235801149363397e-07,1.0441882610321045,-0.1854257732629776,0.0,0.0,0.0,36.16886901855469,31.0,-934.1683959960938,-0.0,129.23403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502197265625,299.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.658203125,18000.0,0.0,0.0,0.0541800446808338,0.0,0.0,0.0,0.0,1.0,0.0127367563545703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00011928906315,0.0688969492912292,-0.0687776580452919,0.0,5.4985855967970565e-05,0.0,0.0,2.5732522010803223,0.0,0.0,0.0,0.2629108428955078,4.0,0.0,1.0
392880,293.1783447265625,297.1499938964844,293.1499938964844,0.0363818742334842,-1171.3194580078125,304.1549987792969,0.6268520355224609,0.080512061715126,0.0737096741795539,294.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.5227105617523193,0.050000000745058,0.0484798140823841,293.3363647460937,297.1499938964844,293.1499938964844,0.208572432398796,-3206.278564453125,304.1647644042969,0.9578897953033448,0.2865944504737854,0.2016195058822631,293.2001953125,297.1499938964844,293.1499938964844,0.2509409189224243,-5025.2978515625,304.1603088378906,0.9990000128746032,0.3410530686378479,0.3159430921077728,293.3377685546875,297.1499938964844,293.1499938964844,0.005168086849153,-1914.505126953125,298.0538635253906,0.5227105617523193,0.050000000745058,0.2299673557281494,291.1181335449219,291.1499938964844,266.5966796875,265.1698913574219,289.0166931152344,293.848876953125,290.895263671875,1.0,0.2271542847156524,1.0,0.0,0.7881212830543518,1.0,-1.0441890954971311,7.235801149363397e-07,1.0441882610321045,-0.1854257732629776,0.0,0.0,0.0,36.16886901855469,31.0,-934.1683959960938,-0.0,129.23403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502197265625,299.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.658203125,18000.0,0.0,0.0,0.0541800446808338,0.0,0.0,0.0,0.0,1.0,0.0127367563545703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00011928906315,0.0688969492912292,-0.0687776580452919,0.0,5.4985855967970565e-05,0.0,0.0,2.5732522010803223,0.0,0.0,0.0,0.2629108428955078,4.0,0.0,1.0
392940,293.1789855957031,297.1499938964844,293.1499938964844,0.0336889363825321,-1120.973388671875,304.15869140625,0.6269782781600952,0.0796621963381767,0.0728694945573806,294.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.5251271724700928,0.050000000745058,0.0484546795487403,293.332763671875,297.1499938964844,293.1499938964844,0.1977578997611999,-3064.375244140625,304.1812438964844,0.957298755645752,0.2826117277145386,0.1988463699817657,293.195556640625,297.1499938964844,293.1499938964844,0.238243818283081,-4810.5380859375,304.18182373046875,0.9990000128746032,0.3407306373119354,0.3121409118175506,293.3397827148437,297.1499938964844,293.1499938964844,0.0051261819899082,-1870.97998046875,298.1139221191406,0.5251271724700928,0.050000000745058,0.2298481464385986,291.3944396972656,291.1499938964844,266.6333312988281,265.20147705078125,289.01177978515625,293.8305053710937,291.4928283691406,1.0,0.2250304520130157,1.0,0.0,0.7871212363243103,1.0,-1.0346897840499878,7.135976716199366e-07,1.0346890687942505,-0.1834757328033447,0.0,0.0,0.0,35.40558624267578,34.0,652.2706909179688,-3365.580322265625,125.60143280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0509338378906,302.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0524703562259674,0.0,0.0,0.0,0.0,1.0,0.0056421095505356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743964985013008,0.1141120120882988,-0.0397155173122882,0.0,5.325074016582221e-05,0.0,0.0,4.371580123901367,0.0,0.0,0.0,0.2698107659816742,4.0,0.0,1.0
393000,293.1789855957031,297.1499938964844,293.1499938964844,0.0336889363825321,-1120.973388671875,304.15869140625,0.6269782781600952,0.0796621963381767,0.0728694945573806,294.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.5251271724700928,0.050000000745058,0.0484546795487403,293.332763671875,297.1499938964844,293.1499938964844,0.1977578997611999,-3064.375244140625,304.1812438964844,0.957298755645752,0.2826117277145386,0.1988463699817657,293.195556640625,297.1499938964844,293.1499938964844,0.238243818283081,-4810.5380859375,304.18182373046875,0.9990000128746032,0.3407306373119354,0.3121409118175506,293.3397827148437,297.1499938964844,293.1499938964844,0.0051261819899082,-1870.97998046875,298.1139221191406,0.5251271724700928,0.050000000745058,0.2298481464385986,291.3944396972656,291.1499938964844,266.6333312988281,265.20147705078125,289.01177978515625,293.8305053710937,291.4928283691406,1.0,0.2250304520130157,1.0,0.0,0.7871212363243103,1.0,-1.0346897840499878,7.135976716199366e-07,1.0346890687942505,-0.1834757328033447,0.0,0.0,0.0,35.40558624267578,34.0,652.2706909179688,-3365.580322265625,125.60143280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0509338378906,302.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0524703562259674,0.0,0.0,0.0,0.0,1.0,0.0056421095505356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743964985013008,0.1141120120882988,-0.0397155173122882,0.0,5.325074016582221e-05,0.0,0.0,4.371580123901367,0.0,0.0,0.0,0.2698107659816742,4.0,0.0,1.0
393060,293.18017578125,297.1499938964844,293.1499938964844,0.0358863584697246,-1166.775146484375,304.15142822265625,0.6247842311859131,0.0786833092570304,0.072011761367321,294.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.5252596139907837,0.050000000745058,0.048453364521265,293.3301086425781,297.1499938964844,293.1499938964844,0.2056537419557571,-3175.76220703125,304.1549072265625,0.9524940252304076,0.2785172462463379,0.1959544122219085,293.1960754394531,297.1499938964844,293.1499938964844,0.2518777251243591,-5051.6044921875,304.14501953125,0.9990000128746032,0.3394736647605896,0.311935544013977,293.3425598144531,297.1499938964844,293.1499938964844,0.0051070507615804,-1912.733154296875,297.7811889648437,0.5252596139907837,0.050000000745058,0.2298419028520584,290.85089111328125,291.1499938964844,266.6700134277344,265.2330017089844,289.0031433105469,293.8265380859375,290.6542663574219,1.0,0.224421426653862,1.0,0.0,0.7861212491989136,1.0,-1.029931902885437,7.091378506629553e-07,1.0299311876296997,-0.1831261962652206,0.0,0.0,0.0227075573056936,35.29850387573242,37.0,-1055.5726318359375,-519.6738891601562,124.25975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174865722656,299.19757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.267578125,18000.0,0.0,0.0,0.053637184202671,0.0,0.0,0.0,0.0,1.0,0.0132412789389491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051442352123558,0.074579581618309,-0.0694353505969047,0.0,5.44349240954034e-05,0.0,0.0,2.77496600151062,0.0,0.0,0.0,0.2639169096946716,4.0,0.0,1.0
393120,293.18017578125,297.1499938964844,293.1499938964844,0.0358863584697246,-1166.775146484375,304.15142822265625,0.6247842311859131,0.0786833092570304,0.072011761367321,294.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.5252596139907837,0.050000000745058,0.048453364521265,293.3301086425781,297.1499938964844,293.1499938964844,0.2056537419557571,-3175.76220703125,304.1549072265625,0.9524940252304076,0.2785172462463379,0.1959544122219085,293.1960754394531,297.1499938964844,293.1499938964844,0.2518777251243591,-5051.6044921875,304.14501953125,0.9990000128746032,0.3394736647605896,0.311935544013977,293.3425598144531,297.1499938964844,293.1499938964844,0.0051070507615804,-1912.733154296875,297.7811889648437,0.5252596139907837,0.050000000745058,0.2298419028520584,290.85089111328125,291.1499938964844,266.6700134277344,265.2330017089844,289.0031433105469,293.8265380859375,290.6542663574219,1.0,0.224421426653862,1.0,0.0,0.7861212491989136,1.0,-1.029931902885437,7.091378506629553e-07,1.0299311876296997,-0.1831261962652206,0.0,0.0,0.0227075573056936,35.29850387573242,37.0,-1055.5726318359375,-519.6738891601562,124.25975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174865722656,299.19757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.267578125,18000.0,0.0,0.0,0.053637184202671,0.0,0.0,0.0,0.0,1.0,0.0132412789389491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051442352123558,0.074579581618309,-0.0694353505969047,0.0,5.44349240954034e-05,0.0,0.0,2.77496600151062,0.0,0.0,0.0,0.2639169096946716,4.0,0.0,1.0
393180,293.1807556152344,297.1499938964844,293.1499938964844,0.0318527705967426,-1089.1622314453125,304.1579895019531,0.6209479570388794,0.077805683016777,0.0712419748306274,294.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3875732421875,0.5235135555267334,0.050000000745058,0.0484714545309543,293.327392578125,297.1499938964844,293.1499938964844,0.1893839836120605,-2959.546875,304.18170166015625,0.9444811344146729,0.2745071947574615,0.193220168352127,293.2011413574219,297.1499938964844,293.1499938964844,0.2384122908115387,-4815.52099609375,304.17071533203125,0.9990000128746032,0.3373011350631714,0.3146692514419555,293.3443603515625,297.1499938964844,293.1499938964844,0.0049736727960407,-1816.252685546875,298.0179748535156,0.5235135555267334,0.050000000745058,0.2299277037382125,291.490478515625,291.1499938964844,266.7066650390625,265.264404296875,288.9900817871094,293.83843994140625,291.55084228515625,1.0,0.2250633835792541,1.0,0.0,0.7851212620735168,1.0,-1.0291305780410769,7.092462510627229e-07,1.0291298627853394,-0.1841362863779068,0.0,0.0,0.0,35.726043701171875,40.0,607.7430419921875,-3278.247314453125,124.8156509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10333251953125,302.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.328125,18000.0,0.0,0.0,0.0525582656264305,0.0,0.0,0.0,0.0,1.0,0.0058171371929347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696620270609855,0.1105174198746681,-0.0408553928136825,0.0,5.3339957958087325e-05,0.0,0.0,4.2308759689331055,0.0,0.0,0.0,0.2693691253662109,4.0,0.0,1.0
393240,293.1807556152344,297.1499938964844,293.1499938964844,0.0318527705967426,-1089.1622314453125,304.1579895019531,0.6209479570388794,0.077805683016777,0.0712419748306274,294.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3875732421875,0.5235135555267334,0.050000000745058,0.0484714545309543,293.327392578125,297.1499938964844,293.1499938964844,0.1893839836120605,-2959.546875,304.18170166015625,0.9444811344146729,0.2745071947574615,0.193220168352127,293.2011413574219,297.1499938964844,293.1499938964844,0.2384122908115387,-4815.52099609375,304.17071533203125,0.9990000128746032,0.3373011350631714,0.3146692514419555,293.3443603515625,297.1499938964844,293.1499938964844,0.0049736727960407,-1816.252685546875,298.0179748535156,0.5235135555267334,0.050000000745058,0.2299277037382125,291.490478515625,291.1499938964844,266.7066650390625,265.264404296875,288.9900817871094,293.83843994140625,291.55084228515625,1.0,0.2250633835792541,1.0,0.0,0.7851212620735168,1.0,-1.0291305780410769,7.092462510627229e-07,1.0291298627853394,-0.1841362863779068,0.0,0.0,0.0,35.726043701171875,40.0,607.7430419921875,-3278.247314453125,124.8156509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10333251953125,302.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.328125,18000.0,0.0,0.0,0.0525582656264305,0.0,0.0,0.0,0.0,1.0,0.0058171371929347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696620270609855,0.1105174198746681,-0.0408553928136825,0.0,5.3339957958087325e-05,0.0,0.0,4.2308759689331055,0.0,0.0,0.0,0.2693691253662109,4.0,0.0,1.0
393300,293.1816101074219,297.1499938964844,293.1499938964844,0.031941644847393,-1092.4630126953125,304.1562805175781,0.6181771755218506,0.0772469490766525,0.0707928761839866,294.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5005187988281,0.5220127701759338,0.050000000745058,0.0484873950481414,293.3265380859375,297.1499938964844,293.1499938964844,0.1894807815551757,-2963.853759765625,304.1753234863281,0.9390830993652344,0.2724277675151825,0.1917773336172104,293.20660400390625,297.1499938964844,293.1499938964844,0.2428314983844757,-4892.77587890625,304.1583557128906,0.9990000128746032,0.3355840146541595,0.3170168697834015,293.3463134765625,297.1499938964844,293.1499938964844,0.0048967520706355,-1799.3179931640625,297.9649353027344,0.5220127701759338,0.050000000745058,0.2300033271312713,291.4593811035156,291.1499938964844,266.7250061035156,265.28009033203125,288.981201171875,293.8490600585937,291.3075561523437,1.0,0.225779503583908,1.0,0.0,0.7846212387084961,1.0,-1.0297870635986328,7.105446115929226e-07,1.0297863483428955,-0.1850665211677551,0.0,0.0,0.0,36.12490463256836,40.0,-470.0249938964844,-121.8946304321289,125.67396545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994873046875,299.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18181.123046875,18000.0,0.0,0.0,0.0538841374218463,0.0,0.0,0.0,0.0,1.0,0.011754865758121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012782181147485,0.0681229829788208,-0.0668447613716125,0.0,5.468554809340276e-05,0.0,0.0,2.5547468662261963,0.0,0.0,0.0,0.2632340490818023,4.0,0.0,1.0
393360,293.18231201171875,297.1499938964844,293.1499938964844,0.0350167006254196,-1154.997802734375,304.14959716796875,0.6141020059585571,0.0767088830471038,0.0703180879354476,294.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80401611328125,0.5194220542907715,0.050000000745058,0.0485158450901508,293.32501220703125,297.1499938964844,293.1499938964844,0.201434850692749,-3127.225830078125,304.1492004394531,0.9316869378089904,0.2704906165599823,0.190397098660469,293.211669921875,297.1499938964844,293.1499938964844,0.2608724534511566,-5203.05517578125,304.1244506835937,0.9970804452896118,0.333867460489273,0.3173571228981018,293.34649658203125,297.1499938964844,293.1499938964844,0.0050513362511992,-1907.1541748046875,297.5277709960937,0.5194220542907715,0.050000000745058,0.230138286948204,290.63690185546875,291.1499938964844,266.74334716796875,265.2957763671875,288.9818115234375,293.8662109375,290.5206604003906,1.0,0.2266652882099151,1.0,0.0,0.7841212749481201,1.0,-1.0281682014465332,7.092822329468618e-07,1.028167486190796,-0.1853635162115097,0.0,0.0,0.0579254031181335,36.81355667114258,43.0,-689.4336547851562,-3305.920654296875,126.4855499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411804199219,299.1634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17657.41796875,18000.0,0.0,0.0,0.0515678934752941,0.0,0.0,0.0,0.0,1.0,0.008416055701673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687780380249023,0.1235645934939384,-0.0547865591943264,0.0,5.233485353528522e-05,0.0,0.0,4.647472858428955,0.0,0.0,0.0,0.2701686322689056,4.0,0.0,1.0
