time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393420,293.1835021972656,297.1499938964844,293.1499938964844,0.0301628950983285,-1061.6754150390625,304.1575622558594,0.6039763689041138,0.0756544843316078,0.0694722682237625,294.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779052734375,0.5128127336502075,0.050000000745058,0.0485943853855133,293.3231811523437,297.1499938964844,293.1499938964844,0.1818278580904007,-2864.522216796875,304.1813659667969,0.9141468405723572,0.2664347290992737,0.1876921951770782,293.2177124023437,297.1499938964844,293.1499938964844,0.2374161928892135,-4798.6640625,304.1709899902344,0.985873818397522,0.3310811221599579,0.3146799504756927,293.34942626953125,297.1499938964844,293.1499938964844,0.0048422012478113,-1770.2828369140625,297.9013977050781,0.5128127336502075,0.050000000745058,0.2305108457803726,291.5491027832031,291.1499938964844,266.7799987792969,265.3270568847656,288.97662353515625,293.8831787109375,291.5815734863281,1.0,0.228779450058937,1.0,0.0,0.7831212878227234,1.0,-1.021234154701233,7.026889079497778e-07,1.0212334394454956,-0.1850917637348175,0.0,0.0,0.0,38.69199752807617,46.0,519.0682373046875,-2669.778564453125,128.0688018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,301.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18186.541015625,18000.0,0.0,0.0,0.0521515272557735,0.0,0.0,0.0,0.0,1.0,0.0074500795453786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0431218110024929,0.093609869480133,-0.0504880547523498,0.0,5.292717105476186e-05,0.0,0.0,3.571663618087769,0.0,0.0,0.0,0.2665742039680481,4.0,0.0,1.0
393480,293.1835021972656,297.1499938964844,293.1499938964844,0.0301628950983285,-1061.6754150390625,304.1575622558594,0.6039763689041138,0.0756544843316078,0.0694722682237625,294.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779052734375,0.5128127336502075,0.050000000745058,0.0485943853855133,293.3231811523437,297.1499938964844,293.1499938964844,0.1818278580904007,-2864.522216796875,304.1813659667969,0.9141468405723572,0.2664347290992737,0.1876921951770782,293.2177124023437,297.1499938964844,293.1499938964844,0.2374161928892135,-4798.6640625,304.1709899902344,0.985873818397522,0.3310811221599579,0.3146799504756927,293.34942626953125,297.1499938964844,293.1499938964844,0.0048422012478113,-1770.2828369140625,297.9013977050781,0.5128127336502075,0.050000000745058,0.2305108457803726,291.5491027832031,291.1499938964844,266.7799987792969,265.3270568847656,288.97662353515625,293.8831787109375,291.5815734863281,1.0,0.228779450058937,1.0,0.0,0.7831212878227234,1.0,-1.021234154701233,7.026889079497778e-07,1.0212334394454956,-0.1850917637348175,0.0,0.0,0.0,38.69199752807617,46.0,519.0682373046875,-2669.778564453125,128.0688018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,301.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18186.541015625,18000.0,0.0,0.0,0.0521515272557735,0.0,0.0,0.0,0.0,1.0,0.0074500795453786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0431218110024929,0.093609869480133,-0.0504880547523498,0.0,5.292717105476186e-05,0.0,0.0,3.571663618087769,0.0,0.0,0.0,0.2665742039680481,4.0,0.0,1.0
393540,293.18524169921875,297.1499938964844,293.1499938964844,0.0329224206507205,-1122.2366943359375,304.15057373046875,0.5924614667892456,0.0744467601180076,0.0684609860181808,294.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6698913574219,0.5061389207839966,0.050000000745058,0.0486836917698383,293.3211669921875,297.1499938964844,293.1499938964844,0.1943486630916595,-3039.303955078125,304.1498107910156,0.8974390029907227,0.2624548077583313,0.1849265098571777,293.2205810546875,297.1499938964844,293.1499938964844,0.2562978267669678,-5127.93505859375,304.13214111328125,0.9729865193367004,0.3287732005119324,0.3124138116836548,293.35113525390625,297.1499938964844,293.1499938964844,0.0049955127760767,-1889.0941162109373,297.3344116210937,0.5061389207839966,0.050000000745058,0.2309344708919525,290.5628356933594,291.1499938964844,266.8166809082031,265.3582458496094,288.9645080566406,293.9009094238281,290.6132507324219,1.0,0.231302410364151,1.0,0.0,0.7821212410926819,1.0,-1.0145957469940186,6.965738066355698e-07,1.0145951509475708,-0.1851643621921539,0.0,0.0,0.0766240954399108,40.84292221069336,49.0,-140.29075622558594,-3445.893798828125,130.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4032287597656,300.5185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.947265625,18000.0,0.0,0.0,0.0493946112692356,0.0,0.0,0.0,0.0,1.0,0.007586209103465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753824412822723,0.1262707263231277,-0.0508882775902748,0.0,5.012925248593092e-05,0.0,0.0,4.788300514221191,0.0,0.0,0.0,0.2701452076435089,4.0,0.0,1.0
393600,293.18524169921875,297.1499938964844,293.1499938964844,0.0329224206507205,-1122.2366943359375,304.15057373046875,0.5924614667892456,0.0744467601180076,0.0684609860181808,294.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6698913574219,0.5061389207839966,0.050000000745058,0.0486836917698383,293.3211669921875,297.1499938964844,293.1499938964844,0.1943486630916595,-3039.303955078125,304.1498107910156,0.8974390029907227,0.2624548077583313,0.1849265098571777,293.2205810546875,297.1499938964844,293.1499938964844,0.2562978267669678,-5127.93505859375,304.13214111328125,0.9729865193367004,0.3287732005119324,0.3124138116836548,293.35113525390625,297.1499938964844,293.1499938964844,0.0049955127760767,-1889.0941162109373,297.3344116210937,0.5061389207839966,0.050000000745058,0.2309344708919525,290.5628356933594,291.1499938964844,266.8166809082031,265.3582458496094,288.9645080566406,293.9009094238281,290.6132507324219,1.0,0.231302410364151,1.0,0.0,0.7821212410926819,1.0,-1.0145957469940186,6.965738066355698e-07,1.0145951509475708,-0.1851643621921539,0.0,0.0,0.0766240954399108,40.84292221069336,49.0,-140.29075622558594,-3445.893798828125,130.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4032287597656,300.5185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.947265625,18000.0,0.0,0.0,0.0493946112692356,0.0,0.0,0.0,0.0,1.0,0.007586209103465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753824412822723,0.1262707263231277,-0.0508882775902748,0.0,5.012925248593092e-05,0.0,0.0,4.788300514221191,0.0,0.0,0.0,0.2701452076435089,4.0,0.0,1.0
393660,293.1867370605469,297.1499938964844,293.1499938964844,0.0283172614872455,-1027.2548828125,304.15789794921875,0.580793559551239,0.0732591673731803,0.0675306692719459,294.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52935791015625,0.4996919631958008,0.050000000745058,0.0487810522317886,293.320068359375,297.1499938964844,293.1499938964844,0.1749514639377594,-2777.819580078125,304.1802673339844,0.8815394639968872,0.2583405673503876,0.1821949034929275,293.223388671875,297.1499938964844,293.1499938964844,0.2332384139299392,-4730.48828125,304.1739501953125,0.9588576555252076,0.3264224827289581,0.3104230165481567,293.3547668457031,297.1499938964844,293.1499938964844,0.0047227027826011,-1730.1251220703125,297.7649841308594,0.4996919631958008,0.050000000745058,0.2313963025808334,291.5740051269531,291.1499938964844,266.85333251953125,265.389404296875,288.93817138671875,293.9127197265625,291.5731201171875,1.0,0.2341429591178894,1.0,0.0,0.7811212539672852,1.0,-1.0084822177886963,6.911847663104709e-07,1.008481502532959,-0.185645118355751,0.0,0.0,0.0,43.20048904418945,52.0,317.6933898925781,-1745.4852294921875,132.71713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,300.44512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18237.623046875,18000.0,0.0,0.0,0.0514523610472679,0.0,0.0,0.0,0.0,1.0,0.0092711066827178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0199882853776216,0.0789727792143821,-0.0589844919741153,0.0,5.221760511631146e-05,0.0,0.0,2.992663621902466,0.0,0.0,0.0,0.2647880315780639,4.0,0.0,1.0
393720,293.1867370605469,297.1499938964844,293.1499938964844,0.0283172614872455,-1027.2548828125,304.15789794921875,0.580793559551239,0.0732591673731803,0.0675306692719459,294.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52935791015625,0.4996919631958008,0.050000000745058,0.0487810522317886,293.320068359375,297.1499938964844,293.1499938964844,0.1749514639377594,-2777.819580078125,304.1802673339844,0.8815394639968872,0.2583405673503876,0.1821949034929275,293.223388671875,297.1499938964844,293.1499938964844,0.2332384139299392,-4730.48828125,304.1739501953125,0.9588576555252076,0.3264224827289581,0.3104230165481567,293.3547668457031,297.1499938964844,293.1499938964844,0.0047227027826011,-1730.1251220703125,297.7649841308594,0.4996919631958008,0.050000000745058,0.2313963025808334,291.5740051269531,291.1499938964844,266.85333251953125,265.389404296875,288.93817138671875,293.9127197265625,291.5731201171875,1.0,0.2341429591178894,1.0,0.0,0.7811212539672852,1.0,-1.0084822177886963,6.911847663104709e-07,1.008481502532959,-0.185645118355751,0.0,0.0,0.0,43.20048904418945,52.0,317.6933898925781,-1745.4852294921875,132.71713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,300.44512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18237.623046875,18000.0,0.0,0.0,0.0514523610472679,0.0,0.0,0.0,0.0,1.0,0.0092711066827178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0199882853776216,0.0789727792143821,-0.0589844919741153,0.0,5.221760511631146e-05,0.0,0.0,2.992663621902466,0.0,0.0,0.0,0.2647880315780639,4.0,0.0,1.0
393780,293.1884765625,297.1499938964844,293.1499938964844,0.030738228932023,-1081.6553955078125,304.1516418457031,0.5683332085609436,0.0719677209854126,0.0664410516619682,294.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64410400390625,0.4934491515159607,0.050000000745058,0.0488864816725254,293.318359375,297.1499938964844,293.1499938964844,0.1851871907711029,-2922.298583984375,304.1547546386719,0.8660296201705933,0.2543742656707763,0.1794586032629013,293.2250671386719,297.1499938964844,293.1499938964844,0.2495426684617996,-5015.6474609375,304.1409606933594,0.9434546828269958,0.3242158591747284,0.3083246350288391,293.35601806640625,297.1499938964844,293.1499938964844,0.0049083563499152,-1851.0377197265625,297.2076416015625,0.4934491515159607,0.050000000745058,0.2318964153528213,290.63006591796875,291.1499938964844,266.8900146484375,265.4204406738281,288.9153137207031,293.9350280761719,290.8066101074219,1.0,0.2371921390295028,1.0,0.0,0.7801212668418884,1.0,-1.002097725868225,6.856192271698092e-07,1.0020970106124878,-0.1862691193819046,0.0,0.0,0.0763891860842704,45.75642776489258,55.0,222.4931640625,-3557.937744140625,135.50131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624938964844,301.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.68359375,18000.0,0.0,0.0,0.0478641763329505,0.0,0.0,0.0,0.0,1.0,0.006815695669502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812041461467742,0.1279598772525787,-0.046755738556385,0.0,4.8576053814031184e-05,0.0,0.0,4.873745918273926,0.0,0.0,0.0,0.2707313895225525,4.0,0.0,1.0
393840,293.1884765625,297.1499938964844,293.1499938964844,0.030738228932023,-1081.6553955078125,304.1516418457031,0.5683332085609436,0.0719677209854126,0.0664410516619682,294.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64410400390625,0.4934491515159607,0.050000000745058,0.0488864816725254,293.318359375,297.1499938964844,293.1499938964844,0.1851871907711029,-2922.298583984375,304.1547546386719,0.8660296201705933,0.2543742656707763,0.1794586032629013,293.2250671386719,297.1499938964844,293.1499938964844,0.2495426684617996,-5015.6474609375,304.1409606933594,0.9434546828269958,0.3242158591747284,0.3083246350288391,293.35601806640625,297.1499938964844,293.1499938964844,0.0049083563499152,-1851.0377197265625,297.2076416015625,0.4934491515159607,0.050000000745058,0.2318964153528213,290.63006591796875,291.1499938964844,266.8900146484375,265.4204406738281,288.9153137207031,293.9350280761719,290.8066101074219,1.0,0.2371921390295028,1.0,0.0,0.7801212668418884,1.0,-1.002097725868225,6.856192271698092e-07,1.0020970106124878,-0.1862691193819046,0.0,0.0,0.0763891860842704,45.75642776489258,55.0,222.4931640625,-3557.937744140625,135.50131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624938964844,301.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.68359375,18000.0,0.0,0.0,0.0478641763329505,0.0,0.0,0.0,0.0,1.0,0.006815695669502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812041461467742,0.1279598772525787,-0.046755738556385,0.0,4.8576053814031184e-05,0.0,0.0,4.873745918273926,0.0,0.0,0.0,0.2707313895225525,4.0,0.0,1.0
393900,293.1891174316406,297.1499938964844,293.1499938964844,0.0276596006006002,-1016.802734375,304.1568298339844,0.5623927116394043,0.0713552683591842,0.0659587681293487,294.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423095703125,0.4904469847679138,0.050000000745058,0.0489408746361732,293.3184509277344,297.1499938964844,293.1499938964844,0.1723483651876449,-2747.1279296875,304.1769104003906,0.858616292476654,0.2522259652614593,0.178084522485733,293.2258605957031,297.1499938964844,293.1499938964844,0.2336190640926361,-4739.77294921875,304.1711120605469,0.9357943534851074,0.3231100142002105,0.3073975145816803,293.3577880859375,297.1499938964844,293.1499938964844,0.0047172829508781,-1738.299072265625,297.5502624511719,0.4904469847679138,0.050000000745058,0.2321544289588928,291.3741149902344,291.1499938964844,266.9083251953125,265.4359436035156,288.8978271484375,293.9429016113281,291.4802551269531,1.0,0.2387811839580536,1.0,0.0,0.7796212434768677,1.0,-0.9991317987442015,6.83131418099947e-07,0.9991311430931092,-0.1867252588272094,0.0,0.0,0.0,47.07850646972656,55.0,669.9351806640625,-3402.259765625,137.0095672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,302.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.0490341261029243,0.0,0.0,0.0,0.0,1.0,0.0057199369184672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749787539243698,0.1152091398835182,-0.0402303822338581,0.0,4.976340642315336e-05,0.0,0.0,4.415767192840576,0.0,0.0,0.0,0.2699491381645202,4.0,0.0,1.0
393960,293.19024658203125,297.1499938964844,293.1499938964844,0.0266710296273231,-998.216552734375,304.15728759765625,0.5562187433242798,0.0706385225057601,0.0654133334755897,294.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5404052734375,0.4874300360679626,0.050000000745058,0.0489975363016128,293.3193054199219,297.1499938964844,293.1499938964844,0.1686925441026687,-2698.969970703125,304.17840576171875,0.851124107837677,0.2499287873506546,0.1765699833631515,293.22686767578125,297.1499938964844,293.1499938964844,0.2301253676414489,-4681.1962890625,304.1732788085937,0.9279383420944214,0.321946769952774,0.3063749074935913,293.3602294921875,297.1499938964844,293.1499938964844,0.0046088965609669,-1694.3819580078125,297.6044616699219,0.4874300360679626,0.050000000745058,0.2324232161045074,291.5584716796875,291.1499938964844,266.9266662597656,265.451416015625,288.88092041015625,293.95123291015625,291.51007080078125,1.0,0.2403938770294189,1.0,0.0,0.7791212797164917,1.0,-0.995822548866272,6.802849839004921e-07,0.9958218932151794,-0.1871091425418853,0.0,0.0,0.0,48.45396423339844,58.0,40.74944686889648,-805.5947875976562,138.51132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1032409667969,299.657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18237.16015625,18000.0,0.0,0.0,0.0508836470544338,0.0,0.0,0.0,0.0,1.0,0.0104807177558541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080137401819229,0.071368969976902,-0.0633552297949791,0.0,5.164043614058755e-05,0.0,0.0,2.6915016174316406,0.0,0.0,0.0,0.2638162672519684,4.0,0.0,1.0
394020,293.19195556640625,297.1499938964844,293.1499938964844,0.0279899109154939,-1033.5528564453125,304.1534118652344,0.5440321564674377,0.0692679435014724,0.0642481595277786,294.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70733642578125,0.4814972877502441,0.050000000745058,0.0491126477718353,293.3175354003906,297.1499938964844,293.1499938964844,0.1753189116716385,-2794.576416015625,304.16082763671875,0.8372876644134521,0.2459830343723297,0.1737323701381683,293.2268371582031,297.1499938964844,293.1499938964844,0.242294043302536,-4894.673828125,304.1492919921875,0.9132599234580994,0.3200047314167022,0.3045515716075897,293.3612670898437,297.1499938964844,293.1499938964844,0.0047846501693129,-1797.9429931640625,297.11724853515625,0.4814972877502441,0.050000000745058,0.2329692542552948,290.7723999023437,291.1499938964844,266.9633483886719,265.4823303222656,288.847412109375,293.97393798828125,290.9906616210937,1.0,0.2436839789152145,1.0,0.0,0.778121292591095,1.0,-0.9896224141120912,6.75128376315115e-07,0.9896217584609984,-0.188119888305664,0.0,0.0,0.0650702267885208,51.25355529785156,46.0,434.8043212890625,-3624.081787109375,141.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42877197265625,302.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.30078125,18000.0,0.0,0.0,0.0472859889268875,0.0,0.0,0.0,0.0,1.0,0.0061442553997039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851766839623451,0.1279919743537902,-0.042815301567316,0.0,4.7989266022341326e-05,0.0,0.0,4.891961574554443,0.0,0.0,0.0,0.2710416615009308,4.0,0.0,1.0
394080,293.19195556640625,297.1499938964844,293.1499938964844,0.0279899109154939,-1033.5528564453125,304.1534118652344,0.5440321564674377,0.0692679435014724,0.0642481595277786,294.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70733642578125,0.4814972877502441,0.050000000745058,0.0491126477718353,293.3175354003906,297.1499938964844,293.1499938964844,0.1753189116716385,-2794.576416015625,304.16082763671875,0.8372876644134521,0.2459830343723297,0.1737323701381683,293.2268371582031,297.1499938964844,293.1499938964844,0.242294043302536,-4894.673828125,304.1492919921875,0.9132599234580994,0.3200047314167022,0.3045515716075897,293.3612670898437,297.1499938964844,293.1499938964844,0.0047846501693129,-1797.9429931640625,297.11724853515625,0.4814972877502441,0.050000000745058,0.2329692542552948,290.7723999023437,291.1499938964844,266.9633483886719,265.4823303222656,288.847412109375,293.97393798828125,290.9906616210937,1.0,0.2436839789152145,1.0,0.0,0.778121292591095,1.0,-0.9896224141120912,6.75128376315115e-07,0.9896217584609984,-0.188119888305664,0.0,0.0,0.0650702267885208,51.25355529785156,46.0,434.8043212890625,-3624.081787109375,141.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42877197265625,302.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.30078125,18000.0,0.0,0.0,0.0472859889268875,0.0,0.0,0.0,0.0,1.0,0.0061442553997039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851766839623451,0.1279919743537902,-0.042815301567316,0.0,4.7989266022341326e-05,0.0,0.0,4.891961574554443,0.0,0.0,0.0,0.2710416615009308,4.0,0.0,1.0
394140,293.1937561035156,297.1499938964844,293.1499938964844,0.0249223168939352,-966.7943725585938,304.1568908691406,0.5413897633552551,0.0678416118025779,0.0629991292953491,294.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.518310546875,0.4828443825244903,0.050000000745058,0.0490863472223281,293.3150939941406,297.1499938964844,293.1499938964844,0.1631831228733062,-2629.795166015625,304.1752624511719,0.8353855609893799,0.2422359883785247,0.1711206436157226,293.22821044921875,297.1499938964844,293.1499938964844,0.2279066443443298,-4647.49755859375,304.17047119140625,0.913677215576172,0.3177824020385742,0.3025270700454712,293.3656921386719,297.1499938964844,293.1499938964844,0.0044848951511085,-1656.8250732421875,297.42169189453125,0.4828443825244903,0.050000000745058,0.2328445017337799,291.5087280273437,291.1499938964844,267.0,265.5131225585937,288.7975158691406,293.9757995605469,291.40740966796875,1.0,0.2413510531187057,1.0,0.0,0.7771212458610535,1.0,-0.9823780059814452,6.68879749810003e-07,0.9823773503303528,-0.1888502389192581,0.0,0.0,0.0,50.46165466308594,34.0,-248.51666259765625,-314.5429992675781,138.50770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04296875,299.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18211.21875,18000.0,0.0,0.0,0.0508692748844623,0.0,0.0,0.0,0.0,1.0,0.0111418645828962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031029337551444,0.0683975368738174,-0.0652946010231971,0.0,5.162584420759231e-05,0.0,0.0,2.570840358734131,0.0,0.0,0.0,0.2634144425392151,4.0,0.0,1.0
394200,293.1937561035156,297.1499938964844,293.1499938964844,0.0249223168939352,-966.7943725585938,304.1568908691406,0.5413897633552551,0.0678416118025779,0.0629991292953491,294.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.518310546875,0.4828443825244903,0.050000000745058,0.0490863472223281,293.3150939941406,297.1499938964844,293.1499938964844,0.1631831228733062,-2629.795166015625,304.1752624511719,0.8353855609893799,0.2422359883785247,0.1711206436157226,293.22821044921875,297.1499938964844,293.1499938964844,0.2279066443443298,-4647.49755859375,304.17047119140625,0.913677215576172,0.3177824020385742,0.3025270700454712,293.3656921386719,297.1499938964844,293.1499938964844,0.0044848951511085,-1656.8250732421875,297.42169189453125,0.4828443825244903,0.050000000745058,0.2328445017337799,291.5087280273437,291.1499938964844,267.0,265.5131225585937,288.7975158691406,293.9757995605469,291.40740966796875,1.0,0.2413510531187057,1.0,0.0,0.7771212458610535,1.0,-0.9823780059814452,6.68879749810003e-07,0.9823773503303528,-0.1888502389192581,0.0,0.0,0.0,50.46165466308594,34.0,-248.51666259765625,-314.5429992675781,138.50770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04296875,299.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18211.21875,18000.0,0.0,0.0,0.0508692748844623,0.0,0.0,0.0,0.0,1.0,0.0111418645828962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031029337551444,0.0683975368738174,-0.0652946010231971,0.0,5.162584420759231e-05,0.0,0.0,2.570840358734131,0.0,0.0,0.0,0.2634144425392151,4.0,0.0,1.0
394260,293.1948547363281,297.1499938964844,293.1499938964844,0.0251610558480024,-978.532958984375,304.155029296875,0.546358585357666,0.0665087774395942,0.0615981258451938,294.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.4902319014072418,0.050000000745058,0.0489450544118881,293.31072998046875,297.1499938964844,293.1499938964844,0.1668206006288528,-2683.773193359375,304.1643981933594,0.8432645201683044,0.2389319539070129,0.1686251610517501,293.2276916503906,297.1499938964844,293.1499938964844,0.2354230135679245,-4780.0478515625,304.1561889648437,0.927127480506897,0.3159007728099823,0.3005208969116211,293.36639404296875,297.1499938964844,293.1499938964844,0.0046063759364187,-1727.3699951171875,297.0264587402344,0.4902319014072418,0.050000000745058,0.2321742624044418,290.91363525390625,291.1499938964844,267.0366516113281,265.5438842773437,288.75836181640625,293.9882202148437,291.12554931640625,1.0,0.2350333929061889,1.0,0.0,0.7761212587356567,1.0,-0.9743189215660096,6.617970029765274e-07,0.974318265914917,-0.189339742064476,0.0,0.0,0.0529976598918437,46.75034713745117,25.0,545.84326171875,-3644.796630859375,130.34410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328857421875,302.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17870.861328125,18000.0,0.0,0.0,0.0477493181824684,0.0,0.0,0.0,0.0,1.0,0.0055909636430442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087154321372509,0.1264844685792923,-0.0393301472067832,0.0,4.845948933507316e-05,0.0,0.0,4.846582412719727,0.0,0.0,0.0,0.271096259355545,4.0,0.0,1.0
394320,293.1948547363281,297.1499938964844,293.1499938964844,0.0251610558480024,-978.532958984375,304.155029296875,0.546358585357666,0.0665087774395942,0.0615981258451938,294.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.4902319014072418,0.050000000745058,0.0489450544118881,293.31072998046875,297.1499938964844,293.1499938964844,0.1668206006288528,-2683.773193359375,304.1643981933594,0.8432645201683044,0.2389319539070129,0.1686251610517501,293.2276916503906,297.1499938964844,293.1499938964844,0.2354230135679245,-4780.0478515625,304.1561889648437,0.927127480506897,0.3159007728099823,0.3005208969116211,293.36639404296875,297.1499938964844,293.1499938964844,0.0046063759364187,-1727.3699951171875,297.0264587402344,0.4902319014072418,0.050000000745058,0.2321742624044418,290.91363525390625,291.1499938964844,267.0366516113281,265.5438842773437,288.75836181640625,293.9882202148437,291.12554931640625,1.0,0.2350333929061889,1.0,0.0,0.7761212587356567,1.0,-0.9743189215660096,6.617970029765274e-07,0.974318265914917,-0.189339742064476,0.0,0.0,0.0529976598918437,46.75034713745117,25.0,545.84326171875,-3644.796630859375,130.34410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328857421875,302.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17870.861328125,18000.0,0.0,0.0,0.0477493181824684,0.0,0.0,0.0,0.0,1.0,0.0055909636430442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087154321372509,0.1264844685792923,-0.0393301472067832,0.0,4.845948933507316e-05,0.0,0.0,4.846582412719727,0.0,0.0,0.0,0.271096259355545,4.0,0.0,1.0
394380,293.19610595703125,297.1499938964844,293.1499938964844,0.022951103746891,-929.675048828125,304.1566467285156,0.5564972758293152,0.0651184469461441,0.0602265931665897,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.483154296875,0.5013425350189209,0.050000000745058,0.0487553812563419,293.307861328125,297.1499938964844,293.1499938964844,0.1582082211971283,-2567.026611328125,304.17193603515625,0.8574361801147461,0.2354446798563003,0.1661037057638168,293.2286682128906,297.1499938964844,293.1499938964844,0.2254344820976257,-4609.53369140625,304.1679382324219,0.9485336542129515,0.3137332201004028,0.2983629405498504,293.3705139160156,297.1499938964844,293.1499938964844,0.0043245274573564,-1605.849853515625,297.2318115234375,0.5013425350189209,0.050000000745058,0.2312745451927185,291.4513244628906,291.1499938964844,267.0733337402344,265.5745544433594,288.7090148925781,293.9858703613281,291.30987548828125,1.0,0.226801186800003,1.0,0.0,0.77512127161026,1.0,-0.9657489061355592,6.542031769640744e-07,0.9657482504844666,-0.1896252483129501,0.0,0.0,0.0,41.81067657470703,25.0,-454.6999816894531,-157.43870544433594,120.16669464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559936523437,299.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18188.8125,18000.0,0.0,0.0,0.0516757071018219,0.0,0.0,0.0,0.0,1.0,0.0113849835470318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015517928404733,0.0674639716744422,-0.0659121796488761,0.0,5.244427302386612e-05,0.0,0.0,2.531114339828491,0.0,0.0,0.0,0.2632253766059875,4.0,0.0,1.0
394440,293.19610595703125,297.1499938964844,293.1499938964844,0.022951103746891,-929.675048828125,304.1566467285156,0.5564972758293152,0.0651184469461441,0.0602265931665897,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.483154296875,0.5013425350189209,0.050000000745058,0.0487553812563419,293.307861328125,297.1499938964844,293.1499938964844,0.1582082211971283,-2567.026611328125,304.17193603515625,0.8574361801147461,0.2354446798563003,0.1661037057638168,293.2286682128906,297.1499938964844,293.1499938964844,0.2254344820976257,-4609.53369140625,304.1679382324219,0.9485336542129515,0.3137332201004028,0.2983629405498504,293.3705139160156,297.1499938964844,293.1499938964844,0.0043245274573564,-1605.849853515625,297.2318115234375,0.5013425350189209,0.050000000745058,0.2312745451927185,291.4513244628906,291.1499938964844,267.0733337402344,265.5745544433594,288.7090148925781,293.9858703613281,291.30987548828125,1.0,0.226801186800003,1.0,0.0,0.77512127161026,1.0,-0.9657489061355592,6.542031769640744e-07,0.9657482504844666,-0.1896252483129501,0.0,0.0,0.0,41.81067657470703,25.0,-454.6999816894531,-157.43870544433594,120.16669464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559936523437,299.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18188.8125,18000.0,0.0,0.0,0.0516757071018219,0.0,0.0,0.0,0.0,1.0,0.0113849835470318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015517928404733,0.0674639716744422,-0.0659121796488761,0.0,5.244427302386612e-05,0.0,0.0,2.531114339828491,0.0,0.0,0.0,0.2632253766059875,4.0,0.0,1.0
394500,293.1966247558594,297.1499938964844,293.1499938964844,0.0248251501470804,-978.30419921875,304.15203857421875,0.5606781840324402,0.0644316151738166,0.0595057271420955,294.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8047790527344,0.5065860152244568,0.050000000745058,0.0486777946352958,293.305908203125,297.1499938964844,293.1499938964844,0.1682052016258239,-2709.968994140625,304.14990234375,0.8638566732406616,0.2338253110647201,0.1648632735013961,293.22833251953125,297.1499938964844,293.1499938964844,0.2409210950136184,-4882.52490234375,304.1366577148437,0.9577381014823914,0.3128031194210052,0.2973229587078094,293.3705444335937,297.1499938964844,293.1499938964844,0.0044271601364016,-1692.4649658203125,296.74884033203125,0.5065860152244568,0.050000000745058,0.2309065014123916,290.6385192871094,291.1499938964844,267.0916748046875,265.58984375,288.6913757324219,293.9931030273437,290.5015869140625,1.0,0.2234564274549484,1.0,0.0,0.774621307849884,1.0,-0.9616111516952516,6.50583046990505e-07,0.9616104960441588,-0.1897971779108047,0.0,0.0,0.0646068304777145,39.77986907958984,25.0,-688.060791015625,-3325.062744140625,115.89261627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,299.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17720.564453125,18000.0,0.0,0.0,0.0497863665223121,0.0,0.0,0.0,0.0,1.0,0.0079218158498406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705257877707481,0.1230369284749031,-0.0525111444294452,0.0,5.0526832637842745e-05,0.0,0.0,4.64579963684082,0.0,0.0,0.0,0.2695395350456238,4.0,0.0,1.0
394560,293.1966552734375,297.1499938964844,293.1499938964844,0.0227478817105293,-929.917724609375,304.1555480957031,0.5644222497940063,0.0638390406966209,0.0588781535625457,294.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88458251953125,0.511414110660553,0.050000000745058,0.0486127138137817,293.3039245605469,297.1499938964844,293.1499938964844,0.159492552280426,-2587.908447265625,304.1661682128906,0.8695748448371887,0.23224438726902,0.163718044757843,293.2279052734375,297.1499938964844,293.1499938964844,0.2296028137207031,-4683.48828125,304.1602783203125,0.9656057953834534,0.3118957281112671,0.2964208126068115,293.370849609375,297.1499938964844,293.1499938964844,0.0044190241023898,-1656.477294921875,296.9134521484375,0.511414110660553,0.050000000745058,0.2305977791547775,291.01104736328125,291.1499938964844,267.1099853515625,265.6051330566406,288.670166015625,293.9982604980469,291.20477294921875,1.0,0.2204817235469818,1.0,0.0,0.7741212844848633,1.0,-0.9579516649246216,6.474850238191721e-07,0.957951009273529,-0.1901020407676696,0.0,0.0,0.0453486070036888,38.07131576538086,25.0,588.6336059570312,-3635.88427734375,112.28375244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182006835937,302.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17902.109375,18000.0,0.0,0.0,0.0491077154874801,0.0,0.0,0.0,0.0,1.0,0.0051956921815872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876962542533874,0.1243715956807136,-0.0366753414273262,0.0,4.983808685210533e-05,0.0,0.0,4.772252559661865,0.0,0.0,0.0,0.2710078954696655,4.0,0.0,1.0
394620,293.1977844238281,297.1499938964844,293.1499938964844,0.0210876297205686,-892.3125,304.1560974121094,0.5697302222251892,0.0624285712838172,0.0575813204050064,294.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.5199562907218933,0.050000000745058,0.0485105030238628,293.3020935058594,297.1499938964844,293.1499938964844,0.1530814468860626,-2501.294921875,304.1696472167969,0.8783955574035645,0.2287163585424423,0.1612443029880523,293.22882080078125,297.1499938964844,293.1499938964844,0.2225883901119232,-4564.748046875,304.1658935546875,0.977480411529541,0.3097382187843323,0.2943516969680786,293.37469482421875,297.1499938964844,293.1499938964844,0.0041746241040527,-1556.265380859375,297.0483093261719,0.5199562907218933,0.050000000745058,0.2301129400730133,291.41064453125,291.1499938964844,267.14666748046875,265.6356201171875,288.622802734375,293.99755859375,291.2476501464844,1.0,0.2154623866081237,1.0,0.0,0.7731212973594666,1.0,-0.9502379894256592,6.408594117601751e-07,0.9502373337745668,-0.1904779523611068,0.0,0.0,0.0,35.360389709472656,25.0,-568.8707275390625,-70.01604461669922,106.20015716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8682861328125,299.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18176.1796875,18000.0,0.0,0.0,0.0531995594501495,0.0,0.0,0.0,0.0,1.0,0.0114028146490454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010676701785996,0.0669997036457061,-0.0659320354461669,0.0,5.3990788728697225e-05,0.0,0.0,2.5114331245422363,0.0,0.0,0.0,0.2631176710128784,4.0,0.0,1.0
394680,293.1977844238281,297.1499938964844,293.1499938964844,0.0210876297205686,-892.3125,304.1560974121094,0.5697302222251892,0.0624285712838172,0.0575813204050064,294.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.5199562907218933,0.050000000745058,0.0485105030238628,293.3020935058594,297.1499938964844,293.1499938964844,0.1530814468860626,-2501.294921875,304.1696472167969,0.8783955574035645,0.2287163585424423,0.1612443029880523,293.22882080078125,297.1499938964844,293.1499938964844,0.2225883901119232,-4564.748046875,304.1658935546875,0.977480411529541,0.3097382187843323,0.2943516969680786,293.37469482421875,297.1499938964844,293.1499938964844,0.0041746241040527,-1556.265380859375,297.0483093261719,0.5199562907218933,0.050000000745058,0.2301129400730133,291.41064453125,291.1499938964844,267.14666748046875,265.6356201171875,288.622802734375,293.99755859375,291.2476501464844,1.0,0.2154623866081237,1.0,0.0,0.7731212973594666,1.0,-0.9502379894256592,6.408594117601751e-07,0.9502373337745668,-0.1904779523611068,0.0,0.0,0.0,35.360389709472656,25.0,-568.8707275390625,-70.01604461669922,106.20015716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8682861328125,299.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18176.1796875,18000.0,0.0,0.0,0.0531995594501495,0.0,0.0,0.0,0.0,1.0,0.0114028146490454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010676701785996,0.0669997036457061,-0.0659320354461669,0.0,5.3990788728697225e-05,0.0,0.0,2.5114331245422363,0.0,0.0,0.0,0.2631176710128784,4.0,0.0,1.0
394740,293.1980895996094,297.1499938964844,293.1499938964844,0.0206539090722799,-886.0794067382812,304.15545654296875,0.5729968547821045,0.0611545331776142,0.056291364133358,294.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9310302734375,0.5272691249847412,0.050000000745058,0.0484338700771331,293.2991943359375,297.1499938964844,293.1499938964844,0.1530070602893829,-2502.899658203125,304.1667785644531,0.8849571943283081,0.2254479974508285,0.1588624715805053,293.2280578613281,297.1499938964844,293.1499938964844,0.224917322397232,-4606.37255859375,304.1618957519531,0.9861735701560974,0.3078950047492981,0.2924793064594269,293.3748474121094,297.1499938964844,293.1499938964844,0.0042585763148963,-1597.5308837890625,296.77362060546875,0.5272691249847412,0.050000000745058,0.2297494113445282,291.0597839355469,291.1499938964844,267.1833190917969,265.6660461425781,288.5868835449219,294.00885009765625,291.240478515625,1.0,0.2114312946796417,1.0,0.0,0.7721213102340698,1.0,-0.9430547952651978,6.347897851810558e-07,0.9430541396141052,-0.1908725202083587,0.0,0.0,0.0430972091853618,33.305809020996094,25.0,596.8886108398438,-3628.740234375,101.37033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255798339844,302.96533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.14453125,18000.0,0.0,0.0,0.0509744994342327,0.0,0.0,0.0,0.0,1.0,0.0049158628098666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880956277251243,0.1226707994937896,-0.034575168043375,0.0,5.1732637075474486e-05,0.0,0.0,4.710437774658203,0.0,0.0,0.0,0.2709217369556427,4.0,0.0,1.0
394800,293.1980895996094,297.1499938964844,293.1499938964844,0.0206539090722799,-886.0794067382812,304.15545654296875,0.5729968547821045,0.0611545331776142,0.056291364133358,294.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9310302734375,0.5272691249847412,0.050000000745058,0.0484338700771331,293.2991943359375,297.1499938964844,293.1499938964844,0.1530070602893829,-2502.899658203125,304.1667785644531,0.8849571943283081,0.2254479974508285,0.1588624715805053,293.2280578613281,297.1499938964844,293.1499938964844,0.224917322397232,-4606.37255859375,304.1618957519531,0.9861735701560974,0.3078950047492981,0.2924793064594269,293.3748474121094,297.1499938964844,293.1499938964844,0.0042585763148963,-1597.5308837890625,296.77362060546875,0.5272691249847412,0.050000000745058,0.2297494113445282,291.0597839355469,291.1499938964844,267.1833190917969,265.6660461425781,288.5868835449219,294.00885009765625,291.240478515625,1.0,0.2114312946796417,1.0,0.0,0.7721213102340698,1.0,-0.9430547952651978,6.347897851810558e-07,0.9430541396141052,-0.1908725202083587,0.0,0.0,0.0430972091853618,33.305809020996094,25.0,596.8886108398438,-3628.740234375,101.37033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255798339844,302.96533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.14453125,18000.0,0.0,0.0,0.0509744994342327,0.0,0.0,0.0,0.0,1.0,0.0049158628098666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880956277251243,0.1226707994937896,-0.034575168043375,0.0,5.1732637075474486e-05,0.0,0.0,4.710437774658203,0.0,0.0,0.0,0.2709217369556427,4.0,0.0,1.0
394860,293.1985168457031,297.1499938964844,293.1499938964844,0.0193515252321958,-854.8171997070312,304.155517578125,0.5747736096382141,0.0598499998450279,0.0551024936139583,294.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4439697265625,0.5332537889480591,0.050000000745058,0.0483772046864032,293.29803466796875,297.1499938964844,293.1499938964844,0.1475205421447754,-2428.651123046875,304.1686706542969,0.8890171051025391,0.2219071835279464,0.156398668885231,293.2287292480469,297.1499938964844,293.1499938964844,0.2191649824380874,-4509.37451171875,304.16510009765625,0.9920676350593568,0.3057806491851806,0.290475457906723,293.3782958984375,297.1499938964844,293.1499938964844,0.0040358323603868,-1507.938232421875,296.87847900390625,0.5332537889480591,0.050000000745058,0.2294806391000747,291.3977355957031,291.1499938964844,267.2200012207031,265.6964111328125,288.53533935546875,293.9944152832031,291.23150634765625,1.0,0.2081521302461624,1.0,0.0,0.7711212635040283,1.0,-0.9358749985694884,6.286877010097669e-07,0.9358744025230408,-0.1910649985074997,0.0,0.0,0.0,31.76102066040039,25.0,-600.1082763671875,-59.88938903808594,97.41959381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,299.1110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18173.869140625,18000.0,0.0,0.0,0.0551234111189842,0.0,0.0,0.0,0.0,1.0,0.0112621672451496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010238152462989,0.0665679946541786,-0.0655441805720329,0.0,5.594325557467528e-05,0.0,0.0,2.494771718978882,0.0,0.0,0.0,0.2630660533905029,4.0,0.0,1.0
394920,293.1985168457031,297.1499938964844,293.1499938964844,0.0193515252321958,-854.8171997070312,304.155517578125,0.5747736096382141,0.0598499998450279,0.0551024936139583,294.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4439697265625,0.5332537889480591,0.050000000745058,0.0483772046864032,293.29803466796875,297.1499938964844,293.1499938964844,0.1475205421447754,-2428.651123046875,304.1686706542969,0.8890171051025391,0.2219071835279464,0.156398668885231,293.2287292480469,297.1499938964844,293.1499938964844,0.2191649824380874,-4509.37451171875,304.16510009765625,0.9920676350593568,0.3057806491851806,0.290475457906723,293.3782958984375,297.1499938964844,293.1499938964844,0.0040358323603868,-1507.938232421875,296.87847900390625,0.5332537889480591,0.050000000745058,0.2294806391000747,291.3977355957031,291.1499938964844,267.2200012207031,265.6964111328125,288.53533935546875,293.9944152832031,291.23150634765625,1.0,0.2081521302461624,1.0,0.0,0.7711212635040283,1.0,-0.9358749985694884,6.286877010097669e-07,0.9358744025230408,-0.1910649985074997,0.0,0.0,0.0,31.76102066040039,25.0,-600.1082763671875,-59.88938903808594,97.41959381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,299.1110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18173.869140625,18000.0,0.0,0.0,0.0551234111189842,0.0,0.0,0.0,0.0,1.0,0.0112621672451496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010238152462989,0.0665679946541786,-0.0655441805720329,0.0,5.594325557467528e-05,0.0,0.0,2.494771718978882,0.0,0.0,0.0,0.2630660533905029,4.0,0.0,1.0
394980,293.1976928710937,297.1499938964844,293.1499938964844,0.0190188288688659,-850.0731811523438,304.1548156738281,0.5756442546844482,0.058785431087017,0.0540177598595619,294.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9388732910156,0.5382516384124756,0.050000000745058,0.0483334027230739,293.2954406738281,297.1499938964844,293.1499938964844,0.147199347615242,-2426.69873046875,304.1663513183594,0.8916379809379578,0.218682125210762,0.1540619730949401,293.2275390625,297.1499938964844,293.1499938964844,0.2212076187133789,-4546.02880859375,304.16168212890625,0.9964699149131776,0.3040255010128021,0.2887110412120819,293.3776550292969,297.1499938964844,293.1499938964844,0.0041184425354003,-1547.723388671875,296.6103210449219,0.5382516384124756,0.050000000745058,0.2292728573083877,291.0644836425781,291.1499938964844,267.25665283203125,265.7266540527344,288.4979553222656,293.99298095703125,291.2405090332031,1.0,0.2054534554481506,1.0,0.0,0.7701212763786316,1.0,-0.929348349571228,6.232285159057938e-07,0.9293476939201356,-0.1912468671798706,0.0,0.0,0.0460872240364551,30.55253791809082,25.0,585.3292236328125,-3639.94482421875,94.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,303.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.322265625,18000.0,0.0,0.0,0.0529614686965942,0.0,0.0,0.0,0.0,1.0,0.0047022961080074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890518277883529,0.1218673065304756,-0.0328154750168323,0.0,5.3749157814309e-05,0.0,0.0,4.681650638580322,0.0,0.0,0.0,0.2709041237831116,4.0,0.0,1.0
395040,293.1976928710937,297.1499938964844,293.1499938964844,0.0190188288688659,-850.0731811523438,304.1548156738281,0.5756442546844482,0.058785431087017,0.0540177598595619,294.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9388732910156,0.5382516384124756,0.050000000745058,0.0483334027230739,293.2954406738281,297.1499938964844,293.1499938964844,0.147199347615242,-2426.69873046875,304.1663513183594,0.8916379809379578,0.218682125210762,0.1540619730949401,293.2275390625,297.1499938964844,293.1499938964844,0.2212076187133789,-4546.02880859375,304.16168212890625,0.9964699149131776,0.3040255010128021,0.2887110412120819,293.3776550292969,297.1499938964844,293.1499938964844,0.0041184425354003,-1547.723388671875,296.6103210449219,0.5382516384124756,0.050000000745058,0.2292728573083877,291.0644836425781,291.1499938964844,267.25665283203125,265.7266540527344,288.4979553222656,293.99298095703125,291.2405090332031,1.0,0.2054534554481506,1.0,0.0,0.7701212763786316,1.0,-0.929348349571228,6.232285159057938e-07,0.9293476939201356,-0.1912468671798706,0.0,0.0,0.0460872240364551,30.55253791809082,25.0,585.3292236328125,-3639.94482421875,94.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,303.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.322265625,18000.0,0.0,0.0,0.0529614686965942,0.0,0.0,0.0,0.0,1.0,0.0047022961080074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890518277883529,0.1218673065304756,-0.0328154750168323,0.0,5.3749157814309e-05,0.0,0.0,4.681650638580322,0.0,0.0,0.0,0.2709041237831116,4.0,0.0,1.0
395100,293.1973571777344,297.1499938964844,293.1499938964844,0.0179679282009601,-820.402587890625,304.15582275390625,0.5758981108665466,0.0582444667816162,0.0535470061004161,294.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4109802246094,0.5403624176979065,0.050000000745058,0.0483157597482204,293.2948303222656,297.1499938964844,293.1499938964844,0.1414776444435119,-2345.74169921875,304.1735534667969,0.8923141360282898,0.2169592082500457,0.1528895050287246,293.2276916503906,297.1499938964844,293.1499938964844,0.2137522548437118,-4415.27685546875,304.1727905273437,0.9980797171592712,0.3030178546905517,0.2877935469150543,293.3791198730469,297.1499938964844,293.1499938964844,0.0039746593683958,-1477.26416015625,296.8039245605469,0.5403624176979065,0.050000000745058,0.2291891574859619,291.4735107421875,291.1499938964844,267.2749938964844,265.74176025390625,288.4739990234375,293.98291015625,291.5091552734375,1.0,0.2042816430330276,1.0,0.0,0.7696213126182556,1.0,-0.9261533617973328,6.205451654750505e-07,0.9261527061462402,-0.1912619173526764,0.0,0.0,0.0,30.058490753173828,25.0,487.2708740234375,-3261.878173828125,92.76983642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,302.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.583984375,18000.0,0.0,0.0,0.0554530993103981,0.0,0.0,0.0,0.0,1.0,0.0050070243887603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704128071665763,0.105720043182373,-0.0353072322905063,0.0,5.627784776152112e-05,0.0,0.0,4.048766613006592,0.0,0.0,0.0,0.2691055536270141,4.0,0.0,1.0
395160,293.1973571777344,297.1499938964844,293.1499938964844,0.0178939588367939,-820.7322387695312,304.15484619140625,0.5754803419113159,0.0576475076377391,0.0530176982283592,294.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515075683594,0.5421169400215149,0.050000000745058,0.048301450908184,293.2943420410156,297.1499938964844,293.1499938964844,0.1416288167238235,-2350.31005859375,304.16876220703125,0.8923441767692566,0.2152187228202819,0.1516661047935485,293.2277526855469,297.1499938964844,293.1499938964844,0.2150501310825348,-4441.234375,304.1659240722656,0.999003767967224,0.3020206987857818,0.286659300327301,293.3803405761719,297.1499938964844,293.1499938964844,0.0039061645511537,-1460.1837158203125,296.728271484375,0.5421169400215149,0.050000000745058,0.2291212975978851,291.4156494140625,291.1499938964844,267.2933349609375,265.7568359375,288.45477294921875,293.9748229980469,291.2685546875,1.0,0.2032001167535781,1.0,0.0,0.7691212892532349,1.0,-0.922589898109436,6.174581130835577e-07,0.9225893020629884,-0.1910905689001083,0.0,0.0,0.0,29.64653778076172,25.0,-534.557373046875,-147.38015747070312,91.41988372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657470703125,299.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18183.873046875,18000.0,0.0,0.0,0.0571279078722,0.0,0.0,0.0,0.0,1.0,0.0109391985461115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014477694639936,0.0660842210054397,-0.0646364539861679,0.0,5.797756602987647e-05,0.0,0.0,2.4781882762908936,0.0,0.0,0.0,0.2630707919597626,4.0,0.0,1.0
