time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395220,293.1961364746094,297.1499938964844,293.1499938964844,0.0177549179643392,-821.0956420898438,304.15399169921875,0.5742881894111633,0.056688442826271,0.0520571619272232,294.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9130249023437,0.5449731945991516,0.050000000745058,0.0482788272202014,293.2915344238281,297.1499938964844,293.1499938964844,0.1420316100120544,-2358.873291015625,304.1649780273437,0.89179927110672,0.2121281921863556,0.1494195610284805,293.2254943847656,297.1499938964844,293.1499938964844,0.2172192633152008,-4481.29736328125,304.161865234375,0.9990000128746032,0.3005035817623138,0.2839257419109344,293.3790588378906,297.1499938964844,293.1499938964844,0.0039940546266734,-1504.969482421875,296.42742919921875,0.5449731945991516,0.050000000745058,0.2290139645338058,291.03192138671875,291.1499938964844,267.3299865722656,265.7869567871094,288.4324951171875,293.9712219238281,291.2134704589844,1.0,0.201266661286354,1.0,0.0,0.7681213021278381,1.0,-0.9153037071228028,6.110698222983046e-07,0.9153030514717102,-0.1904929429292678,0.0,0.0,0.0531404428184032,28.97616958618164,25.0,565.4967651367188,-3661.318359375,88.95536041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697326660156,303.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.494140625,18000.0,0.0,0.0,0.0547730699181556,0.0,0.0,0.0,0.0,1.0,0.0045592980459332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904174000024795,0.1219758689403534,-0.0315584726631641,0.0,5.5587701353942975e-05,0.0,0.0,4.686248779296875,0.0,0.0,0.0,0.2709534466266632,4.0,0.0,1.0
395280,293.1961364746094,297.1499938964844,293.1499938964844,0.0177549179643392,-821.0956420898438,304.15399169921875,0.5742881894111633,0.056688442826271,0.0520571619272232,294.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9130249023437,0.5449731945991516,0.050000000745058,0.0482788272202014,293.2915344238281,297.1499938964844,293.1499938964844,0.1420316100120544,-2358.873291015625,304.1649780273437,0.89179927110672,0.2121281921863556,0.1494195610284805,293.2254943847656,297.1499938964844,293.1499938964844,0.2172192633152008,-4481.29736328125,304.161865234375,0.9990000128746032,0.3005035817623138,0.2839257419109344,293.3790588378906,297.1499938964844,293.1499938964844,0.0039940546266734,-1504.969482421875,296.42742919921875,0.5449731945991516,0.050000000745058,0.2290139645338058,291.03192138671875,291.1499938964844,267.3299865722656,265.7869567871094,288.4324951171875,293.9712219238281,291.2134704589844,1.0,0.201266661286354,1.0,0.0,0.7681213021278381,1.0,-0.9153037071228028,6.110698222983046e-07,0.9153030514717102,-0.1904929429292678,0.0,0.0,0.0531404428184032,28.97616958618164,25.0,565.4967651367188,-3661.318359375,88.95536041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697326660156,303.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.494140625,18000.0,0.0,0.0,0.0547730699181556,0.0,0.0,0.0,0.0,1.0,0.0045592980459332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904174000024795,0.1219758689403534,-0.0315584726631641,0.0,5.5587701353942975e-05,0.0,0.0,4.686248779296875,0.0,0.0,0.0,0.2709534466266632,4.0,0.0,1.0
395340,293.1955871582031,297.1499938964844,293.1499938964844,0.0165693666785955,-787.6162719726562,304.1544494628906,0.5725786089897156,0.0556376837193965,0.0511567331850528,294.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47686767578125,0.54718017578125,0.050000000745058,0.0482618771493434,293.2899475097656,297.1499938964844,293.1499938964844,0.1357203125953674,-2270.570556640625,304.16925048828125,0.8902574181556702,0.2088698595762252,0.1471762061119079,293.22381591796875,297.1499938964844,293.1499938964844,0.208848088979721,-4337.50244140625,304.1698608398437,0.9990000128746032,0.2989304065704345,0.281185895204544,293.3812866210937,297.1499938964844,293.1499938964844,0.0037826462648808,-1412.7364501953125,296.594970703125,0.54718017578125,0.050000000745058,0.2289335578680038,291.4580078125,291.1499938964844,267.3666687011719,265.81695556640625,288.40264892578125,293.94683837890625,291.3465881347656,1.0,0.1995848566293716,1.0,0.0,0.7671213150024414,1.0,-0.908096730709076,6.047378064977238e-07,0.9080961346626282,-0.1897430717945099,0.0,0.0,0.0,28.45361328125,25.0,-380.5859680175781,-268.6216125488281,86.77008819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7668151855469,299.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18202.830078125,18000.0,0.0,0.0,0.0588583536446094,0.0,0.0,0.0,0.0,1.0,0.0104772299528121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026337946765124,0.0658635720610618,-0.063229776918888,0.0,5.9733749367296696e-05,0.0,0.0,2.4733424186706543,0.0,0.0,0.0,0.2631462812423706,4.0,0.0,1.0
395400,293.1955871582031,297.1499938964844,293.1499938964844,0.0165693666785955,-787.6162719726562,304.1544494628906,0.5725786089897156,0.0556376837193965,0.0511567331850528,294.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47686767578125,0.54718017578125,0.050000000745058,0.0482618771493434,293.2899475097656,297.1499938964844,293.1499938964844,0.1357203125953674,-2270.570556640625,304.16925048828125,0.8902574181556702,0.2088698595762252,0.1471762061119079,293.22381591796875,297.1499938964844,293.1499938964844,0.208848088979721,-4337.50244140625,304.1698608398437,0.9990000128746032,0.2989304065704345,0.281185895204544,293.3812866210937,297.1499938964844,293.1499938964844,0.0037826462648808,-1412.7364501953125,296.594970703125,0.54718017578125,0.050000000745058,0.2289335578680038,291.4580078125,291.1499938964844,267.3666687011719,265.81695556640625,288.40264892578125,293.94683837890625,291.3465881347656,1.0,0.1995848566293716,1.0,0.0,0.7671213150024414,1.0,-0.908096730709076,6.047378064977238e-07,0.9080961346626282,-0.1897430717945099,0.0,0.0,0.0,28.45361328125,25.0,-380.5859680175781,-268.6216125488281,86.77008819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7668151855469,299.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18202.830078125,18000.0,0.0,0.0,0.0588583536446094,0.0,0.0,0.0,0.0,1.0,0.0104772299528121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026337946765124,0.0658635720610618,-0.063229776918888,0.0,5.9733749367296696e-05,0.0,0.0,2.4733424186706543,0.0,0.0,0.0,0.2631462812423706,4.0,0.0,1.0
395460,293.1943359375,297.1499938964844,293.1499938964844,0.0167238935828208,-796.9363403320312,304.1531677246094,0.5703949332237244,0.0547310635447502,0.0502519868314266,294.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497619628906,0.5490378141403198,0.050000000745058,0.0482479445636272,293.287109375,297.1499938964844,293.1499938964844,0.137649655342102,-2301.65478515625,304.1625366210937,0.8883406519889832,0.2058930844068527,0.1450240015983581,293.2209167480469,297.1499938964844,293.1499938964844,0.2136246114969253,-4424.09326171875,304.1598205566406,0.9990000128746032,0.2976454198360443,0.2788101136684418,293.3795166015625,297.1499938964844,293.1499938964844,0.0038828123360872,-1468.7515869140625,296.2186279296875,0.5490378141403198,0.050000000745058,0.2288674712181091,290.95477294921875,291.1499938964844,267.4033203125,265.8468933105469,288.3952941894531,293.94403076171875,291.1517333984375,1.0,0.1981124728918075,1.0,0.0,0.7661212682723999,1.0,-0.901508331298828,5.988653697386326e-07,0.9015077352523804,-0.1886437088251114,0.0,0.0,0.0638025999069213,28.022104263305664,25.0,527.7770385742188,-3683.50390625,84.86331939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227722167969,303.0011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17894.8828125,18000.0,0.0,0.0,0.0559698678553104,0.0,0.0,0.0,0.0,1.0,0.0045639546588063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091575801372528,0.1231594532728195,-0.0315836519002914,0.0,5.680230242433026e-05,0.0,0.0,4.729184150695801,0.0,0.0,0.0,0.2710520625114441,4.0,0.0,1.0
395520,293.1943359375,297.1499938964844,293.1499938964844,0.0167238935828208,-796.9363403320312,304.1531677246094,0.5703949332237244,0.0547310635447502,0.0502519868314266,294.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497619628906,0.5490378141403198,0.050000000745058,0.0482479445636272,293.287109375,297.1499938964844,293.1499938964844,0.137649655342102,-2301.65478515625,304.1625366210937,0.8883406519889832,0.2058930844068527,0.1450240015983581,293.2209167480469,297.1499938964844,293.1499938964844,0.2136246114969253,-4424.09326171875,304.1598205566406,0.9990000128746032,0.2976454198360443,0.2788101136684418,293.3795166015625,297.1499938964844,293.1499938964844,0.0038828123360872,-1468.7515869140625,296.2186279296875,0.5490378141403198,0.050000000745058,0.2288674712181091,290.95477294921875,291.1499938964844,267.4033203125,265.8468933105469,288.3952941894531,293.94403076171875,291.1517333984375,1.0,0.1981124728918075,1.0,0.0,0.7661212682723999,1.0,-0.901508331298828,5.988653697386326e-07,0.9015077352523804,-0.1886437088251114,0.0,0.0,0.0638025999069213,28.022104263305664,25.0,527.7770385742188,-3683.50390625,84.86331939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227722167969,303.0011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17894.8828125,18000.0,0.0,0.0,0.0559698678553104,0.0,0.0,0.0,0.0,1.0,0.0045639546588063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091575801372528,0.1231594532728195,-0.0315836519002914,0.0,5.680230242433026e-05,0.0,0.0,4.729184150695801,0.0,0.0,0.0,0.2710520625114441,4.0,0.0,1.0
395580,293.1936340332031,297.1499938964844,293.1499938964844,0.0154751157388091,-757.8389282226562,304.1540222167969,0.5681849718093872,0.0537517331540584,0.0494245216250419,294.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50469970703125,0.5506047010421753,0.050000000745058,0.0482364222407341,293.2855834960937,297.1499938964844,293.1499938964844,0.1300565004348755,-2193.33251953125,304.1698303222656,0.8859487175941467,0.2027358561754226,0.1428692191839218,293.2196960449219,297.1499938964844,293.1499938964844,0.2037012875080108,-4250.150390625,304.17120361328125,0.9990000128746032,0.2961024045944214,0.2768177986145019,293.3815612792969,297.1499938964844,293.1499938964844,0.0036631766706705,-1366.35888671875,296.4659729003906,0.5506047010421753,0.050000000745058,0.2288128137588501,291.5035705566406,291.1499938964844,267.44000244140625,265.8767395019531,288.3819274902344,293.92236328125,291.4356689453125,1.0,0.1968182623386383,1.0,0.0,0.7651212811470032,1.0,-0.8954583406448364,5.934883802183322e-07,0.8954577445983887,-0.1874897480010986,0.0,0.0,0.0,27.660552978515625,25.0,-158.6630859375,-584.029541015625,83.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189392089844,299.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.197265625,18000.0,0.0,0.0,0.0598168112337589,0.0,0.0,0.0,0.0,1.0,0.0098716430366039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0057196556590497,0.0669002756476402,-0.0611806213855743,0.0,6.070645758882165e-05,0.0,0.0,2.518392562866211,0.0,0.0,0.0,0.2633518278598785,4.0,0.0,1.0
395640,293.1936340332031,297.1499938964844,293.1499938964844,0.0154751157388091,-757.8389282226562,304.1540222167969,0.5681849718093872,0.0537517331540584,0.0494245216250419,294.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50469970703125,0.5506047010421753,0.050000000745058,0.0482364222407341,293.2855834960937,297.1499938964844,293.1499938964844,0.1300565004348755,-2193.33251953125,304.1698303222656,0.8859487175941467,0.2027358561754226,0.1428692191839218,293.2196960449219,297.1499938964844,293.1499938964844,0.2037012875080108,-4250.150390625,304.17120361328125,0.9990000128746032,0.2961024045944214,0.2768177986145019,293.3815612792969,297.1499938964844,293.1499938964844,0.0036631766706705,-1366.35888671875,296.4659729003906,0.5506047010421753,0.050000000745058,0.2288128137588501,291.5035705566406,291.1499938964844,267.44000244140625,265.8767395019531,288.3819274902344,293.92236328125,291.4356689453125,1.0,0.1968182623386383,1.0,0.0,0.7651212811470032,1.0,-0.8954583406448364,5.934883802183322e-07,0.8954577445983887,-0.1874897480010986,0.0,0.0,0.0,27.660552978515625,25.0,-158.6630859375,-584.029541015625,83.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189392089844,299.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.197265625,18000.0,0.0,0.0,0.0598168112337589,0.0,0.0,0.0,0.0,1.0,0.0098716430366039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0057196556590497,0.0669002756476402,-0.0611806213855743,0.0,6.070645758882165e-05,0.0,0.0,2.518392562866211,0.0,0.0,0.0,0.2633518278598785,4.0,0.0,1.0
395700,293.1933898925781,297.1499938964844,293.1499938964844,0.0164791364222764,-796.0987548828125,304.1514587402344,0.5666165351867676,0.0532457046210765,0.0489453859627246,294.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823303222656,0.5512673854827881,0.050000000745058,0.0482316091656684,293.2845458984375,297.1499938964844,293.1499938964844,0.1375229060649871,-2305.911865234375,304.1524963378906,0.8845093846321106,0.2012178599834442,0.1417664289474487,293.2189025878906,297.1499938964844,293.1499938964844,0.2167030423879623,-4485.86376953125,304.1434631347656,0.9990000128746032,0.2953743934631347,0.2759775817394256,293.3809509277344,297.1499938964844,293.1499938964844,0.0036881635896861,-1415.2457275390625,296.0107116699219,0.5512673854827881,0.050000000745058,0.2287899851799011,290.81964111328125,291.1499938964844,267.4583435058594,265.89166259765625,288.3871765136719,293.9215087890625,290.5844116210937,1.0,0.1962258517742157,1.0,0.0,0.7646213173866272,1.0,-0.8925179839134216,5.908438538426708e-07,0.8925174474716187,-0.1868054121732711,0.0,0.0,0.04664983227849,27.50672912597656,25.0,-1026.69921875,-2836.024658203125,82.41372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999694824219,298.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17678.19140625,18000.0,0.0,0.0,0.0585657320916652,0.0,0.0,0.0,0.0,1.0,0.0089283753186464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488778725266456,0.1058008074760437,-0.0569229386746883,0.0,5.9436773881316185e-05,0.0,0.0,3.942616224288941,0.0,0.0,0.0,0.2690824568271637,4.0,0.0,1.0
395760,293.1924743652344,297.1499938964844,293.1499938964844,0.0158586930483579,-776.4989624023438,304.15240478515625,0.565418004989624,0.052873957902193,0.0485492087900638,294.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7637939453125,0.5519256591796875,0.050000000745058,0.0482268631458282,293.28271484375,297.1499938964844,293.1499938964844,0.1338777393102646,-2252.821533203125,304.1592712402344,0.8832828402519226,0.199873149394989,0.1407729685306549,293.2176818847656,297.1499938964844,293.1499938964844,0.2120418399572372,-4401.52001953125,304.1540832519531,0.9990000128746032,0.2947395145893097,0.275143951177597,293.3796081542969,297.1499938964844,293.1499938964844,0.0037775163073092,-1436.3787841796875,295.9852905273437,0.5519256591796875,0.050000000745058,0.2287674844264984,290.83935546875,291.1499938964844,267.4766540527344,265.9065246582031,288.3960266113281,293.9232788085937,291.0509948730469,1.0,0.1956688165664672,1.0,0.0,0.7641212940216064,1.0,-0.8898167610168457,5.884112397325225e-07,0.889816164970398,-0.1861020177602768,0.0,0.0,0.0762231051921844,27.358299255371094,25.0,456.2619934082031,-3683.235595703125,81.69534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257080078125,302.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17861.86328125,18000.0,0.0,0.0,0.0562594719231128,0.0,0.0,0.0,0.0,1.0,0.0047907126136124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912590473890304,0.1247705519199371,-0.0335115082561969,0.0,5.70962110941764e-05,0.0,0.0,4.783759117126465,0.0,0.0,0.0,0.2710991203784942,4.0,0.0,1.0
395820,293.1915283203125,297.1499938964844,293.1499938964844,0.0144912861287593,-729.9813842773438,304.1537170410156,0.5630671977996826,0.0519937388598918,0.0478064715862274,294.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5531014800071716,0.050000000745058,0.0482184700667858,293.2802429199219,297.1499938964844,293.1499938964844,0.1248850002884864,-2122.3115234375,304.16998291015625,0.8806597590446472,0.1970146298408508,0.1388133615255355,293.2171325683594,297.1499938964844,293.1499938964844,0.1998049318790435,-4184.31103515625,304.1711730957031,0.9990000128746032,0.2931393384933471,0.2736566960811615,293.3814697265625,297.1499938964844,293.1499938964844,0.0035460807848721,-1321.3155517578125,296.333984375,0.5531014800071716,0.050000000745058,0.2287276685237884,291.541259765625,291.1499938964844,267.5133361816406,265.93621826171875,288.3998107910156,293.89898681640625,291.5111694335937,1.0,0.1946486681699752,1.0,0.0,0.7631213068962097,1.0,-0.8847305774688721,5.837629259985988e-07,0.8847299814224243,-0.1844925880432129,0.0,0.0,0.0,27.096818923950195,25.0,66.36246490478516,-1163.6207275390625,80.37942504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,299.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18242.669921875,18000.0,0.0,0.0,0.059692058712244,0.0,0.0,0.0,0.0,1.0,0.0091453613713383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0117848757654428,0.0701774954795837,-0.0583926178514957,0.0,6.057984865037725e-05,0.0,0.0,2.650134801864624,0.0,0.0,0.0,0.2638015449047088,4.0,0.0,1.0
395880,293.1915283203125,297.1499938964844,293.1499938964844,0.0144912861287593,-729.9813842773438,304.1537170410156,0.5630671977996826,0.0519937388598918,0.0478064715862274,294.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5531014800071716,0.050000000745058,0.0482184700667858,293.2802429199219,297.1499938964844,293.1499938964844,0.1248850002884864,-2122.3115234375,304.16998291015625,0.8806597590446472,0.1970146298408508,0.1388133615255355,293.2171325683594,297.1499938964844,293.1499938964844,0.1998049318790435,-4184.31103515625,304.1711730957031,0.9990000128746032,0.2931393384933471,0.2736566960811615,293.3814697265625,297.1499938964844,293.1499938964844,0.0035460807848721,-1321.3155517578125,296.333984375,0.5531014800071716,0.050000000745058,0.2287276685237884,291.541259765625,291.1499938964844,267.5133361816406,265.93621826171875,288.3998107910156,293.89898681640625,291.5111694335937,1.0,0.1946486681699752,1.0,0.0,0.7631213068962097,1.0,-0.8847305774688721,5.837629259985988e-07,0.8847299814224243,-0.1844925880432129,0.0,0.0,0.0,27.096818923950195,25.0,66.36246490478516,-1163.6207275390625,80.37942504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,299.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18242.669921875,18000.0,0.0,0.0,0.059692058712244,0.0,0.0,0.0,0.0,1.0,0.0091453613713383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0117848757654428,0.0701774954795837,-0.0583926178514957,0.0,6.057984865037725e-05,0.0,0.0,2.650134801864624,0.0,0.0,0.0,0.2638015449047088,4.0,0.0,1.0
395940,293.1903686523437,297.1499938964844,293.1499938964844,0.0151496259495615,-759.8700561523438,304.151611328125,0.5601010918617249,0.051173198968172,0.0469889342784881,294.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6802673339844,0.5540939569473267,0.050000000745058,0.0482114665210247,293.2767944335937,297.1499938964844,293.1499938964844,0.1308708786964416,-2214.569580078125,304.1549987792969,0.8778489232063293,0.1944096237421035,0.1369022727012634,293.2158508300781,297.1499938964844,293.1499938964844,0.2119034081697464,-4403.77197265625,304.14666748046875,0.9990000128746032,0.2916921377182007,0.2724025249481201,293.37939453125,297.1499938964844,293.1499938964844,0.0036676607560366,-1403.5517578125,295.7367248535156,0.5540939569473267,0.050000000745058,0.2286944538354873,290.7029724121094,291.1499938964844,267.54998779296875,265.9658203125,288.4344482421875,293.8978881835937,290.90728759765625,1.0,0.1937324106693267,1.0,0.0,0.762121319770813,1.0,-0.8799020648002625,5.79225741148548e-07,0.8799014687538147,-0.182539016008377,0.0,0.0,0.0876013785600662,26.879302978515625,25.0,329.40789794921875,-3638.575927734375,79.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3599853515625,302.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17823.66796875,18000.0,0.0,0.0,0.0554993040859699,0.0,0.0,0.0,0.0,1.0,0.0053239972330629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883850455284118,0.125884011387825,-0.0374989733099937,0.0,5.632473767036572e-05,0.0,0.0,4.812849521636963,0.0,0.0,0.0,0.2709907591342926,4.0,0.0,1.0
396000,293.1903686523437,297.1499938964844,293.1499938964844,0.0151496259495615,-759.8700561523438,304.151611328125,0.5601010918617249,0.051173198968172,0.0469889342784881,294.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6802673339844,0.5540939569473267,0.050000000745058,0.0482114665210247,293.2767944335937,297.1499938964844,293.1499938964844,0.1308708786964416,-2214.569580078125,304.1549987792969,0.8778489232063293,0.1944096237421035,0.1369022727012634,293.2158508300781,297.1499938964844,293.1499938964844,0.2119034081697464,-4403.77197265625,304.14666748046875,0.9990000128746032,0.2916921377182007,0.2724025249481201,293.37939453125,297.1499938964844,293.1499938964844,0.0036676607560366,-1403.5517578125,295.7367248535156,0.5540939569473267,0.050000000745058,0.2286944538354873,290.7029724121094,291.1499938964844,267.54998779296875,265.9658203125,288.4344482421875,293.8978881835937,290.90728759765625,1.0,0.1937324106693267,1.0,0.0,0.762121319770813,1.0,-0.8799020648002625,5.79225741148548e-07,0.8799014687538147,-0.182539016008377,0.0,0.0,0.0876013785600662,26.879302978515625,25.0,329.40789794921875,-3638.575927734375,79.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3599853515625,302.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17823.66796875,18000.0,0.0,0.0,0.0554993040859699,0.0,0.0,0.0,0.0,1.0,0.0053239972330629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883850455284118,0.125884011387825,-0.0374989733099937,0.0,5.632473767036572e-05,0.0,0.0,4.812849521636963,0.0,0.0,0.0,0.2709907591342926,4.0,0.0,1.0
396060,293.189208984375,297.1499938964844,293.1499938964844,0.0136552434414625,-705.1533203125,304.15338134765625,0.5578089356422424,0.0503904782235622,0.0463357158005237,294.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5419616699219,0.5550069808959961,0.050000000745058,0.0482050888240337,293.2740478515625,297.1499938964844,293.1499938964844,0.1202915906906127,-2058.81689453125,304.1697082519531,0.875153124332428,0.1917579770088195,0.1351107656955719,293.2157592773437,297.1499938964844,293.1499938964844,0.1968162804841995,-4133.65771484375,304.1708679199219,0.9990000128746032,0.2900507152080536,0.2712491452693939,293.3809509277344,297.1499938964844,293.1499938964844,0.0034307125024497,-1277.336669921875,296.1994934082031,0.5550069808959961,0.050000000745058,0.2286641895771026,291.5716247558594,291.1499938964844,267.5882873535156,265.9967956542969,288.4629211425781,293.87603759765625,291.5715637207031,1.0,0.1929114013910293,1.0,0.0,0.7611212730407715,1.0,-0.8755397796630859,5.750200671172934e-07,0.875539243221283,-0.1803422719240188,0.0,0.0,0.0,26.687705993652344,25.0,267.58160400390625,-1800.8311767578125,78.12699890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507507324219,300.568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18241.09765625,18000.0,0.0,0.0,0.0583506375551223,0.0,0.0,0.0,0.0,1.0,0.0083564054220914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0207593347877264,0.0757067203521728,-0.0549473911523819,0.0,5.9218480600975454e-05,0.0,0.0,2.8688771724700928,0.0,0.0,0.0,0.2645412981510162,4.0,0.0,1.0
396120,293.189208984375,297.1499938964844,293.1499938964844,0.0136552434414625,-705.1533203125,304.15338134765625,0.5578089356422424,0.0503904782235622,0.0463357158005237,294.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5419616699219,0.5550069808959961,0.050000000745058,0.0482050888240337,293.2740478515625,297.1499938964844,293.1499938964844,0.1202915906906127,-2058.81689453125,304.1697082519531,0.875153124332428,0.1917579770088195,0.1351107656955719,293.2157592773437,297.1499938964844,293.1499938964844,0.1968162804841995,-4133.65771484375,304.1708679199219,0.9990000128746032,0.2900507152080536,0.2712491452693939,293.3809509277344,297.1499938964844,293.1499938964844,0.0034307125024497,-1277.336669921875,296.1994934082031,0.5550069808959961,0.050000000745058,0.2286641895771026,291.5716247558594,291.1499938964844,267.5882873535156,265.9967956542969,288.4629211425781,293.87603759765625,291.5715637207031,1.0,0.1929114013910293,1.0,0.0,0.7611212730407715,1.0,-0.8755397796630859,5.750200671172934e-07,0.875539243221283,-0.1803422719240188,0.0,0.0,0.0,26.687705993652344,25.0,267.58160400390625,-1800.8311767578125,78.12699890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507507324219,300.568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18241.09765625,18000.0,0.0,0.0,0.0583506375551223,0.0,0.0,0.0,0.0,1.0,0.0083564054220914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0207593347877264,0.0757067203521728,-0.0549473911523819,0.0,5.9218480600975454e-05,0.0,0.0,2.8688771724700928,0.0,0.0,0.0,0.2645412981510162,4.0,0.0,1.0
396180,293.1883850097656,297.1499938964844,293.1499938964844,0.0146346259862184,-748.2245483398438,304.1444091796875,0.5558330416679382,0.050000000745058,0.0457787998020648,294.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6429443359375,0.5557963848114014,0.050000000745058,0.0481996238231658,293.271240234375,297.1499938964844,293.1499938964844,0.1280829906463623,-2179.1298828125,304.1508483886719,0.8720866441726685,0.1891782730817794,0.1332409828901291,293.2151794433594,297.1499938964844,293.1499938964844,0.2123666703701019,-4416.13525390625,304.1391296386719,0.9990000128746032,0.2884920239448547,0.2702517807483673,293.3790588378906,297.1499938964844,293.1499938964844,0.003536680014804,-1362.369873046875,295.5016174316406,0.5557963848114014,0.050000000745058,0.2286382615566253,290.59185791015625,291.1499938964844,267.6296691894531,266.030517578125,288.5216064453125,293.87908935546875,290.7291564941406,1.0,0.1921661645174026,1.0,0.0,0.7601212859153748,1.0,-0.8713924288749695,5.709211450266594e-07,0.8713918924331665,-0.1779006272554397,0.0,0.0,0.091000460088253,26.525758743286133,25.0,110.95429229736328,-3532.48291015625,77.15658569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4951477050781,301.69708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.54296875,18000.0,0.0,0.0,0.0537797287106514,0.0,0.0,0.0,0.0,1.0,0.006235821172595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082354262471199,0.1256646960973739,-0.0433104373514652,0.0,5.4579588322667405e-05,0.0,0.0,4.784947872161865,0.0,0.0,0.0,0.2705662548542022,4.0,0.0,1.0
396240,293.1883850097656,297.1499938964844,293.1499938964844,0.0146346259862184,-748.2245483398438,304.1444091796875,0.5558330416679382,0.050000000745058,0.0457787998020648,294.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6429443359375,0.5557963848114014,0.050000000745058,0.0481996238231658,293.271240234375,297.1499938964844,293.1499938964844,0.1280829906463623,-2179.1298828125,304.1508483886719,0.8720866441726685,0.1891782730817794,0.1332409828901291,293.2151794433594,297.1499938964844,293.1499938964844,0.2123666703701019,-4416.13525390625,304.1391296386719,0.9990000128746032,0.2884920239448547,0.2702517807483673,293.3790588378906,297.1499938964844,293.1499938964844,0.003536680014804,-1362.369873046875,295.5016174316406,0.5557963848114014,0.050000000745058,0.2286382615566253,290.59185791015625,291.1499938964844,267.6296691894531,266.030517578125,288.5216064453125,293.87908935546875,290.7291564941406,1.0,0.1921661645174026,1.0,0.0,0.7601212859153748,1.0,-0.8713924288749695,5.709211450266594e-07,0.8713918924331665,-0.1779006272554397,0.0,0.0,0.091000460088253,26.525758743286133,25.0,110.95429229736328,-3532.48291015625,77.15658569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4951477050781,301.69708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.54296875,18000.0,0.0,0.0,0.0537797287106514,0.0,0.0,0.0,0.0,1.0,0.006235821172595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082354262471199,0.1256646960973739,-0.0433104373514652,0.0,5.4579588322667405e-05,0.0,0.0,4.784947872161865,0.0,0.0,0.0,0.2705662548542022,4.0,0.0,1.0
396300,293.1877746582031,297.1499938964844,293.1499938964844,0.0136300427839159,-708.1474609375,304.14141845703125,0.5562440156936646,0.050000000745058,0.0457688421010971,294.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.556242823600769,0.050000000745058,0.0481965467333793,293.269775390625,297.1499938964844,293.1499938964844,0.1196283027529716,-2052.739990234375,304.1659545898437,0.8708044290542603,0.1879315674304962,0.1323947459459304,293.21490478515625,297.1499938964844,293.1499938964844,0.1993379443883896,-4181.01953125,304.16461181640625,0.9990000128746032,0.287721037864685,0.2696875631809234,293.37908935546875,297.1499938964844,293.1499938964844,0.0034300002735108,-1287.7945556640625,295.9002380371094,0.556242823600769,0.050000000745058,0.2286236733198166,291.2781982421875,291.1499938964844,267.6514892578125,266.0483703613281,288.54840087890625,293.87481689453125,291.4299011230469,1.0,0.1918251365423202,1.0,0.0,0.7596213221549988,1.0,-0.869666576385498,5.691767910320777e-07,0.8696660399436951,-0.1766700595617294,0.0,0.0,0.0144989537075161,26.4411735534668,25.0,697.12255859375,-3502.29248046875,76.7294692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888244628906,303.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.708984375,18000.0,0.0,0.0,0.054205946624279,0.0,0.0,0.0,0.0,1.0,0.004819065798074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825124531984329,0.1163306757807731,-0.0338182263076305,0.0,5.501214764080942e-05,0.0,0.0,4.467643737792969,0.0,0.0,0.0,0.2702984809875488,4.0,0.0,1.0
396360,293.1879577636719,297.1499938964844,293.1499938964844,0.013268849812448,-693.45751953125,304.1351928710937,0.5566384196281433,0.050000000745058,0.0457660369575023,294.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5480041503906,0.5566383600234985,0.050000000745058,0.048193834722042,293.2691345214844,297.1499938964844,293.1499938964844,0.1159178093075752,-1997.9395751953125,304.1696472167969,0.8692732453346252,0.1865420788526535,0.1314696818590164,293.2152404785156,297.1499938964844,293.1499938964844,0.1943223774433136,-4091.210693359375,304.1708374023437,0.9990000128746032,0.2868345975875854,0.2691875398159027,293.3803100585937,297.1499938964844,293.1499938964844,0.0033172843977808,-1234.3682861328125,296.0621643066406,0.5566383600234985,0.050000000745058,0.2286107987165451,291.5953063964844,291.1499938964844,267.6739807128906,266.0668029785156,288.5747985839844,293.8663635253906,291.6200866699219,1.0,0.1915010809898376,1.0,0.0,0.759121298789978,1.0,-0.8679342269897461,5.673987288901117e-07,0.8679336905479431,-0.1753616333007812,0.0,0.0,0.0,26.366777420043945,25.0,437.9383544921875,-2289.184326171875,76.31763458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027893066406,301.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18229.94140625,18000.0,0.0,0.0,0.0557876117527484,0.0,0.0,0.0,0.0,1.0,0.0076525607146322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0314017012715339,0.0829228237271308,-0.0515211261808872,0.0,5.661733302986249e-05,0.0,0.0,3.154233694076538,0.0,0.0,0.0,0.2653696835041046,4.0,0.0,1.0
396420,293.1887512207031,297.1499938964844,293.1499938964844,0.0146604888141155,-751.0048828125,304.11444091796875,0.5573275089263916,0.050000000745058,0.0457615666091442,294.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.5573275089263916,0.050000000745058,0.0481891334056854,293.2675476074219,297.1499938964844,293.1499938964844,0.1244901716709137,-2131.4921875,304.1485900878906,0.86585533618927,0.1838383376598358,0.1295298188924789,293.2151794433594,297.1499938964844,293.1499938964844,0.2118437737226486,-4410.5927734375,304.13427734375,0.9990000128746032,0.2851917147636413,0.2683115601539612,293.37896728515625,297.1499938964844,293.1499938964844,0.0033747749403119,-1305.509521484375,295.32550048828125,0.5573275089263916,0.050000000745058,0.2285885065793991,290.5761108398437,291.1499938964844,267.72100830078125,266.10546875,288.6560974121094,293.8756408691406,290.5637512207031,1.0,0.1908969134092331,1.0,0.0,0.7581213116645813,1.0,-0.864517092704773,5.638113407258061e-07,0.86451655626297,-0.1725404262542724,0.0,0.0,0.0772493928670883,26.23991584777832,25.0,-261.3490600585937,-3387.283935546875,75.53836822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59747314453125,300.6602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17746.421875,18000.0,0.0,0.0,0.0513307973742485,0.0,0.0,0.0,0.0,1.0,0.0074788806959986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746775195002555,0.1249826550483703,-0.0503051355481147,0.0,5.2094233979005367e-05,0.0,0.0,4.734732151031494,0.0,0.0,0.0,0.2699110507965088,4.0,0.0,1.0
396480,293.1887512207031,297.1499938964844,293.1499938964844,0.0146604888141155,-751.0048828125,304.11444091796875,0.5573275089263916,0.050000000745058,0.0457615666091442,294.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.5573275089263916,0.050000000745058,0.0481891334056854,293.2675476074219,297.1499938964844,293.1499938964844,0.1244901716709137,-2131.4921875,304.1485900878906,0.86585533618927,0.1838383376598358,0.1295298188924789,293.2151794433594,297.1499938964844,293.1499938964844,0.2118437737226486,-4410.5927734375,304.13427734375,0.9990000128746032,0.2851917147636413,0.2683115601539612,293.37896728515625,297.1499938964844,293.1499938964844,0.0033747749403119,-1305.509521484375,295.32550048828125,0.5573275089263916,0.050000000745058,0.2285885065793991,290.5761108398437,291.1499938964844,267.72100830078125,266.10546875,288.6560974121094,293.8756408691406,290.5637512207031,1.0,0.1908969134092331,1.0,0.0,0.7581213116645813,1.0,-0.864517092704773,5.638113407258061e-07,0.86451655626297,-0.1725404262542724,0.0,0.0,0.0772493928670883,26.23991584777832,25.0,-261.3490600585937,-3387.283935546875,75.53836822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59747314453125,300.6602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17746.421875,18000.0,0.0,0.0,0.0513307973742485,0.0,0.0,0.0,0.0,1.0,0.0074788806959986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746775195002555,0.1249826550483703,-0.0503051355481147,0.0,5.2094233979005367e-05,0.0,0.0,4.734732151031494,0.0,0.0,0.0,0.2699110507965088,4.0,0.0,1.0
396540,293.18878173828125,297.1499938964844,293.1499938964844,0.0131660718470811,-690.5537719726562,304.1066589355469,0.5579584240913391,0.050000000745058,0.0457575060427188,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5346984863281,0.5579584240913391,0.050000000745058,0.0481848567724227,293.26593017578125,297.1499938964844,293.1499938964844,0.1116294637322425,-1937.9097900390625,304.1697082519531,0.8626631498336792,0.1811957657337188,0.1277375221252441,293.21533203125,297.1499938964844,293.1499938964844,0.1923770159482956,-4058.1318359375,304.1706237792969,0.9990000128746032,0.2835117876529693,0.2674725651741028,293.3797302246094,297.1499938964844,293.1499938964844,0.0032081173267215,-1193.445068359375,295.916015625,0.5579584240913391,0.050000000745058,0.2285682111978531,291.6047058105469,291.1499938964844,267.7705383300781,266.1463623046875,288.7336730957031,293.8710632324219,291.65631103515625,1.0,0.1903470456600189,1.0,0.0,0.7571213245391846,1.0,-0.8613249659538269,5.60346677502821e-07,0.8613243699073792,-0.1695081442594528,0.0,0.0,0.0,26.129932403564453,25.0,590.871826171875,-2674.541748046875,74.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,302.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.609375,18000.0,0.0,0.0,0.0520340017974376,0.0,0.0,0.0,0.0,1.0,0.0070485710166394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.044012576341629,0.0923116654157638,-0.0482990890741348,0.0,5.280789628159255e-05,0.0,0.0,3.523561954498291,0.0,0.0,0.0,0.2664954662322998,4.0,0.0,1.0
396600,293.18878173828125,297.1499938964844,293.1499938964844,0.0131660718470811,-690.5537719726562,304.1066589355469,0.5579584240913391,0.050000000745058,0.0457575060427188,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5346984863281,0.5579584240913391,0.050000000745058,0.0481848567724227,293.26593017578125,297.1499938964844,293.1499938964844,0.1116294637322425,-1937.9097900390625,304.1697082519531,0.8626631498336792,0.1811957657337188,0.1277375221252441,293.21533203125,297.1499938964844,293.1499938964844,0.1923770159482956,-4058.1318359375,304.1706237792969,0.9990000128746032,0.2835117876529693,0.2674725651741028,293.3797302246094,297.1499938964844,293.1499938964844,0.0032081173267215,-1193.445068359375,295.916015625,0.5579584240913391,0.050000000745058,0.2285682111978531,291.6047058105469,291.1499938964844,267.7705383300781,266.1463623046875,288.7336730957031,293.8710632324219,291.65631103515625,1.0,0.1903470456600189,1.0,0.0,0.7571213245391846,1.0,-0.8613249659538269,5.60346677502821e-07,0.8613243699073792,-0.1695081442594528,0.0,0.0,0.0,26.129932403564453,25.0,590.871826171875,-2674.541748046875,74.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,302.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.609375,18000.0,0.0,0.0,0.0520340017974376,0.0,0.0,0.0,0.0,1.0,0.0070485710166394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.044012576341629,0.0923116654157638,-0.0482990890741348,0.0,5.280789628159255e-05,0.0,0.0,3.523561954498291,0.0,0.0,0.0,0.2664954662322998,4.0,0.0,1.0
396660,293.18951416015625,297.1499938964844,293.1499938964844,0.0144781898707151,-745.5377197265625,304.0843200683594,0.5584176182746887,0.050000000745058,0.0457545667886734,294.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.829345703125,0.5584176182746887,0.050000000745058,0.0481817610561847,293.2650756835937,297.1499938964844,293.1499938964844,0.1193147376179695,-2059.4560546875,304.1495666503906,0.8588102459907532,0.1784247308969497,0.1257582455873489,293.2156677246094,297.1499938964844,293.1499938964844,0.2089728862047195,-4362.2353515625,304.1347351074219,0.9990000128746032,0.2817820012569427,0.2666688859462738,293.3790283203125,297.1499938964844,293.1499938964844,0.0032095690257847,-1239.7618408203125,295.2349548339844,0.5584176182746887,0.050000000745058,0.2285535335540771,290.6903686523437,291.1499938964844,267.8223876953125,266.1892395019531,288.8222351074219,293.8677673339844,290.5408020019531,1.0,0.1898346990346908,1.0,0.0,0.7561213374137878,1.0,-0.8579602837562561,5.566221830122231e-07,0.8579597473144531,-0.1661691069602966,0.0,0.0,0.0432965196669101,26.05177879333496,25.0,-851.5911865234375,-2911.530029296875,74.13736724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,299.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17628.49609375,18000.0,0.0,0.0,0.0485815852880477,0.0,0.0,0.0,0.0,1.0,0.0101603819057345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520394928753376,0.1137086451053619,-0.061669148504734,0.0,4.930413342663087e-05,0.0,0.0,4.2368035316467285,0.0,0.0,0.0,0.2695673108100891,4.0,0.0,1.0
396720,293.18951416015625,297.1499938964844,293.1499938964844,0.0144781898707151,-745.5377197265625,304.0843200683594,0.5584176182746887,0.050000000745058,0.0457545667886734,294.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.829345703125,0.5584176182746887,0.050000000745058,0.0481817610561847,293.2650756835937,297.1499938964844,293.1499938964844,0.1193147376179695,-2059.4560546875,304.1495666503906,0.8588102459907532,0.1784247308969497,0.1257582455873489,293.2156677246094,297.1499938964844,293.1499938964844,0.2089728862047195,-4362.2353515625,304.1347351074219,0.9990000128746032,0.2817820012569427,0.2666688859462738,293.3790283203125,297.1499938964844,293.1499938964844,0.0032095690257847,-1239.7618408203125,295.2349548339844,0.5584176182746887,0.050000000745058,0.2285535335540771,290.6903686523437,291.1499938964844,267.8223876953125,266.1892395019531,288.8222351074219,293.8677673339844,290.5408020019531,1.0,0.1898346990346908,1.0,0.0,0.7561213374137878,1.0,-0.8579602837562561,5.566221830122231e-07,0.8579597473144531,-0.1661691069602966,0.0,0.0,0.0432965196669101,26.05177879333496,25.0,-851.5911865234375,-2911.530029296875,74.13736724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,299.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17628.49609375,18000.0,0.0,0.0,0.0485815852880477,0.0,0.0,0.0,0.0,1.0,0.0101603819057345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520394928753376,0.1137086451053619,-0.061669148504734,0.0,4.930413342663087e-05,0.0,0.0,4.2368035316467285,0.0,0.0,0.0,0.2695673108100891,4.0,0.0,1.0
396780,293.1881103515625,297.1499938964844,293.1499938964844,0.0131241073831915,-689.9451293945312,304.08172607421875,0.5588545203208923,0.050000000745058,0.0457517765462398,294.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730529785156,0.5588545203208923,0.050000000745058,0.0481788255274295,293.2630615234375,297.1499938964844,293.1499938964844,0.1077492833137512,-1883.6368408203125,304.1691589355469,0.8554617762565613,0.175925001502037,0.1240246519446373,293.2150573730469,297.1499938964844,293.1499938964844,0.191074252128601,-4036.5146484375,304.1700134277344,0.9990007281303406,0.2802512347698211,0.2657578587532043,293.3782653808594,297.1499938964844,293.1499938964844,0.0031111077405512,-1158.462646484375,295.7450561523437,0.5588545203208923,0.050000000745058,0.2285396009683609,291.5727844238281,291.1499938964844,267.8763427734375,266.2340087890625,288.9047546386719,293.8497009277344,291.6616516113281,1.0,0.1893565654754638,1.0,0.0,0.7551212906837463,1.0,-0.8547630310058594,5.529864779418858e-07,0.8547624945640564,-0.1626600921154022,0.0,0.0,0.0,25.98246383666992,25.0,729.2781982421875,-3034.883056640625,73.4928207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387268066406,302.7533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18118.232421875,18000.0,0.0,0.0,0.0471310727298259,0.0,0.0,0.0,0.0,1.0,0.0064986431971192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0600628852844238,0.1051953956484794,-0.0451325103640556,0.0,4.783204713021405e-05,0.0,0.0,4.029305458068848,0.0,0.0,0.0,0.2680927515029907,4.0,0.0,1.0
396840,293.1881103515625,297.1499938964844,293.1499938964844,0.0131241073831915,-689.9451293945312,304.08172607421875,0.5588545203208923,0.050000000745058,0.0457517765462398,294.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730529785156,0.5588545203208923,0.050000000745058,0.0481788255274295,293.2630615234375,297.1499938964844,293.1499938964844,0.1077492833137512,-1883.6368408203125,304.1691589355469,0.8554617762565613,0.175925001502037,0.1240246519446373,293.2150573730469,297.1499938964844,293.1499938964844,0.191074252128601,-4036.5146484375,304.1700134277344,0.9990007281303406,0.2802512347698211,0.2657578587532043,293.3782653808594,297.1499938964844,293.1499938964844,0.0031111077405512,-1158.462646484375,295.7450561523437,0.5588545203208923,0.050000000745058,0.2285396009683609,291.5727844238281,291.1499938964844,267.8763427734375,266.2340087890625,288.9047546386719,293.8497009277344,291.6616516113281,1.0,0.1893565654754638,1.0,0.0,0.7551212906837463,1.0,-0.8547630310058594,5.529864779418858e-07,0.8547624945640564,-0.1626600921154022,0.0,0.0,0.0,25.98246383666992,25.0,729.2781982421875,-3034.883056640625,73.4928207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387268066406,302.7533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18118.232421875,18000.0,0.0,0.0,0.0471310727298259,0.0,0.0,0.0,0.0,1.0,0.0064986431971192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0600628852844238,0.1051953956484794,-0.0451325103640556,0.0,4.783204713021405e-05,0.0,0.0,4.029305458068848,0.0,0.0,0.0,0.2680927515029907,4.0,0.0,1.0
396900,293.1878967285156,297.1499938964844,293.1499938964844,0.0132025619968771,-693.7120971679688,304.0755615234375,0.5589653849601746,0.050000000745058,0.0457510724663734,294.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5589653849601746,0.050000000745058,0.0481780841946601,293.2628479003906,297.1499938964844,293.1499938964844,0.1073883473873138,-1879.979736328125,304.16607666015625,0.8534636497497559,0.1745327264070511,0.1230758652091026,293.2152099609375,297.1499938964844,293.1499938964844,0.1917106956243515,-4050.3662109375,304.1647644042969,0.9987049698829652,0.279394119977951,0.2651946246623993,293.3791198730469,297.1499938964844,293.1499938964844,0.0030114010442048,-1125.0093994140625,295.72442626953125,0.5589653849601746,0.050000000745058,0.2285360842943191,291.6022644042969,291.1499938964844,267.9040832519531,266.25701904296875,288.9433288574219,293.8330993652344,291.4413452148437,1.0,0.1891236007213592,1.0,0.0,0.7546213269233704,1.0,-0.8529426455497742,5.509284051186114e-07,0.8529421091079712,-0.1607697755098343,0.0,0.0,0.0,25.964982986450195,25.0,-436.301513671875,-0.5546573996543884,73.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42724609375,299.7679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18161.294921875,18000.0,0.0,0.0,0.0476230718195438,0.0,0.0,0.0,0.0,1.0,0.0122601073235273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006301879766397,0.0685801282525062,-0.0679499432444572,0.0,4.83313633594662e-05,0.0,0.0,2.568715810775757,0.0,0.0,0.0,0.2631768882274627,4.0,0.0,1.0
396960,293.1874084472656,297.1499938964844,293.1499938964844,0.0141975134611129,-735.4401245117188,304.06378173828125,0.5590406656265259,0.050000000745058,0.0457505956292152,294.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.5590406656265259,0.050000000745058,0.0481775775551795,293.2621154785156,297.1499938964844,293.1499938964844,0.113515518605709,-1976.6444091796875,304.152099609375,0.8514283895492554,0.1732456088066101,0.1221310868859291,293.2145690917969,297.1499938964844,293.1499938964844,0.2041215896606445,-4277.748046875,304.1396484375,0.9982135891914368,0.2786940038204193,0.2645580768585205,293.3775634765625,297.1499938964844,293.1499938964844,0.0030651274137198,-1177.78369140625,295.1907653808594,0.5590406656265259,0.050000000745058,0.2285336852073669,290.8619079589844,291.1499938964844,267.9322509765625,266.2803955078125,288.99365234375,293.8287658691406,290.68426513671875,1.0,0.1888924539089203,1.0,0.0,0.7541213035583496,1.0,-0.8510408401489258,5.487807470672124e-07,0.8510403037071228,-0.1588210612535476,0.0,0.0,0.0020611747168004,25.95322799682617,25.0,-992.6707153320312,-0.0,72.82168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302490234375,299.8099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.98828125,18000.0,0.0,0.0,0.0448850654065609,0.0,0.0,0.0,0.0,1.0,0.0150169292464852,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0934548956574872e-05,0.0710169672966003,-0.0709960311651229,0.0,4.555263512884267e-05,0.0,0.0,2.6442208290100098,0.0,0.0,0.0,0.2627197206020355,4.0,0.0,1.0
