time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397020,293.1845397949219,297.1499938964844,293.1499938964844,0.0132032455876469,-694.0807495117188,304.06475830078125,0.5593475699424744,0.050000000745058,0.0457486473023891,294.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.5593475699424744,0.050000000745058,0.0481755286455154,293.259521484375,297.1499938964844,293.1499938964844,0.1047949492931366,-1843.1214599609373,304.1672058105469,0.8481240272521973,0.1709363311529159,0.1204998344182968,293.2123718261719,297.1499938964844,293.1499938964844,0.1905687600374221,-4029.951904296875,304.16802978515625,0.997536301612854,0.2775096893310547,0.2634506523609161,293.3747253417969,297.1499938964844,293.1499938964844,0.0030379318632185,-1135.4029541015625,295.519775390625,0.5593475699424744,0.050000000745058,0.2285239547491073,291.452392578125,291.1499938964844,267.9898681640625,266.32830810546875,289.0867919921875,293.81085205078125,291.603515625,1.0,0.1884489059448242,1.0,0.0,0.7531213164329529,1.0,-0.847737729549408,5.449536502055707e-07,0.8477371335029602,-0.1549967676401138,0.0,0.0,0.0,25.909257888793945,25.0,847.763671875,-3247.0263671875,72.20375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147216796875,303.1246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.0412985123693943,0.0,0.0,0.0,0.0,1.0,0.0066020819358527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713968575000763,0.1170853525400161,-0.0456884950399398,0.0,4.1912739106919616e-05,0.0,0.0,4.483267307281494,0.0,0.0,0.0,0.2700437009334564,4.0,0.0,1.0
397080,293.1845397949219,297.1499938964844,293.1499938964844,0.0132032455876469,-694.0807495117188,304.06475830078125,0.5593475699424744,0.050000000745058,0.0457486473023891,294.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.5593475699424744,0.050000000745058,0.0481755286455154,293.259521484375,297.1499938964844,293.1499938964844,0.1047949492931366,-1843.1214599609373,304.1672058105469,0.8481240272521973,0.1709363311529159,0.1204998344182968,293.2123718261719,297.1499938964844,293.1499938964844,0.1905687600374221,-4029.951904296875,304.16802978515625,0.997536301612854,0.2775096893310547,0.2634506523609161,293.3747253417969,297.1499938964844,293.1499938964844,0.0030379318632185,-1135.4029541015625,295.519775390625,0.5593475699424744,0.050000000745058,0.2285239547491073,291.452392578125,291.1499938964844,267.9898681640625,266.32830810546875,289.0867919921875,293.81085205078125,291.603515625,1.0,0.1884489059448242,1.0,0.0,0.7531213164329529,1.0,-0.847737729549408,5.449536502055707e-07,0.8477371335029602,-0.1549967676401138,0.0,0.0,0.0,25.909257888793945,25.0,847.763671875,-3247.0263671875,72.20375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147216796875,303.1246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.0412985123693943,0.0,0.0,0.0,0.0,1.0,0.0066020819358527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713968575000763,0.1170853525400161,-0.0456884950399398,0.0,4.1912739106919616e-05,0.0,0.0,4.483267307281494,0.0,0.0,0.0,0.2700437009334564,4.0,0.0,1.0
397140,293.182861328125,297.1499938964844,293.1499938964844,0.013874921016395,-722.9054565429688,304.0531616210937,0.5594611167907715,0.050000000745058,0.0457479245960712,294.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5594611167907715,0.050000000745058,0.0481747686862945,293.2586669921875,297.1499938964844,293.1499938964844,0.1076047495007515,-1890.7064208984373,304.1553649902344,0.8441995978355408,0.1683350056409835,0.1187018603086471,293.2111511230469,297.1499938964844,293.1499938964844,0.1981671452522277,-4172.919921875,304.1466979980469,0.9964677691459656,0.2761729657649994,0.2621591985225677,293.3742980957031,297.1499938964844,293.1499938964844,0.0029190140776336,-1113.3734130859375,295.1959228515625,0.5594611167907715,0.050000000745058,0.2285203635692596,291.0894775390625,291.1499938964844,268.0490417480469,266.3775329589844,289.17352294921875,293.7803039550781,290.88214111328125,1.0,0.1880129426717758,1.0,0.0,0.7521213293075562,1.0,-0.844024121761322,5.407266598922433e-07,0.844023585319519,-0.1510167866945266,0.0,0.0,0.0,25.89451026916504,25.0,-891.31689453125,-0.0,71.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.622314453125,299.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.560546875,18000.0,0.0,0.0,0.0405372194945812,0.0,0.0,0.0,0.0,1.0,0.0151166589930653,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7816490071709268e-05,0.0710760802030563,-0.071058265864849,0.0,4.114012335776352e-05,0.0,0.0,2.648999214172364,0.0,0.0,0.0,0.2628309428691864,4.0,0.0,1.0
397200,293.182861328125,297.1499938964844,293.1499938964844,0.013874921016395,-722.9054565429688,304.0531616210937,0.5594611167907715,0.050000000745058,0.0457479245960712,294.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5594611167907715,0.050000000745058,0.0481747686862945,293.2586669921875,297.1499938964844,293.1499938964844,0.1076047495007515,-1890.7064208984373,304.1553649902344,0.8441995978355408,0.1683350056409835,0.1187018603086471,293.2111511230469,297.1499938964844,293.1499938964844,0.1981671452522277,-4172.919921875,304.1466979980469,0.9964677691459656,0.2761729657649994,0.2621591985225677,293.3742980957031,297.1499938964844,293.1499938964844,0.0029190140776336,-1113.3734130859375,295.1959228515625,0.5594611167907715,0.050000000745058,0.2285203635692596,291.0894775390625,291.1499938964844,268.0490417480469,266.3775329589844,289.17352294921875,293.7803039550781,290.88214111328125,1.0,0.1880129426717758,1.0,0.0,0.7521213293075562,1.0,-0.844024121761322,5.407266598922433e-07,0.844023585319519,-0.1510167866945266,0.0,0.0,0.0,25.89451026916504,25.0,-891.31689453125,-0.0,71.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.622314453125,299.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.560546875,18000.0,0.0,0.0,0.0405372194945812,0.0,0.0,0.0,0.0,1.0,0.0151166589930653,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7816490071709268e-05,0.0710760802030563,-0.071058265864849,0.0,4.114012335776352e-05,0.0,0.0,2.648999214172364,0.0,0.0,0.0,0.2628309428691864,4.0,0.0,1.0
397260,293.17926025390625,297.1499938964844,293.1499938964844,0.0135386539623141,-708.7042236328125,304.0530700683594,0.5597919225692749,0.050000000745058,0.0457458347082138,294.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.5597919225692749,0.050000000745058,0.0481725670397281,293.25592041015625,297.1499938964844,293.1499938964844,0.1035804897546768,-1829.558837890625,304.16217041015625,0.8409890532493591,0.1661384552717209,0.1171096563339233,293.20806884765625,297.1499938964844,293.1499938964844,0.1931741833686828,-4080.503173828125,304.15966796875,0.9959667325019836,0.2752502560615539,0.2612380385398865,293.36944580078125,297.1499938964844,293.1499938964844,0.0029988733585923,-1132.510498046875,295.164306640625,0.5597919225692749,0.050000000745058,0.2285099029541015,291.137451171875,291.1499938964844,268.1095275878906,266.4278869628906,289.273193359375,293.7701721191406,291.3836669921875,1.0,0.1875975877046585,1.0,0.0,0.7511213421821594,1.0,-0.8409900665283203,5.371900897443993e-07,0.8409895300865173,-0.1472860425710678,0.0,0.0,0.0,25.849157333374023,25.0,878.3564453125,-3331.547607421875,70.9953384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90216064453125,303.1689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.314453125,18000.0,0.0,0.0,0.0348030626773834,0.0,0.0,0.0,0.0,1.0,0.0077160927467048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076322965323925,0.128118485212326,-0.051795519888401,0.0,3.532068512868136e-05,0.0,0.0,4.903872489929199,0.0,0.0,0.0,0.2709169387817383,4.0,0.0,1.0
397320,293.17926025390625,297.1499938964844,293.1499938964844,0.0135386539623141,-708.7042236328125,304.0530700683594,0.5597919225692749,0.050000000745058,0.0457458347082138,294.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.5597919225692749,0.050000000745058,0.0481725670397281,293.25592041015625,297.1499938964844,293.1499938964844,0.1035804897546768,-1829.558837890625,304.16217041015625,0.8409890532493591,0.1661384552717209,0.1171096563339233,293.20806884765625,297.1499938964844,293.1499938964844,0.1931741833686828,-4080.503173828125,304.15966796875,0.9959667325019836,0.2752502560615539,0.2612380385398865,293.36944580078125,297.1499938964844,293.1499938964844,0.0029988733585923,-1132.510498046875,295.164306640625,0.5597919225692749,0.050000000745058,0.2285099029541015,291.137451171875,291.1499938964844,268.1095275878906,266.4278869628906,289.273193359375,293.7701721191406,291.3836669921875,1.0,0.1875975877046585,1.0,0.0,0.7511213421821594,1.0,-0.8409900665283203,5.371900897443993e-07,0.8409895300865173,-0.1472860425710678,0.0,0.0,0.0,25.849157333374023,25.0,878.3564453125,-3331.547607421875,70.9953384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90216064453125,303.1689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.314453125,18000.0,0.0,0.0,0.0348030626773834,0.0,0.0,0.0,0.0,1.0,0.0077160927467048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076322965323925,0.128118485212326,-0.051795519888401,0.0,3.532068512868136e-05,0.0,0.0,4.903872489929199,0.0,0.0,0.0,0.2709169387817383,4.0,0.0,1.0
397380,293.1768493652344,297.1499938964844,293.1499938964844,0.0134276030585169,-704.4193725585938,304.0516967773437,0.5599302053451538,0.050000000745058,0.0457449592649936,294.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5180358886719,0.5599302053451538,0.050000000745058,0.0481716468930244,293.2551574707031,297.1499938964844,293.1499938964844,0.1010191068053245,-1792.6566162109375,304.1606750488281,0.8372936248779297,0.1636106520891189,0.115410141646862,293.206787109375,297.1499938964844,293.1499938964844,0.1907289624214172,-4039.548095703125,304.1572570800781,0.9950753450393676,0.2740348875522613,0.2601370215415954,293.36968994140625,297.1499938964844,293.1499938964844,0.0027735596522688,-1045.355224609375,295.2874450683594,0.5599302053451538,0.050000000745058,0.2285055518150329,291.4241943359375,291.1499938964844,268.171142578125,266.47918701171875,289.3485412597656,293.7337951660156,291.1954650878906,1.0,0.1871939301490783,1.0,0.0,0.7501212954521179,1.0,-0.8376220464706421,5.334006800694624e-07,0.8376215100288391,-0.143607810139656,0.0,0.0,0.0,25.83089256286621,25.0,-679.2925415039062,-0.0,70.41435241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731811523437,300.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18105.056640625,18000.0,0.0,0.0,0.0360620617866516,0.0,0.0,0.0,0.0,1.0,0.0150785474106669,0.0,-0.0,-0.0,0.0,0.0,0.0,5.9714686358347535e-05,0.0711795836687088,-0.0711198672652244,0.0,3.65984087693505e-05,0.0,0.0,2.658252239227295,0.0,0.0,0.0,0.2630644142627716,4.0,0.0,1.0
397440,293.1768493652344,297.1499938964844,293.1499938964844,0.0134276030585169,-704.4193725585938,304.0516967773437,0.5599302053451538,0.050000000745058,0.0457449592649936,294.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5180358886719,0.5599302053451538,0.050000000745058,0.0481716468930244,293.2551574707031,297.1499938964844,293.1499938964844,0.1010191068053245,-1792.6566162109375,304.1606750488281,0.8372936248779297,0.1636106520891189,0.115410141646862,293.206787109375,297.1499938964844,293.1499938964844,0.1907289624214172,-4039.548095703125,304.1572570800781,0.9950753450393676,0.2740348875522613,0.2601370215415954,293.36968994140625,297.1499938964844,293.1499938964844,0.0027735596522688,-1045.355224609375,295.2874450683594,0.5599302053451538,0.050000000745058,0.2285055518150329,291.4241943359375,291.1499938964844,268.171142578125,266.47918701171875,289.3485412597656,293.7337951660156,291.1954650878906,1.0,0.1871939301490783,1.0,0.0,0.7501212954521179,1.0,-0.8376220464706421,5.334006800694624e-07,0.8376215100288391,-0.143607810139656,0.0,0.0,0.0,25.83089256286621,25.0,-679.2925415039062,-0.0,70.41435241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731811523437,300.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18105.056640625,18000.0,0.0,0.0,0.0360620617866516,0.0,0.0,0.0,0.0,1.0,0.0150785474106669,0.0,-0.0,-0.0,0.0,0.0,0.0,5.9714686358347535e-05,0.0711795836687088,-0.0711198672652244,0.0,3.65984087693505e-05,0.0,0.0,2.658252239227295,0.0,0.0,0.0,0.2630644142627716,4.0,0.0,1.0
397500,293.1754150390625,297.1499938964844,293.1499938964844,0.014186443760991,-735.91162109375,304.0445556640625,0.5600069165229797,0.050000000745058,0.0457444749772548,294.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.5600069165229797,0.050000000745058,0.0481711365282535,293.2542724609375,297.1499938964844,293.1499938964844,0.1050562188029289,-1857.74072265625,304.15155029296875,0.835424542427063,0.162451758980751,0.1145498007535934,293.2054138183594,297.1499938964844,293.1499938964844,0.1998630762100219,-4207.03125,304.1396179199219,0.9946852922439576,0.273589164018631,0.2596413493156433,293.3670349121094,297.1499938964844,293.1499938964844,0.0028541006613522,-1098.5157470703125,294.82177734375,0.5600069165229797,0.050000000745058,0.2285031378269195,290.8015441894531,291.1499938964844,268.20233154296875,266.5051574707031,289.3968505859375,293.7314758300781,290.6943359375,1.0,0.1869950741529464,1.0,0.0,0.7496213316917419,1.0,-0.8359904885292053,5.315964131114015e-07,0.8359899520874023,-0.1418748497962951,0.0,0.0,0.0,25.81974220275879,25.0,-814.6328125,-0.0,70.13091278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79150390625,300.0189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.193359375,18000.0,0.0,0.0,0.0328403040766716,0.0,0.0,0.0,0.0,1.0,0.0178743861615657,0.0,-0.0,-0.0,0.0,0.0,0.0,8.552062354283407e-06,0.0717711001634597,-0.0717625468969345,0.0,3.3328735298709944e-05,0.0,0.0,2.670222520828247,0.0,0.0,0.0,0.2626959085464477,4.0,0.0,1.0
397560,293.17333984375,297.1499938964844,293.1499938964844,0.014262800104916,-738.7987670898438,304.0447082519531,0.560163676738739,0.050000000745058,0.045743491500616,294.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.560163676738739,0.050000000745058,0.0481700971722602,293.2528076171875,297.1499938964844,293.1499938964844,0.1046615019440651,-1852.4283447265625,304.1522216796875,0.8338662981987,0.1614162176847458,0.1137872859835624,293.2036437988281,297.1499938964844,293.1499938964844,0.200480967760086,-4217.31640625,304.1408386230469,0.994500458240509,0.2732321321964264,0.2592683434486389,293.36383056640625,297.1499938964844,293.1499938964844,0.0029148301109671,-1123.6986083984375,294.6835327148437,0.560163676738739,0.050000000745058,0.2284982055425644,290.64703369140625,291.1499938964844,268.23370361328125,266.5312805175781,289.44287109375,293.730224609375,290.8031616210937,1.0,0.1868033707141876,1.0,0.0,0.7491213083267212,1.0,-0.8346193432807922,5.300716452438792e-07,0.8346188068389893,-0.1402852535247802,0.0,0.0,0.0450824946165084,25.79679679870605,25.0,383.3763732910156,-3286.114501953125,69.87406921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0579528808594,301.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17735.033203125,18000.0,0.0,0.0,0.0285849645733833,0.0,0.0,0.0,0.0,1.0,0.0107027981430292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737692490220069,0.1376572996377945,-0.0638880506157875,0.0,2.90101052087266e-05,0.0,0.0,5.225812911987305,0.0,0.0,0.0,0.2710525691509247,4.0,0.0,1.0
397620,293.1700134277344,297.1499938964844,293.1499938964844,0.0129217952489852,-682.517822265625,304.0567321777344,0.56034255027771,0.050000000745058,0.0457423664629459,294.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.56034255027771,0.050000000745058,0.0481689162552356,293.2515563964844,297.1499938964844,293.1499938964844,0.0942402482032775,-1689.7379150390625,304.16754150390625,0.8305073976516724,0.1590722948312759,0.1122319251298904,293.2020568847656,297.1499938964844,293.1499938964844,0.1826231777667999,-3891.523193359375,304.171142578125,0.9938588738441468,0.2722031772136688,0.2584013640880584,293.3636779785156,297.1499938964844,293.1499938964844,0.0026868749409914,-997.6799926757812,295.3863220214844,0.56034255027771,0.050000000745058,0.2284926027059555,291.74908447265625,291.1499938964844,268.2970275878906,266.583984375,289.5010070800781,293.69635009765625,291.6668395996094,1.0,0.1864310652017593,1.0,0.0,0.7481213212013245,1.0,-0.8317030668258667,5.269668577057018e-07,0.8317025303840637,-0.1373244524002075,0.0,0.0,0.0,25.768028259277344,25.0,7.297458171844482,-117.57354736328124,69.35833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53839111328125,300.0147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18192.623046875,18000.0,0.0,0.0,0.0312391780316829,0.0,0.0,0.0,0.0,1.0,0.0147328432649374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001260083517991,0.0724452286958694,-0.0711851492524147,0.0,3.170379204675555e-05,0.0,0.0,2.719999551773072,0.0,0.0,0.0,0.2636902630329132,4.0,0.0,1.0
397680,293.1700134277344,297.1499938964844,293.1499938964844,0.0129217952489852,-682.517822265625,304.0567321777344,0.56034255027771,0.050000000745058,0.0457423664629459,294.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.56034255027771,0.050000000745058,0.0481689162552356,293.2515563964844,297.1499938964844,293.1499938964844,0.0942402482032775,-1689.7379150390625,304.16754150390625,0.8305073976516724,0.1590722948312759,0.1122319251298904,293.2020568847656,297.1499938964844,293.1499938964844,0.1826231777667999,-3891.523193359375,304.171142578125,0.9938588738441468,0.2722031772136688,0.2584013640880584,293.3636779785156,297.1499938964844,293.1499938964844,0.0026868749409914,-997.6799926757812,295.3863220214844,0.56034255027771,0.050000000745058,0.2284926027059555,291.74908447265625,291.1499938964844,268.2970275878906,266.583984375,289.5010070800781,293.69635009765625,291.6668395996094,1.0,0.1864310652017593,1.0,0.0,0.7481213212013245,1.0,-0.8317030668258667,5.269668577057018e-07,0.8317025303840637,-0.1373244524002075,0.0,0.0,0.0,25.768028259277344,25.0,7.297458171844482,-117.57354736328124,69.35833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53839111328125,300.0147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18192.623046875,18000.0,0.0,0.0,0.0312391780316829,0.0,0.0,0.0,0.0,1.0,0.0147328432649374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001260083517991,0.0724452286958694,-0.0711851492524147,0.0,3.170379204675555e-05,0.0,0.0,2.719999551773072,0.0,0.0,0.0,0.2636902630329132,4.0,0.0,1.0
397740,293.1673583984375,297.1499938964844,293.1499938964844,0.0142594454810023,-738.6807250976562,304.0467834472656,0.5603959560394287,0.050000000745058,0.0457420349121093,294.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026123046875,0.5603959560394287,0.050000000745058,0.0481685660779476,293.250244140625,297.1499938964844,293.1499938964844,0.1009173989295959,-1799.206787109375,304.1512145996094,0.8266828656196594,0.1567612737417221,0.1105503067374229,293.19970703125,297.1499938964844,293.1499938964844,0.1985941678285598,-4186.7646484375,304.1387023925781,0.9930247068405152,0.271353006362915,0.2574915885925293,293.35943603515625,297.1499938964844,293.1499938964844,0.0027500113938003,-1060.5323486328125,294.6053771972656,0.5603959560394287,0.050000000745058,0.2284909337759018,290.73565673828125,291.1499938964844,268.3608703613281,266.6371154785156,289.5696716308594,293.6886291503906,290.6654052734375,1.0,0.1860624104738235,1.0,0.0,0.7471213340759277,1.0,-0.8285900950431824,5.238526910034125e-07,0.8285895586013794,-0.1347421109676361,0.0,0.0,0.0015084230108186,25.75221061706543,25.0,-706.561279296875,-0.0,68.83194732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8231811523437,300.0653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.916015625,18000.0,0.0,0.0,0.0264916457235813,0.0,0.0,0.0,0.0,1.0,0.0203538183122873,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176025509485044e-05,0.0724465325474739,-0.0724353566765785,0.0,2.6885652914643288e-05,0.0,0.0,2.6936166286468506,0.0,0.0,0.0,0.2626824676990509,4.0,0.0,1.0
397800,293.1673583984375,297.1499938964844,293.1499938964844,0.0142594454810023,-738.6807250976562,304.0467834472656,0.5603959560394287,0.050000000745058,0.0457420349121093,294.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026123046875,0.5603959560394287,0.050000000745058,0.0481685660779476,293.250244140625,297.1499938964844,293.1499938964844,0.1009173989295959,-1799.206787109375,304.1512145996094,0.8266828656196594,0.1567612737417221,0.1105503067374229,293.19970703125,297.1499938964844,293.1499938964844,0.1985941678285598,-4186.7646484375,304.1387023925781,0.9930247068405152,0.271353006362915,0.2574915885925293,293.35943603515625,297.1499938964844,293.1499938964844,0.0027500113938003,-1060.5323486328125,294.6053771972656,0.5603959560394287,0.050000000745058,0.2284909337759018,290.73565673828125,291.1499938964844,268.3608703613281,266.6371154785156,289.5696716308594,293.6886291503906,290.6654052734375,1.0,0.1860624104738235,1.0,0.0,0.7471213340759277,1.0,-0.8285900950431824,5.238526910034125e-07,0.8285895586013794,-0.1347421109676361,0.0,0.0,0.0015084230108186,25.75221061706543,25.0,-706.561279296875,-0.0,68.83194732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8231811523437,300.0653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.916015625,18000.0,0.0,0.0,0.0264916457235813,0.0,0.0,0.0,0.0,1.0,0.0203538183122873,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176025509485044e-05,0.0724465325474739,-0.0724353566765785,0.0,2.6885652914643288e-05,0.0,0.0,2.6936166286468506,0.0,0.0,0.0,0.2626824676990509,4.0,0.0,1.0
397860,293.1634216308594,297.1499938964844,293.1499938964844,0.013091517612338,-689.4859008789062,304.0600280761719,0.5605907440185547,0.050000000745058,0.045740820467472,294.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793029785156,0.5605907440185547,0.050000000745058,0.0481672845780849,293.2479858398437,297.1499938964844,293.1499938964844,0.0919942855834961,-1658.59814453125,304.1665954589844,0.8235456943511963,0.1546810418367386,0.1091119870543479,293.1972045898437,297.1499938964844,293.1499938964844,0.1833125352859497,-3905.214111328125,304.1697998046875,0.9925976395606996,0.2706066370010376,0.2568387687206268,293.3561706542969,297.1499938964844,293.1499938964844,0.0026926407590508,-1004.3169555664062,295.1026916503906,0.5605907440185547,0.050000000745058,0.2284848690032959,291.5208740234375,291.1499938964844,268.4250793457031,266.69049072265625,289.6165771484375,293.6737670898437,291.6932678222656,1.0,0.1857154220342636,1.0,0.0,0.746121346950531,1.0,-0.826070249080658,5.214759539740044e-07,0.826069712638855,-0.1327458024024963,0.0,0.0,0.0,25.71280860900879,25.0,996.5916748046876,-2701.39990234375,68.37068176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6294860839844,302.6064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.728515625,18000.0,0.0,0.0,0.0255028083920478,0.0,0.0,0.0,0.0,1.0,0.0112081989645957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489269755780696,0.1147368773818016,-0.0658099055290222,0.0,2.588210736576002e-05,0.0,0.0,4.387801170349121,0.0,0.0,0.0,0.2685279846191406,4.0,0.0,1.0
397920,293.1634216308594,297.1499938964844,293.1499938964844,0.013091517612338,-689.4859008789062,304.0600280761719,0.5605907440185547,0.050000000745058,0.045740820467472,294.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793029785156,0.5605907440185547,0.050000000745058,0.0481672845780849,293.2479858398437,297.1499938964844,293.1499938964844,0.0919942855834961,-1658.59814453125,304.1665954589844,0.8235456943511963,0.1546810418367386,0.1091119870543479,293.1972045898437,297.1499938964844,293.1499938964844,0.1833125352859497,-3905.214111328125,304.1697998046875,0.9925976395606996,0.2706066370010376,0.2568387687206268,293.3561706542969,297.1499938964844,293.1499938964844,0.0026926407590508,-1004.3169555664062,295.1026916503906,0.5605907440185547,0.050000000745058,0.2284848690032959,291.5208740234375,291.1499938964844,268.4250793457031,266.69049072265625,289.6165771484375,293.6737670898437,291.6932678222656,1.0,0.1857154220342636,1.0,0.0,0.746121346950531,1.0,-0.826070249080658,5.214759539740044e-07,0.826069712638855,-0.1327458024024963,0.0,0.0,0.0,25.71280860900879,25.0,996.5916748046876,-2701.39990234375,68.37068176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6294860839844,302.6064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.728515625,18000.0,0.0,0.0,0.0255028083920478,0.0,0.0,0.0,0.0,1.0,0.0112081989645957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489269755780696,0.1147368773818016,-0.0658099055290222,0.0,2.588210736576002e-05,0.0,0.0,4.387801170349121,0.0,0.0,0.0,0.2685279846191406,4.0,0.0,1.0
397980,293.1615905761719,297.1499938964844,293.1499938964844,0.0138560282066464,-721.9260864257812,304.0555114746094,0.5604963302612305,0.050000000745058,0.0457414165139198,294.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.5604963302612305,0.050000000745058,0.0481679178774356,293.24761962890625,297.1499938964844,293.1499938964844,0.0949177592992782,-1708.8709716796875,304.1552124023437,0.8194924592971802,0.1522706449031829,0.1074480712413787,293.19610595703125,297.1499938964844,293.1499938964844,0.191912293434143,-4067.28076171875,304.1468505859375,0.9915478229522704,0.2696321308612823,0.2559023797512054,293.3553771972656,297.1499938964844,293.1499938964844,0.0025896639563143,-987.6871337890624,294.7205505371094,0.5604963302612305,0.050000000745058,0.2284878492355346,291.0848388671875,291.1499938964844,268.4894104003906,266.7439880371094,289.6474304199219,293.65264892578125,290.9355773925781,1.0,0.1853696554899215,1.0,0.0,0.7451213002204895,1.0,-0.8229545950889587,5.187148417462595e-07,0.8229541182518005,-0.1310305148363113,0.0,0.0,0.0,25.709470748901367,25.0,-705.6084594726562,-0.0,67.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50274658203125,300.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18057.45703125,18000.0,0.0,0.0,0.025471543893218,0.0,0.0,0.0,0.0,1.0,0.0197703782469034,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1016762982762884e-05,0.0723524615168571,-0.0723414421081543,0.0,2.585037873359397e-05,0.0,0.0,2.695357322692871,0.0,0.0,0.0,0.2628906667232513,4.0,0.0,1.0
398040,293.1615905761719,297.1499938964844,293.1499938964844,0.0138560282066464,-721.9260864257812,304.0555114746094,0.5604963302612305,0.050000000745058,0.0457414165139198,294.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.5604963302612305,0.050000000745058,0.0481679178774356,293.24761962890625,297.1499938964844,293.1499938964844,0.0949177592992782,-1708.8709716796875,304.1552124023437,0.8194924592971802,0.1522706449031829,0.1074480712413787,293.19610595703125,297.1499938964844,293.1499938964844,0.191912293434143,-4067.28076171875,304.1468505859375,0.9915478229522704,0.2696321308612823,0.2559023797512054,293.3553771972656,297.1499938964844,293.1499938964844,0.0025896639563143,-987.6871337890624,294.7205505371094,0.5604963302612305,0.050000000745058,0.2284878492355346,291.0848388671875,291.1499938964844,268.4894104003906,266.7439880371094,289.6474304199219,293.65264892578125,290.9355773925781,1.0,0.1853696554899215,1.0,0.0,0.7451213002204895,1.0,-0.8229545950889587,5.187148417462595e-07,0.8229541182518005,-0.1310305148363113,0.0,0.0,0.0,25.709470748901367,25.0,-705.6084594726562,-0.0,67.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50274658203125,300.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18057.45703125,18000.0,0.0,0.0,0.025471543893218,0.0,0.0,0.0,0.0,1.0,0.0197703782469034,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1016762982762884e-05,0.0723524615168571,-0.0723414421081543,0.0,2.585037873359397e-05,0.0,0.0,2.695357322692871,0.0,0.0,0.0,0.2628906667232513,4.0,0.0,1.0
398100,293.1601867675781,297.1499938964844,293.1499938964844,0.0142625421285629,-738.3931274414062,304.0542297363281,0.5605138540267944,0.050000000745058,0.0457413122057914,294.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991943359375,0.5605138540267944,0.050000000745058,0.0481678061187267,293.2466125488281,297.1499938964844,293.1499938964844,0.0964403077960014,-1734.5400390625,304.15155029296875,0.8176516890525818,0.1512318253517151,0.1066750660538673,293.1947631835937,297.1499938964844,293.1499938964844,0.1965058147907257,-4151.3818359375,304.13922119140625,0.9912076592445374,0.2693077325820923,0.2555476725101471,293.3525695800781,297.1499938964844,293.1499938964844,0.0026324240025132,-1014.9224853515624,294.4452514648437,0.5605138540267944,0.050000000745058,0.2284873276948928,290.7437744140625,291.1499938964844,268.5215759277344,266.77069091796875,289.6690673828125,293.654541015625,290.6831359863281,1.0,0.1852007657289505,1.0,0.0,0.7446213364601135,1.0,-0.8216001987457275,5.175725164008327e-07,0.8215996623039246,-0.1303377598524093,0.0,0.0,0.0,25.69751739501953,25.0,-649.0226440429688,-0.0,67.63419342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70477294921875,300.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1640625,18000.0,0.0,0.0,0.0225513465702533,0.0,0.0,0.0,0.0,1.0,0.0224344730377197,0.0,-0.0,-0.0,0.0,0.0,0.0,7.80269783717813e-06,0.0730275213718414,-0.0730197131633758,0.0,2.288675023010001e-05,0.0,0.0,2.7148585319519043,0.0,0.0,0.0,0.2627166211605072,4.0,0.0,1.0
398160,293.1583557128906,297.1499938964844,293.1499938964844,0.0142113147303462,-736.0287475585938,304.0575256347656,0.5605829954147339,0.050000000745058,0.0457408837974071,294.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6815795898437,0.5605829954147339,0.050000000745058,0.0481673553586006,293.2452697753906,297.1499938964844,293.1499938964844,0.0953207165002822,-1717.459228515625,304.15350341796875,0.8160400986671448,0.1502726674079895,0.1059801653027534,293.1933288574219,297.1499938964844,293.1499938964844,0.1955843716859817,-4133.5791015625,304.1432800292969,0.9909985065460204,0.2690228521823883,0.2552641332149505,293.3497619628906,297.1499938964844,293.1499938964844,0.0026745391078293,-1029.2620849609375,294.38482666015625,0.5605829954147339,0.050000000745058,0.2284851819276809,290.6997375488281,291.1499938964844,268.5537109375,266.79736328125,289.68804931640625,293.6554870605469,290.87628173828125,1.0,0.185037612915039,1.0,0.0,0.7441213130950928,1.0,-0.8204222321510315,5.166119763089227e-07,0.8204216957092285,-0.1297270804643631,0.0,0.0,0.0359343476593494,25.678258895874023,25.0,542.0927734375,-3193.73828125,67.41987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,301.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17715.619140625,18000.0,0.0,0.0,0.0197933819144964,0.0,0.0,0.0,0.0,1.0,0.014336516149342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729167386889457,0.1437789797782898,-0.0708622336387634,0.0,2.0087767552467994e-05,0.0,0.0,5.459521770477295,0.0,0.0,0.0,0.2716361582279205,4.0,0.0,1.0
398220,293.156005859375,297.1499938964844,293.1499938964844,0.0130038755014538,-685.3871459960938,304.07012939453125,0.5605655908584595,0.050000000745058,0.0457410030066967,294.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.720703125,0.5605655908584595,0.050000000745058,0.0481674782931804,293.24432373046875,297.1499938964844,293.1499938964844,0.086475022137165,-1578.1807861328125,304.165771484375,0.8123863935470581,0.1480571776628494,0.1045157238841056,293.19244384765625,297.1499938964844,293.1499938964844,0.1797729134559631,-3844.125,304.16912841796875,0.990205943584442,0.2681128680706024,0.2545133531093597,293.3505249023437,297.1499938964844,293.1499938964844,0.0024463979061692,-909.9934692382812,295.0657958984375,0.5605655908584595,0.050000000745058,0.2284857779741287,291.7308959960937,291.1499938964844,268.6177673339844,266.8504638671875,289.6980895996094,293.6271057128906,291.6055908203125,1.0,0.1847172826528549,1.0,0.0,0.743121325969696,1.0,-0.8177648186683655,5.144491410646879e-07,0.8177643418312073,-0.1285218000411987,0.0,0.0,0.0,25.66133499145508,25.0,-115.2552490234375,-2.6690856894996152e-14,66.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506103515625,299.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18176.115234375,18000.0,0.0,0.0,0.024346075952053,0.0,0.0,0.0,0.0,1.0,0.0187323205173015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005078495014458,0.0727982074022293,-0.0722903534770011,0.0,2.4708171622478403e-05,0.0,0.0,2.7302582263946533,0.0,0.0,0.0,0.2636458873748779,4.0,0.0,1.0
398280,293.156005859375,297.1499938964844,293.1499938964844,0.0130038755014538,-685.3871459960938,304.07012939453125,0.5605655908584595,0.050000000745058,0.0457410030066967,294.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.720703125,0.5605655908584595,0.050000000745058,0.0481674782931804,293.24432373046875,297.1499938964844,293.1499938964844,0.086475022137165,-1578.1807861328125,304.165771484375,0.8123863935470581,0.1480571776628494,0.1045157238841056,293.19244384765625,297.1499938964844,293.1499938964844,0.1797729134559631,-3844.125,304.16912841796875,0.990205943584442,0.2681128680706024,0.2545133531093597,293.3505249023437,297.1499938964844,293.1499938964844,0.0024463979061692,-909.9934692382812,295.0657958984375,0.5605655908584595,0.050000000745058,0.2284857779741287,291.7308959960937,291.1499938964844,268.6177673339844,266.8504638671875,289.6980895996094,293.6271057128906,291.6055908203125,1.0,0.1847172826528549,1.0,0.0,0.743121325969696,1.0,-0.8177648186683655,5.144491410646879e-07,0.8177643418312073,-0.1285218000411987,0.0,0.0,0.0,25.66133499145508,25.0,-115.2552490234375,-2.6690856894996152e-14,66.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506103515625,299.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18176.115234375,18000.0,0.0,0.0,0.024346075952053,0.0,0.0,0.0,0.0,1.0,0.0187323205173015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005078495014458,0.0727982074022293,-0.0722903534770011,0.0,2.4708171622478403e-05,0.0,0.0,2.7302582263946533,0.0,0.0,0.0,0.2636458873748779,4.0,0.0,1.0
398340,293.1542663574219,297.1499938964844,293.1499938964844,0.0142353242263197,-736.749755859375,304.0643920898437,0.5604892373085022,0.050000000745058,0.0457414910197258,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84033203125,0.5604892373085022,0.050000000745058,0.0481679923832416,293.2427062988281,297.1499938964844,293.1499938964844,0.0919828861951828,-1669.492919921875,304.1519775390625,0.808354377746582,0.1459886878728866,0.1029791459441185,293.1907043457031,297.1499938964844,293.1499938964844,0.1940857768058776,-4109.77294921875,304.14019775390625,0.989295780658722,0.2673862278461456,0.2537258863449096,293.3468322753906,297.1499938964844,293.1499938964844,0.0025106098037213,-966.6957397460938,294.3121337890625,0.5604892373085022,0.050000000745058,0.2284882068634033,290.7845764160156,291.1499938964844,268.681396484375,266.90313720703125,289.72637939453125,293.6229858398437,290.72320556640625,1.0,0.1843975633382797,1.0,0.0,0.7421213388442993,1.0,-0.8149794936180115,5.122151947034581e-07,0.8149790167808533,-0.127391055226326,0.0,0.0,0.0,25.65146446228028,25.0,-628.438720703125,-0.0,66.52190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853210449219,300.01153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5703125,18000.0,0.0,0.0,0.0213032253086566,0.0,0.0,0.0,0.0,1.0,0.0240813754498958,0.0,-0.0,-0.0,0.0,0.0,0.0,7.81696962803835e-06,0.0735023617744445,-0.0734945461153984,0.0,2.162006603612099e-05,0.0,0.0,2.7328925132751465,0.0,0.0,0.0,0.2627726793289184,4.0,0.0,1.0
398400,293.1542663574219,297.1499938964844,293.1499938964844,0.0142353242263197,-736.749755859375,304.0643920898437,0.5604892373085022,0.050000000745058,0.0457414910197258,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84033203125,0.5604892373085022,0.050000000745058,0.0481679923832416,293.2427062988281,297.1499938964844,293.1499938964844,0.0919828861951828,-1669.492919921875,304.1519775390625,0.808354377746582,0.1459886878728866,0.1029791459441185,293.1907043457031,297.1499938964844,293.1499938964844,0.1940857768058776,-4109.77294921875,304.14019775390625,0.989295780658722,0.2673862278461456,0.2537258863449096,293.3468322753906,297.1499938964844,293.1499938964844,0.0025106098037213,-966.6957397460938,294.3121337890625,0.5604892373085022,0.050000000745058,0.2284882068634033,290.7845764160156,291.1499938964844,268.681396484375,266.90313720703125,289.72637939453125,293.6229858398437,290.72320556640625,1.0,0.1843975633382797,1.0,0.0,0.7421213388442993,1.0,-0.8149794936180115,5.122151947034581e-07,0.8149790167808533,-0.127391055226326,0.0,0.0,0.0,25.65146446228028,25.0,-628.438720703125,-0.0,66.52190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853210449219,300.01153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5703125,18000.0,0.0,0.0,0.0213032253086566,0.0,0.0,0.0,0.0,1.0,0.0240813754498958,0.0,-0.0,-0.0,0.0,0.0,0.0,7.81696962803835e-06,0.0735023617744445,-0.0734945461153984,0.0,2.162006603612099e-05,0.0,0.0,2.7328925132751465,0.0,0.0,0.0,0.2627726793289184,4.0,0.0,1.0
398460,293.1509094238281,297.1499938964844,293.1499938964844,0.0133458888158202,-699.3683471679688,304.0776672363281,0.5606405735015869,0.050000000745058,0.0457405485212802,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.5606405735015869,0.050000000745058,0.0481670014560222,293.2393798828125,297.1499938964844,293.1499938964844,0.0854852944612503,-1566.6175537109375,304.1632385253906,0.8053673505783081,0.1443156450986862,0.1017878055572509,293.1884460449219,297.1499938964844,293.1499938964844,0.1826446503400802,-3897.711181640625,304.1648864746094,0.9889315962791444,0.2668127715587616,0.2532088458538055,293.34332275390625,297.1499938964844,293.1499938964844,0.0025017608422785,-938.999267578125,294.66162109375,0.5606405735015869,0.050000000745058,0.2284835129976272,291.33740234375,291.1499938964844,268.744384765625,266.9552001953125,289.7442932128906,293.61138916015625,291.5646667480469,1.0,0.1840997189283371,1.0,0.0,0.7411213517189026,1.0,-0.8129212260246277,5.106792286824202e-07,0.8129206895828247,-0.126476764678955,0.0,0.0,0.0,25.610658645629883,25.0,1046.6607666015625,-3027.80126953125,66.14225769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466186523437,302.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.66796875,18000.0,0.0,0.0,0.0210327226668596,0.0,0.0,0.0,0.0,1.0,0.0134880430996418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684224590659141,0.1388037651777267,-0.0703813061118125,0.0,2.134553869836964e-05,0.0,0.0,5.318568229675293,0.0,0.0,0.0,0.2716601192951202,4.0,0.0,1.0
398520,293.1509094238281,297.1499938964844,293.1499938964844,0.0133458888158202,-699.3683471679688,304.0776672363281,0.5606405735015869,0.050000000745058,0.0457405485212802,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.5606405735015869,0.050000000745058,0.0481670014560222,293.2393798828125,297.1499938964844,293.1499938964844,0.0854852944612503,-1566.6175537109375,304.1632385253906,0.8053673505783081,0.1443156450986862,0.1017878055572509,293.1884460449219,297.1499938964844,293.1499938964844,0.1826446503400802,-3897.711181640625,304.1648864746094,0.9889315962791444,0.2668127715587616,0.2532088458538055,293.34332275390625,297.1499938964844,293.1499938964844,0.0025017608422785,-938.999267578125,294.66162109375,0.5606405735015869,0.050000000745058,0.2284835129976272,291.33740234375,291.1499938964844,268.744384765625,266.9552001953125,289.7442932128906,293.61138916015625,291.5646667480469,1.0,0.1840997189283371,1.0,0.0,0.7411213517189026,1.0,-0.8129212260246277,5.106792286824202e-07,0.8129206895828247,-0.126476764678955,0.0,0.0,0.0,25.610658645629883,25.0,1046.6607666015625,-3027.80126953125,66.14225769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466186523437,302.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.66796875,18000.0,0.0,0.0,0.0210327226668596,0.0,0.0,0.0,0.0,1.0,0.0134880430996418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684224590659141,0.1388037651777267,-0.0703813061118125,0.0,2.134553869836964e-05,0.0,0.0,5.318568229675293,0.0,0.0,0.0,0.2716601192951202,4.0,0.0,1.0
398580,293.1494445800781,297.1499938964844,293.1499938964844,0.0137091344222426,-714.6058959960938,304.0798645019531,0.5605612993240356,0.050000000745058,0.0457410551607608,294.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3635559082031,0.5605612993240356,0.050000000745058,0.0481675341725349,293.2379455566406,297.1499938964844,293.1499938964844,0.0860481932759285,-1578.58740234375,304.1566162109375,0.8016231060028076,0.1423435360193252,0.1004466786980629,293.1878967285156,297.1499938964844,293.1499938964844,0.1861059218645095,-3965.2509765625,304.1513977050781,0.9879946112632751,0.2659510374069214,0.252415657043457,293.34393310546875,297.1499938964844,293.1499938964844,0.0023346277885138,-885.4874877929688,294.5321960449219,0.5605612993240356,0.050000000745058,0.2284860461950302,291.2546081542969,291.1499938964844,268.8065185546875,267.0064697265625,289.7466125488281,293.5818176269531,291.0758972167969,1.0,0.1838069558143615,1.0,0.0,0.7401213049888611,1.0,-0.8103640675544739,5.087135264147946e-07,0.8103635907173157,-0.1255132257938385,0.0,0.0,0.0,25.60215759277344,25.0,-626.105712890625,-0.0,65.73075866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,299.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.248046875,18000.0,0.0,0.0,0.0238554067909717,0.0,0.0,0.0,0.0,1.0,0.0228470340371131,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5597035599057563e-05,0.0732691138982772,-0.0732535123825073,0.0,2.421020508336369e-05,0.0,0.0,2.732505798339844,0.0,0.0,0.0,0.2630913555622101,4.0,0.0,1.0
398640,293.1494445800781,297.1499938964844,293.1499938964844,0.0137091344222426,-714.6058959960938,304.0798645019531,0.5605612993240356,0.050000000745058,0.0457410551607608,294.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3635559082031,0.5605612993240356,0.050000000745058,0.0481675341725349,293.2379455566406,297.1499938964844,293.1499938964844,0.0860481932759285,-1578.58740234375,304.1566162109375,0.8016231060028076,0.1423435360193252,0.1004466786980629,293.1878967285156,297.1499938964844,293.1499938964844,0.1861059218645095,-3965.2509765625,304.1513977050781,0.9879946112632751,0.2659510374069214,0.252415657043457,293.34393310546875,297.1499938964844,293.1499938964844,0.0023346277885138,-885.4874877929688,294.5321960449219,0.5605612993240356,0.050000000745058,0.2284860461950302,291.2546081542969,291.1499938964844,268.8065185546875,267.0064697265625,289.7466125488281,293.5818176269531,291.0758972167969,1.0,0.1838069558143615,1.0,0.0,0.7401213049888611,1.0,-0.8103640675544739,5.087135264147946e-07,0.8103635907173157,-0.1255132257938385,0.0,0.0,0.0,25.60215759277344,25.0,-626.105712890625,-0.0,65.73075866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,299.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.248046875,18000.0,0.0,0.0,0.0238554067909717,0.0,0.0,0.0,0.0,1.0,0.0228470340371131,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5597035599057563e-05,0.0732691138982772,-0.0732535123825073,0.0,2.421020508336369e-05,0.0,0.0,2.732505798339844,0.0,0.0,0.0,0.2630913555622101,4.0,0.0,1.0
398700,293.1483764648437,297.1499938964844,293.1499938964844,0.0141973663121461,-734.4029541015625,304.0798034667969,0.5605689883232117,0.050000000745058,0.0457410104572773,294.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107360839844,0.5605689883232117,0.050000000745058,0.0481674894690513,293.2364807128906,297.1499938964844,293.1499938964844,0.0880045890808105,-1611.1712646484375,304.1519470214844,0.7998982667922974,0.1415167152881622,0.0998139902949333,293.1868591308594,297.1499938964844,293.1499938964844,0.1915677636861801,-4066.060302734375,304.14141845703125,0.9876621961593628,0.2656718492507934,0.2520967721939087,293.3415832519531,297.1499938964844,293.1499938964844,0.002387742511928,-917.545654296875,294.1999816894531,0.5605689883232117,0.050000000745058,0.2284858226776123,290.8468933105469,291.1499938964844,268.83721923828125,267.03173828125,289.7586975097656,293.580810546875,290.7776794433594,1.0,0.1836638152599334,1.0,0.0,0.7396213412284851,1.0,-0.8092215061187744,5.078625804344483e-07,0.8092210292816162,-0.1250734478235244,0.0,0.0,0.0,25.59131050109864,25.0,-628.968505859375,-0.0,65.53783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481689453125,299.95343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.59375,18000.0,0.0,0.0,0.0221365634351968,0.0,0.0,0.0,0.0,1.0,0.0254263449460268,0.0,-0.0,-0.0,0.0,0.0,0.0,7.911815373518039e-06,0.0739004760980606,-0.0738925635814666,0.0,2.246579788334202e-05,0.0,0.0,2.7485995292663574,0.0,0.0,0.0,0.2628434300422668,4.0,0.0,1.0
398760,293.1467590332031,297.1499938964844,293.1499938964844,0.0144382882863283,-743.7841186523438,304.0833740234375,0.5606476068496704,0.050000000745058,0.0457405224442482,294.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6974182128906,0.5606476068496704,0.050000000745058,0.0481669753789901,293.2344665527344,297.1499938964844,293.1499938964844,0.0886379107832908,-1622.2706298828125,304.15045166015625,0.7985265254974365,0.1408139616250991,0.0992810055613517,293.1855773925781,297.1499938964844,293.1499938964844,0.1940803378820419,-4111.853515625,304.1384582519531,0.9875065088272096,0.2654547393321991,0.2518638372421264,293.3388061523437,297.1499938964844,293.1499938964844,0.0023960808757692,-926.3067626953124,294.0374450683594,0.5606476068496704,0.050000000745058,0.2284833937883377,290.6653747558594,291.1499938964844,268.8676452636719,267.0567626953125,289.7701721191406,293.5797424316406,290.6361694335937,1.0,0.1835268884897232,1.0,0.0,0.7391213178634644,1.0,-0.8082980513572693,5.07213371747639e-07,0.8082975745201111,-0.1246798485517501,0.0,0.0,0.0253433156758546,25.571022033691406,25.0,-287.19891357421875,-2576.950927734375,65.36637878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601135253906,299.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17641.388671875,18000.0,0.0,0.0,0.0196163337677717,0.0,0.0,0.0,0.0,1.0,0.0230182856321334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0448127277195453,0.1177706569433212,-0.0729579329490661,0.0,1.9908084141206928e-05,0.0,0.0,4.384399890899658,0.0,0.0,0.0,0.2691707015037536,4.0,0.0,1.0
