time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398820,293.1438293457031,297.1499938964844,293.1499938964844,0.0129738897085189,-682.5070190429688,304.100341796875,0.5607845187187195,0.050000000745058,0.0457396768033504,294.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6396789550781,0.5607845187187195,0.050000000745058,0.0481660813093185,293.2310485839844,297.1499938964844,293.1499938964844,0.0793298557400703,-1474.5736083984375,304.1656799316406,0.7960072159767151,0.1393742561340332,0.0983110517263412,293.1842956542969,297.1499938964844,293.1499938964844,0.1757288575172424,-3772.26708984375,304.1725769042969,0.9871273040771484,0.2648244798183441,0.2513594031333923,293.3382263183594,297.1499938964844,293.1499938964844,0.0022834818810224,-846.7802734375,294.7784118652344,0.5607845187187195,0.050000000745058,0.2284791469573974,291.7341613769531,291.1499938964844,268.9275207519531,267.10595703125,289.771728515625,293.5530700683594,291.79345703125,1.0,0.1832676380872726,1.0,0.0,0.7381213307380676,1.0,-0.8065215349197388,5.059810632701556e-07,0.8065210580825806,-0.1239029690623283,0.0,0.0,0.0,25.53467559814453,25.0,607.8500366210938,-741.264892578125,65.04104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,300.2057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18256.435546875,18000.0,0.0,0.0,0.0241636112332344,0.0,0.0,0.0,0.0,1.0,0.0207770019769668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0077200285159051,0.0808358117938041,-0.0731157809495925,0.0,2.4522993044229224e-05,0.0,0.0,3.0552778244018555,0.0,0.0,0.0,0.2647527754306793,4.0,0.0,1.0
398880,293.1438293457031,297.1499938964844,293.1499938964844,0.0129738897085189,-682.5070190429688,304.100341796875,0.5607845187187195,0.050000000745058,0.0457396768033504,294.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6396789550781,0.5607845187187195,0.050000000745058,0.0481660813093185,293.2310485839844,297.1499938964844,293.1499938964844,0.0793298557400703,-1474.5736083984375,304.1656799316406,0.7960072159767151,0.1393742561340332,0.0983110517263412,293.1842956542969,297.1499938964844,293.1499938964844,0.1757288575172424,-3772.26708984375,304.1725769042969,0.9871273040771484,0.2648244798183441,0.2513594031333923,293.3382263183594,297.1499938964844,293.1499938964844,0.0022834818810224,-846.7802734375,294.7784118652344,0.5607845187187195,0.050000000745058,0.2284791469573974,291.7341613769531,291.1499938964844,268.9275207519531,267.10595703125,289.771728515625,293.5530700683594,291.79345703125,1.0,0.1832676380872726,1.0,0.0,0.7381213307380676,1.0,-0.8065215349197388,5.059810632701556e-07,0.8065210580825806,-0.1239029690623283,0.0,0.0,0.0,25.53467559814453,25.0,607.8500366210938,-741.264892578125,65.04104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,300.2057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18256.435546875,18000.0,0.0,0.0,0.0241636112332344,0.0,0.0,0.0,0.0,1.0,0.0207770019769668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0077200285159051,0.0808358117938041,-0.0731157809495925,0.0,2.4522993044229224e-05,0.0,0.0,3.0552778244018555,0.0,0.0,0.0,0.2647527754306793,4.0,0.0,1.0
398940,293.14239501953125,297.1499938964844,293.1499938964844,0.0141411572694778,-731.044677734375,304.10076904296875,0.560756504535675,0.050000000745058,0.045739859342575,294.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.560756504535675,0.050000000745058,0.0481662712991237,293.2282409667969,297.1499938964844,293.1499938964844,0.0845073089003562,-1559.6917724609375,304.15185546875,0.7929288744926453,0.1378864794969558,0.0972197130322456,293.18328857421875,297.1499938964844,293.1499938964844,0.1888700127601623,-4018.65673828125,304.1431884765625,0.9863293766975404,0.2641523778438568,0.2506581246852875,293.3364562988281,297.1499938964844,293.1499938964844,0.0022625576239079,-866.9168701171875,294.115966796875,0.560756504535675,0.050000000745058,0.2284800559282302,290.93817138671875,291.1499938964844,268.9859924316406,267.1538391113281,289.78253173828125,293.53570556640625,290.8503112792969,1.0,0.1830120980739593,1.0,0.0,0.7371213436126709,1.0,-0.8043715357780457,5.044113322583144e-07,0.8043709993362427,-0.1230441331863403,0.0,0.0,0.0,25.521821975708008,25.0,-635.246826171875,-0.0,64.69134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574035644531,299.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.775390625,18000.0,0.0,0.0,0.0240075644105672,0.0,0.0,0.0,0.0,1.0,0.0265691373497247,0.0,-0.0,-0.0,0.0,0.0,0.0,8.224526027333923e-06,0.0742507800459861,-0.0742425546050071,0.0,2.4364624550798908e-05,0.0,0.0,2.7631537914276123,0.0,0.0,0.0,0.2629352211952209,4.0,0.0,1.0
399000,293.14239501953125,297.1499938964844,293.1499938964844,0.0141411572694778,-731.044677734375,304.10076904296875,0.560756504535675,0.050000000745058,0.045739859342575,294.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.560756504535675,0.050000000745058,0.0481662712991237,293.2282409667969,297.1499938964844,293.1499938964844,0.0845073089003562,-1559.6917724609375,304.15185546875,0.7929288744926453,0.1378864794969558,0.0972197130322456,293.18328857421875,297.1499938964844,293.1499938964844,0.1888700127601623,-4018.65673828125,304.1431884765625,0.9863293766975404,0.2641523778438568,0.2506581246852875,293.3364562988281,297.1499938964844,293.1499938964844,0.0022625576239079,-866.9168701171875,294.115966796875,0.560756504535675,0.050000000745058,0.2284800559282302,290.93817138671875,291.1499938964844,268.9859924316406,267.1538391113281,289.78253173828125,293.53570556640625,290.8503112792969,1.0,0.1830120980739593,1.0,0.0,0.7371213436126709,1.0,-0.8043715357780457,5.044113322583144e-07,0.8043709993362427,-0.1230441331863403,0.0,0.0,0.0,25.521821975708008,25.0,-635.246826171875,-0.0,64.69134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574035644531,299.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.775390625,18000.0,0.0,0.0,0.0240075644105672,0.0,0.0,0.0,0.0,1.0,0.0265691373497247,0.0,-0.0,-0.0,0.0,0.0,0.0,8.224526027333923e-06,0.0742507800459861,-0.0742425546050071,0.0,2.4364624550798908e-05,0.0,0.0,2.7631537914276123,0.0,0.0,0.0,0.2629352211952209,4.0,0.0,1.0
399060,293.13916015625,297.1499938964844,293.1499938964844,0.0141608584672212,-731.0885009765625,304.112548828125,0.5609898567199707,0.050000000745058,0.0457384064793586,294.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7614440917969,0.5609898567199707,0.050000000745058,0.0481647476553916,293.2229919433594,297.1499938964844,293.1499938964844,0.0836451575160026,-1546.80224609375,304.15338134765625,0.7911592125892639,0.1369635909795761,0.0964886546134948,293.1809387207031,297.1499938964844,293.1499938964844,0.1884964257478714,-4010.4248046875,304.1476745605469,0.986189603805542,0.26378333568573,0.2502706348896026,293.33135986328125,297.1499938964844,293.1499938964844,0.0023249364458024,-890.3473510742188,293.9705810546875,0.5609898567199707,0.050000000745058,0.22847281396389,290.815185546875,291.1499938964844,269.0428161621094,267.20025634765625,289.802490234375,293.5299072265625,291.04718017578125,1.0,0.1827795654535293,1.0,0.0,0.7361213564872742,1.0,-0.8030166625976562,5.035519166085578e-07,0.8030161261558533,-0.1223015040159225,0.0,0.0,0.0253399480134248,25.47480773925781,25.0,757.8803100585938,-3103.981201171875,64.41861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,301.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17751.90625,18000.0,0.0,0.0,0.0208133663982152,0.0,0.0,0.0,0.0,1.0,0.019596628844738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735819265246391,0.1461482495069503,-0.0725663229823112,0.0,2.112291986122728e-05,0.0,0.0,5.565152645111084,0.0,0.0,0.0,0.272142082452774,4.0,0.0,1.0
399120,293.13916015625,297.1499938964844,293.1499938964844,0.0141608584672212,-731.0885009765625,304.112548828125,0.5609898567199707,0.050000000745058,0.0457384064793586,294.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7614440917969,0.5609898567199707,0.050000000745058,0.0481647476553916,293.2229919433594,297.1499938964844,293.1499938964844,0.0836451575160026,-1546.80224609375,304.15338134765625,0.7911592125892639,0.1369635909795761,0.0964886546134948,293.1809387207031,297.1499938964844,293.1499938964844,0.1884964257478714,-4010.4248046875,304.1476745605469,0.986189603805542,0.26378333568573,0.2502706348896026,293.33135986328125,297.1499938964844,293.1499938964844,0.0023249364458024,-890.3473510742188,293.9705810546875,0.5609898567199707,0.050000000745058,0.22847281396389,290.815185546875,291.1499938964844,269.0428161621094,267.20025634765625,289.802490234375,293.5299072265625,291.04718017578125,1.0,0.1827795654535293,1.0,0.0,0.7361213564872742,1.0,-0.8030166625976562,5.035519166085578e-07,0.8030161261558533,-0.1223015040159225,0.0,0.0,0.0253399480134248,25.47480773925781,25.0,757.8803100585938,-3103.981201171875,64.41861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,301.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17751.90625,18000.0,0.0,0.0,0.0208133663982152,0.0,0.0,0.0,0.0,1.0,0.019596628844738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735819265246391,0.1461482495069503,-0.0725663229823112,0.0,2.112291986122728e-05,0.0,0.0,5.565152645111084,0.0,0.0,0.0,0.272142082452774,4.0,0.0,1.0
399180,293.1370544433594,297.1499938964844,293.1499938964844,0.0132572734728455,-693.4253540039062,304.1257019042969,0.5611245632171631,0.050000000745058,0.0457375720143318,294.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903686523437,0.5611245632171631,0.050000000745058,0.0481638684868812,293.2188415527344,297.1499938964844,293.1499938964844,0.0779165849089622,-1456.8653564453125,304.1604309082031,0.7894755601882935,0.1359598785638809,0.0958339720964431,293.18048095703125,297.1499938964844,293.1499938964844,0.1768950372934341,-3797.490966796875,304.1647644042969,0.9857466220855712,0.2630989849567413,0.2497189491987228,293.332763671875,297.1499938964844,293.1499938964844,0.0020927283912897,-781.2225341796875,294.55645751953125,0.5611245632171631,0.050000000745058,0.228468656539917,291.6661071777344,291.1499938964844,269.09783935546875,267.2450256347656,289.79718017578125,293.4928894042969,291.494384765625,1.0,0.1825650036334991,1.0,0.0,0.7351213097572327,1.0,-0.8015620112419128,5.025862606089504e-07,0.8015614748001099,-0.1214875057339668,0.0,0.0,0.0,25.44386100769043,25.0,-281.629638671875,-0.0,64.15316009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,299.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.548828125,18000.0,0.0,0.0,0.026477575302124,0.0,0.0,0.0,0.0,1.0,0.024968983605504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001688977499725,0.0741783529520034,-0.0740094557404518,0.0,2.687137202883605e-05,0.0,0.0,2.7775702476501465,0.0,0.0,0.0,0.2636086344718933,4.0,0.0,1.0
399240,293.1370544433594,297.1499938964844,293.1499938964844,0.0132572734728455,-693.4253540039062,304.1257019042969,0.5611245632171631,0.050000000745058,0.0457375720143318,294.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903686523437,0.5611245632171631,0.050000000745058,0.0481638684868812,293.2188415527344,297.1499938964844,293.1499938964844,0.0779165849089622,-1456.8653564453125,304.1604309082031,0.7894755601882935,0.1359598785638809,0.0958339720964431,293.18048095703125,297.1499938964844,293.1499938964844,0.1768950372934341,-3797.490966796875,304.1647644042969,0.9857466220855712,0.2630989849567413,0.2497189491987228,293.332763671875,297.1499938964844,293.1499938964844,0.0020927283912897,-781.2225341796875,294.55645751953125,0.5611245632171631,0.050000000745058,0.228468656539917,291.6661071777344,291.1499938964844,269.09783935546875,267.2450256347656,289.79718017578125,293.4928894042969,291.494384765625,1.0,0.1825650036334991,1.0,0.0,0.7351213097572327,1.0,-0.8015620112419128,5.025862606089504e-07,0.8015614748001099,-0.1214875057339668,0.0,0.0,0.0,25.44386100769043,25.0,-281.629638671875,-0.0,64.15316009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,299.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.548828125,18000.0,0.0,0.0,0.026477575302124,0.0,0.0,0.0,0.0,1.0,0.024968983605504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001688977499725,0.0741783529520034,-0.0740094557404518,0.0,2.687137202883605e-05,0.0,0.0,2.7775702476501465,0.0,0.0,0.0,0.2636086344718933,4.0,0.0,1.0
399300,293.1363830566406,297.1499938964844,293.1499938964844,0.0140359252691268,-725.4440307617188,304.1269836425781,0.5611544847488403,0.050000000745058,0.0457373894751071,294.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.5611544847488403,0.050000000745058,0.0481636747717857,293.21661376953125,297.1499938964844,293.1499938964844,0.0816502347588539,-1517.166015625,304.1518249511719,0.7885226011276245,0.1355268508195877,0.0954843536019325,293.179931640625,297.1499938964844,293.1499938964844,0.1856448352336883,-3961.069091796875,304.1463623046875,0.9854289293289183,0.2628172039985657,0.2493990659713745,293.3313903808594,297.1499938964844,293.1499938964844,0.0021302327513694,-812.457275390625,294.0805053710937,0.5611544847488403,0.050000000745058,0.2284677326679229,291.0835876464844,291.1499938964844,269.1246032714844,267.2667236328125,289.80517578125,293.4859313964844,290.9584655761719,1.0,0.1824601739645004,1.0,0.0,0.7346213459968567,1.0,-0.8007568120956421,5.020284561396693e-07,0.8007563352584839,-0.1210495233535766,0.0,0.0,0.0,25.4339656829834,25.0,-631.81689453125,-0.0,64.01640319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377136230469,299.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.970703125,18000.0,0.0,0.0,0.0259009525179862,0.0,0.0,0.0,0.0,1.0,0.0275008603930473,0.0,-0.0,-0.0,0.0,0.0,0.0,9.58908913162304e-06,0.0745567083358764,-0.0745471194386482,0.0,2.628617403388489e-05,0.0,0.0,2.777127265930176,0.0,0.0,0.0,0.2630649507045746,4.0,0.0,1.0
399360,293.1351623535156,297.1499938964844,293.1499938964844,0.0143932420760393,-739.4345092773438,304.1317443847656,0.561271607875824,0.050000000745058,0.0457366630434989,294.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8465270996094,0.561271607875824,0.050000000745058,0.0481629073619842,293.21356201171875,297.1499938964844,293.1499938964844,0.0831465423107147,-1541.5963134765625,304.1488342285156,0.7879913449287415,0.1352799534797668,0.0952472016215324,293.1789245605469,297.1499938964844,293.1499938964844,0.1894115954637527,-4030.51806640625,304.1402893066406,0.9853339195251464,0.2626358270645141,0.2491836994886398,293.3288879394531,297.1499938964844,293.1499938964844,0.0021603812929242,-831.45458984375,293.8369140625,0.561271607875824,0.050000000745058,0.2284640967845916,290.8005676269531,291.1499938964844,269.1508483886719,267.2879638671875,289.8164978027344,293.4830627441406,290.74639892578125,1.0,0.182361900806427,1.0,0.0,0.7341213226318359,1.0,-0.8002074956893921,5.016967747906165e-07,0.8002069592475891,-0.1206444203853607,0.0,0.0,0.0,25.41266441345215,25.0,-576.7456665039062,-0.0,63.903446197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529846191406,299.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.599609375,18000.0,0.0,0.0,0.0239632707089185,0.0,0.0,0.0,0.0,1.0,0.029949102550745,0.0,-0.0,-0.0,0.0,0.0,0.0,7.767497663735412e-06,0.075200580060482,-0.0751928165555,0.0,2.4319673684658483e-05,0.0,0.0,2.796050548553467,0.0,0.0,0.0,0.262918472290039,4.0,0.0,1.0
399420,293.1317749023437,297.1499938964844,293.1499938964844,0.0135935945436358,-706.1788330078125,304.148681640625,0.561646044254303,0.050000000745058,0.045734342187643,294.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.561646044254303,0.050000000745058,0.0481604635715484,293.2064819335937,297.1499938964844,293.1499938964844,0.0785997062921524,-1468.81787109375,304.1578063964844,0.7879381775856018,0.1351073235273361,0.095070019364357,293.17694091796875,297.1499938964844,293.1499938964844,0.1795674413442611,-3846.73291015625,304.1622009277344,0.9854702949523926,0.2623080313205719,0.248891606926918,293.3251953125,297.1499938964844,293.1499938964844,0.0021759634837508,-818.5384521484375,294.154541015625,0.561646044254303,0.050000000745058,0.2284525036811828,291.2779235839844,291.1499938964844,269.2016296386719,267.3289489746094,289.8312683105469,293.4678955078125,291.52166748046875,1.0,0.1821894198656082,1.0,0.0,0.7331213355064392,1.0,-0.7996246218681335,5.014838393435639e-07,0.7996240854263306,-0.1198834925889968,0.0,0.0,0.0,25.353361129760746,25.0,1053.18505859375,-3011.218994140625,63.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,302.720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.4921875,18000.0,0.0,0.0,0.0236611049622297,0.0,0.0,0.0,0.0,1.0,0.019348356872797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702908635139465,0.1430246829986572,-0.0727338194847107,0.0,2.401301208010409e-05,0.0,0.0,5.476754665374756,0.0,0.0,0.0,0.2722616195678711,4.0,0.0,1.0
399480,293.1317749023437,297.1499938964844,293.1499938964844,0.0135935945436358,-706.1788330078125,304.148681640625,0.561646044254303,0.050000000745058,0.045734342187643,294.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.561646044254303,0.050000000745058,0.0481604635715484,293.2064819335937,297.1499938964844,293.1499938964844,0.0785997062921524,-1468.81787109375,304.1578063964844,0.7879381775856018,0.1351073235273361,0.095070019364357,293.17694091796875,297.1499938964844,293.1499938964844,0.1795674413442611,-3846.73291015625,304.1622009277344,0.9854702949523926,0.2623080313205719,0.248891606926918,293.3251953125,297.1499938964844,293.1499938964844,0.0021759634837508,-818.5384521484375,294.154541015625,0.561646044254303,0.050000000745058,0.2284525036811828,291.2779235839844,291.1499938964844,269.2016296386719,267.3289489746094,289.8312683105469,293.4678955078125,291.52166748046875,1.0,0.1821894198656082,1.0,0.0,0.7331213355064392,1.0,-0.7996246218681335,5.014838393435639e-07,0.7996240854263306,-0.1198834925889968,0.0,0.0,0.0,25.353361129760746,25.0,1053.18505859375,-3011.218994140625,63.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,302.720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.4921875,18000.0,0.0,0.0,0.0236611049622297,0.0,0.0,0.0,0.0,1.0,0.019348356872797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702908635139465,0.1430246829986572,-0.0727338194847107,0.0,2.401301208010409e-05,0.0,0.0,5.476754665374756,0.0,0.0,0.0,0.2722616195678711,4.0,0.0,1.0
399540,293.1305236816406,297.1499938964844,293.1499938964844,0.0139899831265211,-720.2446899414062,304.1495666503906,0.5638687610626221,0.0505651235580444,0.0461051426827907,294.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.5619838833808899,0.050000000745058,0.0481582656502723,293.2008972167969,297.1499938964844,293.1499938964844,0.0793942883610725,-1482.4259033203125,304.152587890625,0.7877934575080872,0.1348092854022979,0.0948764830827713,293.1767272949219,297.1499938964844,293.1499938964844,0.1811862736940384,-3879.952392578125,304.152587890625,0.9852517247200012,0.2616695761680603,0.2483221739530563,293.32623291015625,297.1499938964844,293.1499938964844,0.0019885471556335,-752.3230590820312,294.13055419921875,0.5619838833808899,0.050000000745058,0.2284420728683471,291.3277282714844,291.1499938964844,269.25,267.3677673339844,289.8314514160156,293.43408203125,291.1442565917969,1.0,0.1820417940616607,1.0,0.0,0.7321213483810425,1.0,-0.7991387844085693,5.013474719817168e-07,0.7991382479667664,-0.1191006749868393,0.0,0.0,0.0,25.30191993713379,25.0,-572.6748046875,-0.0,63.59000396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,299.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.345703125,18000.0,0.0,0.0,0.0270190145820379,0.0,0.0,0.0,0.0,1.0,0.0282802563160657,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78173268068349e-05,0.0748535022139549,-0.074835680425167,0.0,2.7420863261795603e-05,0.0,0.0,2.79280686378479,0.0,0.0,0.0,0.2632749080657959,4.0,0.0,1.0
399600,293.1305236816406,297.1499938964844,293.1499938964844,0.0139899831265211,-720.2446899414062,304.1495666503906,0.5638687610626221,0.0505651235580444,0.0461051426827907,294.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.5619838833808899,0.050000000745058,0.0481582656502723,293.2008972167969,297.1499938964844,293.1499938964844,0.0793942883610725,-1482.4259033203125,304.152587890625,0.7877934575080872,0.1348092854022979,0.0948764830827713,293.1767272949219,297.1499938964844,293.1499938964844,0.1811862736940384,-3879.952392578125,304.152587890625,0.9852517247200012,0.2616695761680603,0.2483221739530563,293.32623291015625,297.1499938964844,293.1499938964844,0.0019885471556335,-752.3230590820312,294.13055419921875,0.5619838833808899,0.050000000745058,0.2284420728683471,291.3277282714844,291.1499938964844,269.25,267.3677673339844,289.8314514160156,293.43408203125,291.1442565917969,1.0,0.1820417940616607,1.0,0.0,0.7321213483810425,1.0,-0.7991387844085693,5.013474719817168e-07,0.7991382479667664,-0.1191006749868393,0.0,0.0,0.0,25.30191993713379,25.0,-572.6748046875,-0.0,63.59000396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,299.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.345703125,18000.0,0.0,0.0,0.0270190145820379,0.0,0.0,0.0,0.0,1.0,0.0282802563160657,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78173268068349e-05,0.0748535022139549,-0.074835680425167,0.0,2.7420863261795603e-05,0.0,0.0,2.79280686378479,0.0,0.0,0.0,0.2632749080657959,4.0,0.0,1.0
399660,293.12921142578125,297.1499938964844,293.1499938964844,0.0151072107255458,-760.0618286132812,304.1479187011719,0.5675414204597473,0.0513248890638351,0.046722412109375,294.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586669921875,0.5625481605529785,0.050000000745058,0.0481546074151992,293.1932983398437,297.1499938964844,293.1499938964844,0.0832333713769912,-1543.8509521484375,304.14569091796875,0.7885932326316833,0.1350497007369995,0.094919353723526,293.17486572265625,297.1499938964844,293.1499938964844,0.1893452852964401,-4030.849853515625,304.1389465332031,0.9855300784111024,0.261365681886673,0.2479490637779235,293.3214111328125,297.1499938964844,293.1499938964844,0.0020491981413215,-790.6675415039062,293.6112670898437,0.5625481605529785,0.050000000745058,0.2284247279167175,290.7265319824219,291.1499938964844,269.29656982421875,267.4049987792969,289.8565368652344,293.4294128417969,290.6828308105469,1.0,0.1819309890270233,1.0,0.0,0.7311213612556458,1.0,-0.7994577884674072,5.019238642489654e-07,0.7994572520256042,-0.1184173077344894,0.0,0.0,0.0080892350524663,25.223222732543945,25.0,-518.01611328125,-11.99676513671875,63.531837463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,299.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.333984375,18000.0,0.0,0.0,0.0229765810072422,0.0,0.0,0.0,0.0,1.0,0.0329899936914444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007616202929057,0.0768207535147667,-0.0760591328144073,0.0,2.3318309104070067e-05,0.0,0.0,2.8544161319732666,0.0,0.0,0.0,0.263130247592926,4.0,0.0,1.0
399720,293.12921142578125,297.1499938964844,293.1499938964844,0.0151072107255458,-760.0618286132812,304.1479187011719,0.5675414204597473,0.0513248890638351,0.046722412109375,294.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586669921875,0.5625481605529785,0.050000000745058,0.0481546074151992,293.1932983398437,297.1499938964844,293.1499938964844,0.0832333713769912,-1543.8509521484375,304.14569091796875,0.7885932326316833,0.1350497007369995,0.094919353723526,293.17486572265625,297.1499938964844,293.1499938964844,0.1893452852964401,-4030.849853515625,304.1389465332031,0.9855300784111024,0.261365681886673,0.2479490637779235,293.3214111328125,297.1499938964844,293.1499938964844,0.0020491981413215,-790.6675415039062,293.6112670898437,0.5625481605529785,0.050000000745058,0.2284247279167175,290.7265319824219,291.1499938964844,269.29656982421875,267.4049987792969,289.8565368652344,293.4294128417969,290.6828308105469,1.0,0.1819309890270233,1.0,0.0,0.7311213612556458,1.0,-0.7994577884674072,5.019238642489654e-07,0.7994572520256042,-0.1184173077344894,0.0,0.0,0.0080892350524663,25.223222732543945,25.0,-518.01611328125,-11.99676513671875,63.531837463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,299.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.333984375,18000.0,0.0,0.0,0.0229765810072422,0.0,0.0,0.0,0.0,1.0,0.0329899936914444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007616202929057,0.0768207535147667,-0.0760591328144073,0.0,2.3318309104070067e-05,0.0,0.0,2.8544161319732666,0.0,0.0,0.0,0.263130247592926,4.0,0.0,1.0
399780,293.1276550292969,297.1499938964844,293.1499938964844,0.0141018303111195,-716.4794921875,304.1504211425781,0.572166919708252,0.0521680526435375,0.0475081428885459,294.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4812927246094,0.5632748603820801,0.050000000745058,0.0481499210000038,293.1849365234375,297.1499938964844,293.1499938964844,0.0766947492957115,-1438.504150390625,304.1586303710937,0.7906061410903931,0.1356539577245712,0.0953191667795181,293.1734619140625,297.1499938964844,293.1499938964844,0.1738221347332,-3741.401611328125,304.1697998046875,0.9861328601837158,0.2610253691673279,0.2476904541254043,293.31964111328125,297.1499938964844,293.1499938964844,0.0020051291212439,-745.9505004882812,294.25360107421875,0.5632748603820801,0.050000000745058,0.2284024953842163,291.6112670898437,291.1499938964844,269.3420715332031,267.4412536621094,289.86865234375,293.40997314453125,291.76666259765625,1.0,0.1818699985742569,1.0,0.0,0.7301213145256042,1.0,-0.8005381226539612,5.031812975175853e-07,0.8005375862121582,-0.1178370863199234,0.0,0.0,0.0,25.12763977050781,25.0,966.6353149414062,-1986.842041015625,63.5666618347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335998535156,301.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.109375,18000.0,0.0,0.0,0.0251814648509025,0.0,0.0,0.0,0.0,1.0,0.0243651494383811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0275643039494752,0.1018736511468887,-0.0743093490600586,0.0,2.555598439357709e-05,0.0,0.0,3.879831075668335,0.0,0.0,0.0,0.2669450342655182,4.0,0.0,1.0
399840,293.1276550292969,297.1499938964844,293.1499938964844,0.0141018303111195,-716.4794921875,304.1504211425781,0.572166919708252,0.0521680526435375,0.0475081428885459,294.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4812927246094,0.5632748603820801,0.050000000745058,0.0481499210000038,293.1849365234375,297.1499938964844,293.1499938964844,0.0766947492957115,-1438.504150390625,304.1586303710937,0.7906061410903931,0.1356539577245712,0.0953191667795181,293.1734619140625,297.1499938964844,293.1499938964844,0.1738221347332,-3741.401611328125,304.1697998046875,0.9861328601837158,0.2610253691673279,0.2476904541254043,293.31964111328125,297.1499938964844,293.1499938964844,0.0020051291212439,-745.9505004882812,294.25360107421875,0.5632748603820801,0.050000000745058,0.2284024953842163,291.6112670898437,291.1499938964844,269.3420715332031,267.4412536621094,289.86865234375,293.40997314453125,291.76666259765625,1.0,0.1818699985742569,1.0,0.0,0.7301213145256042,1.0,-0.8005381226539612,5.031812975175853e-07,0.8005375862121582,-0.1178370863199234,0.0,0.0,0.0,25.12763977050781,25.0,966.6353149414062,-1986.842041015625,63.5666618347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335998535156,301.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.109375,18000.0,0.0,0.0,0.0251814648509025,0.0,0.0,0.0,0.0,1.0,0.0243651494383811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0275643039494752,0.1018736511468887,-0.0743093490600586,0.0,2.555598439357709e-05,0.0,0.0,3.879831075668335,0.0,0.0,0.0,0.2669450342655182,4.0,0.0,1.0
399900,293.1279296875,297.1499938964844,293.1499938964844,0.0143814738839864,-726.0201416015625,304.1497802734375,0.5736660957336426,0.0523996613919734,0.0477765426039695,294.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952209472656,0.5634602308273315,0.050000000745058,0.0481487289071083,293.1815490722656,297.1499938964844,293.1499938964844,0.0775158628821373,-1451.6300048828125,304.1553039550781,0.7913122773170471,0.135874405503273,0.0954888239502906,293.173583984375,297.1499938964844,293.1499938964844,0.1749106645584106,-3763.729248046875,304.1636962890625,0.9860551953315736,0.2607075572013855,0.2474168241024017,293.3207702636719,297.1499938964844,293.1499938964844,0.0018723157700151,-699.094970703125,294.2650146484375,0.5634602308273315,0.050000000745058,0.2283968329429626,291.6649475097656,291.1499938964844,269.3643798828125,267.458984375,289.8683166503906,293.392822265625,291.48748779296875,1.0,0.1818475872278213,1.0,0.0,0.7296213507652283,1.0,-0.8007274270057678,5.035037702327827e-07,0.8007269501686096,-0.1175040677189827,0.0,0.0,0.0,25.10478401184082,25.0,-292.0664367675781,-0.0,63.56449508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9067687988281,299.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18137.890625,18000.0,0.0,0.0,0.0268588792532682,0.0,0.0,0.0,0.0,1.0,0.0289032235741615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001351960236206,0.0752762630581855,-0.0751410648226738,0.0,2.7258349291514605e-05,0.0,0.0,2.817877531051636,0.0,0.0,0.0,0.2636728286743164,4.0,0.0,1.0
399960,293.1280822753906,297.1499938964844,293.1499938964844,0.015345093794167,-761.3585815429688,304.1481018066406,0.5748199224472046,0.0526504218578338,0.0479812584817409,294.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.5636171698570251,0.050000000745058,0.0481477230787277,293.1778259277344,297.1499938964844,293.1499938964844,0.0816867128014564,-1517.94873046875,304.1468505859375,0.7920254468917847,0.1362064033746719,0.095673106610775,293.17315673828125,297.1499938964844,293.1499938964844,0.1833137571811676,-3921.177001953125,304.1461181640625,0.9859589338302612,0.2604901492595672,0.2471580803394317,293.3194274902344,297.1499938964844,293.1499938964844,0.0019102100050076,-728.1815795898438,293.7872009277344,0.5636171698570251,0.050000000745058,0.2283920645713806,291.0946960449219,291.1499938964844,269.3863830566406,267.4764709472656,289.8773193359375,293.3873596191406,290.9771728515625,1.0,0.1818287819623947,1.0,0.0,0.7291213274002075,1.0,-0.8008767366409302,5.038011181568436e-07,0.8008762001991272,-0.1171882897615432,0.0,0.0,0.0,25.08579635620117,25.0,-607.4418334960938,-0.0,63.56151580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356750488281,299.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.2578125,18000.0,0.0,0.0,0.0259561818093061,0.0,0.0,0.0,0.0,1.0,0.031321357935667,0.0,-0.0,-0.0,0.0,0.0,0.0,9.325451173936015e-06,0.075673297047615,-0.0756639689207077,0.0,2.6342224373365752e-05,0.0,0.0,2.8187172412872314,0.0,0.0,0.0,0.26316037774086,4.0,0.0,1.0
400020,293.12677001953125,297.1499938964844,293.1499938964844,0.0163361579179763,-793.1021118164062,304.1470947265625,0.578545868396759,0.0534660592675209,0.0486243814229965,294.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103271484375,0.5642409324645996,0.050000000745058,0.0481437370181083,293.1687316894531,297.1499938964844,293.1499938964844,0.0850794985890388,-1571.186279296875,304.1424255371094,0.7947317957878113,0.1373441219329834,0.0963614210486412,293.1712341308594,297.1499938964844,293.1499938964844,0.1889393925666809,-4024.649169921875,304.1384582519531,0.9864381551742554,0.2602916955947876,0.2469047307968139,293.3143310546875,297.1499938964844,293.1499938964844,0.0019393566763028,-749.2858276367188,293.41522216796875,0.5642409324645996,0.050000000745058,0.2283731549978256,290.6844482421875,291.1499938964844,269.429443359375,267.5106201171875,289.8992919921875,293.3842163085937,290.6615295410156,1.0,0.1818229109048843,1.0,0.0,0.7281213402748108,1.0,-0.8021429181098938,5.052921210335626e-07,0.8021423816680908,-0.1167661175131797,0.0,0.0,0.0240074358880519,25.00840187072754,25.0,-214.54991149902344,-2547.01953125,63.6495475769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900207519531,299.2607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17647.51171875,18000.0,0.0,0.0,0.0209862682968378,0.0,0.0,0.0,0.0,1.0,0.0310803689062595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0441495366394519,0.1194496229290962,-0.0753000825643539,0.0,2.1298394131008536e-05,0.0,0.0,4.449032783508301,0.0,0.0,0.0,0.26925790309906,4.0,0.0,1.0
400080,293.12677001953125,297.1499938964844,293.1499938964844,0.0163361579179763,-793.1021118164062,304.1470947265625,0.578545868396759,0.0534660592675209,0.0486243814229965,294.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103271484375,0.5642409324645996,0.050000000745058,0.0481437370181083,293.1687316894531,297.1499938964844,293.1499938964844,0.0850794985890388,-1571.186279296875,304.1424255371094,0.7947317957878113,0.1373441219329834,0.0963614210486412,293.1712341308594,297.1499938964844,293.1499938964844,0.1889393925666809,-4024.649169921875,304.1384582519531,0.9864381551742554,0.2602916955947876,0.2469047307968139,293.3143310546875,297.1499938964844,293.1499938964844,0.0019393566763028,-749.2858276367188,293.41522216796875,0.5642409324645996,0.050000000745058,0.2283731549978256,290.6844482421875,291.1499938964844,269.429443359375,267.5106201171875,289.8992919921875,293.3842163085937,290.6615295410156,1.0,0.1818229109048843,1.0,0.0,0.7281213402748108,1.0,-0.8021429181098938,5.052921210335626e-07,0.8021423816680908,-0.1167661175131797,0.0,0.0,0.0240074358880519,25.00840187072754,25.0,-214.54991149902344,-2547.01953125,63.6495475769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900207519531,299.2607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17647.51171875,18000.0,0.0,0.0,0.0209862682968378,0.0,0.0,0.0,0.0,1.0,0.0310803689062595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0441495366394519,0.1194496229290962,-0.0753000825643539,0.0,2.1298394131008536e-05,0.0,0.0,4.449032783508301,0.0,0.0,0.0,0.26925790309906,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0149400830268859,-738.4151000976562,304.1503601074219,0.5828877091407776,0.0542596690356731,0.0494008250534534,294.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6719970703125,0.5649101734161377,0.050000000745058,0.0481394864618778,293.1600036621094,297.1499938964844,293.1499938964844,0.0779167413711547,-1454.865478515625,304.15673828125,0.7981435656547546,0.1386435627937317,0.0972824171185493,293.1703796386719,297.1499938964844,293.1499938964844,0.171152114868164,-3693.190673828125,304.1716003417969,0.9869732856750488,0.2599316537380218,0.2466548979282379,293.31427001953125,297.1499938964844,293.1499938964844,0.001848877640441,-684.9657592773438,294.2233581542969,0.5649101734161377,0.050000000745058,0.2283529937267303,291.7654724121094,291.1499938964844,269.4711608886719,267.5435791015625,289.90234375,293.36151123046875,291.8157653808594,1.0,0.1818599253892898,1.0,0.0,0.7271213531494141,1.0,-0.8038512468338013,5.072079147794284e-07,0.8038507103919983,-0.1164554879069328,0.0,0.0,0.0,24.92890167236328,25.0,580.1283569335938,-544.4686279296875,63.80245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024658203125,300.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18245.439453125,18000.0,0.0,0.0,0.0249718762934207,0.0,0.0,0.0,0.0,1.0,0.0289686731994152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0056508830748498,0.081100083887577,-0.0754492059350013,0.0,2.5343279048684053e-05,0.0,0.0,3.0615456104278564,0.0,0.0,0.0,0.2647477090358734,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0149400830268859,-738.4151000976562,304.1503601074219,0.5828877091407776,0.0542596690356731,0.0494008250534534,294.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6719970703125,0.5649101734161377,0.050000000745058,0.0481394864618778,293.1600036621094,297.1499938964844,293.1499938964844,0.0779167413711547,-1454.865478515625,304.15673828125,0.7981435656547546,0.1386435627937317,0.0972824171185493,293.1703796386719,297.1499938964844,293.1499938964844,0.171152114868164,-3693.190673828125,304.1716003417969,0.9869732856750488,0.2599316537380218,0.2466548979282379,293.31427001953125,297.1499938964844,293.1499938964844,0.001848877640441,-684.9657592773438,294.2233581542969,0.5649101734161377,0.050000000745058,0.2283529937267303,291.7654724121094,291.1499938964844,269.4711608886719,267.5435791015625,289.90234375,293.36151123046875,291.8157653808594,1.0,0.1818599253892898,1.0,0.0,0.7271213531494141,1.0,-0.8038512468338013,5.072079147794284e-07,0.8038507103919983,-0.1164554879069328,0.0,0.0,0.0,24.92890167236328,25.0,580.1283569335938,-544.4686279296875,63.80245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024658203125,300.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18245.439453125,18000.0,0.0,0.0,0.0249718762934207,0.0,0.0,0.0,0.0,1.0,0.0289686731994152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0056508830748498,0.081100083887577,-0.0754492059350013,0.0,2.5343279048684053e-05,0.0,0.0,3.0615456104278564,0.0,0.0,0.0,0.2647477090358734,4.0,0.0,1.0
400260,293.126220703125,297.1499938964844,293.1499938964844,0.0166581738740205,-797.0755615234375,304.1473999023437,0.5853831171989441,0.0547847263514995,0.0498664937913417,294.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.56524258852005,0.050000000745058,0.0481373816728591,293.1521301269531,297.1499938964844,293.1499938964844,0.0850834622979164,-1568.322998046875,304.1426696777344,0.8009929060935974,0.1399814188480377,0.0981537774205207,293.1698608398437,297.1499938964844,293.1499938964844,0.1839325428009033,-3933.97265625,304.143310546875,0.986868143081665,0.2595144212245941,0.2461964786052703,293.3127746582031,297.1499938964844,293.1499938964844,0.0018187254900112,-695.7796020507812,293.5397033691406,0.56524258852005,0.050000000745058,0.2283430099487304,290.9797058105469,291.1499938964844,269.511474609375,267.5753173828125,289.9120483398437,293.3480834960937,290.89959716796875,1.0,0.1819103360176086,1.0,0.0,0.7261213660240173,1.0,-0.8048911690711975,5.085571501695085e-07,0.8048906922340393,-0.1161050423979759,0.0,0.0,0.0,24.89505958557129,25.0,-589.1651611328125,-0.0,63.91576766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,299.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.3125,18000.0,0.0,0.0,0.0240410268306732,0.0,0.0,0.0,0.0,1.0,0.0341477841138839,0.0,-0.0,-0.0,0.0,0.0,0.0,8.1206335380557e-06,0.0764795392751693,-0.0764714181423187,0.0,2.439858508296311e-05,0.0,0.0,2.846557378768921,0.0,0.0,0.0,0.2631435096263885,4.0,0.0,1.0
400320,293.126220703125,297.1499938964844,293.1499938964844,0.0166581738740205,-797.0755615234375,304.1473999023437,0.5853831171989441,0.0547847263514995,0.0498664937913417,294.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.56524258852005,0.050000000745058,0.0481373816728591,293.1521301269531,297.1499938964844,293.1499938964844,0.0850834622979164,-1568.322998046875,304.1426696777344,0.8009929060935974,0.1399814188480377,0.0981537774205207,293.1698608398437,297.1499938964844,293.1499938964844,0.1839325428009033,-3933.97265625,304.143310546875,0.986868143081665,0.2595144212245941,0.2461964786052703,293.3127746582031,297.1499938964844,293.1499938964844,0.0018187254900112,-695.7796020507812,293.5397033691406,0.56524258852005,0.050000000745058,0.2283430099487304,290.9797058105469,291.1499938964844,269.511474609375,267.5753173828125,289.9120483398437,293.3480834960937,290.89959716796875,1.0,0.1819103360176086,1.0,0.0,0.7261213660240173,1.0,-0.8048911690711975,5.085571501695085e-07,0.8048906922340393,-0.1161050423979759,0.0,0.0,0.0,24.89505958557129,25.0,-589.1651611328125,-0.0,63.91576766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,299.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.3125,18000.0,0.0,0.0,0.0240410268306732,0.0,0.0,0.0,0.0,1.0,0.0341477841138839,0.0,-0.0,-0.0,0.0,0.0,0.0,8.1206335380557e-06,0.0764795392751693,-0.0764714181423187,0.0,2.439858508296311e-05,0.0,0.0,2.846557378768921,0.0,0.0,0.0,0.2631435096263885,4.0,0.0,1.0
400380,293.12481689453125,297.1499938964844,293.1499938964844,0.0175550170242786,-822.808349609375,304.1468200683594,0.5893405675888062,0.0556686222553253,0.0505828596651554,294.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960144042969,0.5659276247024536,0.050000000745058,0.0481330715119838,293.1423645019531,297.1499938964844,293.1499938964844,0.0881972908973693,-1616.1005859375,304.1401672363281,0.8052933216094971,0.1419026106595993,0.0993988066911697,293.16796875,297.1499938964844,293.1499938964844,0.18756964802742,-4000.22265625,304.1400146484375,0.9875157475471495,0.2593976557254791,0.2460345923900604,293.3076171875,297.1499938964844,293.1499938964844,0.0018508437788113,-714.1334228515625,293.2600402832031,0.5659276247024536,0.050000000745058,0.2283225655555725,290.6868896484375,291.1499938964844,269.55029296875,267.6058044433594,289.9297790527344,293.3475646972656,290.76348876953125,1.0,0.1819980591535568,1.0,0.0,0.7251213788986206,1.0,-0.8070209622383118,5.109289418214757e-07,0.8070204854011536,-0.1159921512007713,0.0,0.0,0.0322681926190853,24.81723022460937,25.0,308.08087158203125,-3070.9873046875,64.13644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762634277344,300.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17651.6015625,18000.0,0.0,0.0,0.0190131980925798,0.0,0.0,0.0,0.0,1.0,0.0296457652002573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070151537656784,0.1453736722469329,-0.0752221271395683,0.0,1.9295977836009115e-05,0.0,0.0,5.498106479644775,0.0,0.0,0.0,0.2714417576789856,4.0,0.0,1.0
400440,293.12481689453125,297.1499938964844,293.1499938964844,0.0175550170242786,-822.808349609375,304.1468200683594,0.5893405675888062,0.0556686222553253,0.0505828596651554,294.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960144042969,0.5659276247024536,0.050000000745058,0.0481330715119838,293.1423645019531,297.1499938964844,293.1499938964844,0.0881972908973693,-1616.1005859375,304.1401672363281,0.8052933216094971,0.1419026106595993,0.0993988066911697,293.16796875,297.1499938964844,293.1499938964844,0.18756964802742,-4000.22265625,304.1400146484375,0.9875157475471495,0.2593976557254791,0.2460345923900604,293.3076171875,297.1499938964844,293.1499938964844,0.0018508437788113,-714.1334228515625,293.2600402832031,0.5659276247024536,0.050000000745058,0.2283225655555725,290.6868896484375,291.1499938964844,269.55029296875,267.6058044433594,289.9297790527344,293.3475646972656,290.76348876953125,1.0,0.1819980591535568,1.0,0.0,0.7251213788986206,1.0,-0.8070209622383118,5.109289418214757e-07,0.8070204854011536,-0.1159921512007713,0.0,0.0,0.0322681926190853,24.81723022460937,25.0,308.08087158203125,-3070.9873046875,64.13644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762634277344,300.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17651.6015625,18000.0,0.0,0.0,0.0190131980925798,0.0,0.0,0.0,0.0,1.0,0.0296457652002573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070151537656784,0.1453736722469329,-0.0752221271395683,0.0,1.9295977836009115e-05,0.0,0.0,5.498106479644775,0.0,0.0,0.0,0.2714417576789856,4.0,0.0,1.0
400500,293.1241455078125,297.1499938964844,293.1499938964844,0.0164011009037494,-782.10595703125,304.1495056152344,0.5916252732276917,0.0561198852956295,0.0510065741837024,294.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2249755859375,0.5663112998008728,0.050000000745058,0.0481306686997413,293.13751220703125,297.1499938964844,293.1499938964844,0.0832781568169593,-1535.48779296875,304.15093994140625,0.8077471852302551,0.1429513543844223,0.1001252979040145,293.1673889160156,297.1499938964844,293.1499938964844,0.1755524575710296,-3776.02294921875,304.16375732421875,0.9879068732261658,0.2592833638191223,0.2459717243909835,293.30718994140625,297.1499938964844,293.1499938964844,0.0018493480747565,-693.4320678710938,293.7870483398437,0.5663112998008728,0.050000000745058,0.2283111661672592,291.37017822265625,291.1499938964844,269.5691223144531,267.6205139160156,289.9306030273437,293.3394775390625,291.6024780273437,1.0,0.1820585280656814,1.0,0.0,0.7246213555335999,1.0,-0.8083094954490662,5.123346795699035e-07,0.8083089590072632,-0.1159994080662727,0.0,0.0,0.0,24.774314880371094,25.0,1099.3787841796875,-2884.31103515625,64.2759780883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,302.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.0215581767261028,0.0,0.0,0.0,0.0,1.0,0.0258396286517381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.062521681189537,0.1372432112693786,-0.0747215375304222,0.0,2.187881000281777e-05,0.0,0.0,5.26379919052124,0.0,0.0,0.0,0.2709349989891052,4.0,0.0,1.0
400560,293.1242980957031,297.1499938964844,293.1499938964844,0.0160707794129848,-769.1054077148438,304.150146484375,0.5933643579483032,0.0564170628786087,0.0513427294790744,294.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5665607452392578,0.050000000745058,0.0481291078031063,293.1333312988281,297.1499938964844,293.1499938964844,0.0817844271659851,-1510.7681884765625,304.1532592773437,0.8099309206008911,0.143931895494461,0.100831001996994,293.16754150390625,297.1499938964844,293.1499938964844,0.1707606017589569,-3687.554931640625,304.16949462890625,0.988007664680481,0.2590348124504089,0.2457916289567947,293.30877685546875,297.1499938964844,293.1499938964844,0.0017015467165037,-631.0380249023438,294.09686279296875,0.5665607452392578,0.050000000745058,0.2283037602901458,291.7888488769531,291.1499938964844,269.5875549316406,267.6349182128906,289.9242553710937,293.3235778808594,291.72271728515625,1.0,0.1821231693029403,1.0,0.0,0.7241213321685791,1.0,-0.8093332648277283,5.135145215717785e-07,0.8093327283859253,-0.1159922927618026,0.0,0.0,0.0,24.749286651611328,25.0,137.13876342773438,-50.8466682434082,64.39954376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,299.9120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18193.49609375,18000.0,0.0,0.0,0.024117074906826,0.0,0.0,0.0,0.0,1.0,0.0320939943194389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009953144472092,0.0772072300314903,-0.0762119144201278,0.0,2.447576480335556e-05,0.0,0.0,2.900505542755127,0.0,0.0,0.0,0.2641753554344177,4.0,0.0,1.0
