time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400620,293.1244812011719,297.1499938964844,293.1499938964844,0.018068503588438,-832.4026489257812,304.1468811035156,0.5959588885307312,0.0570237673819065,0.0518434382975101,294.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96759033203125,0.56696617603302,0.050000000745058,0.0481265783309936,293.1244201660156,297.1499938964844,293.1499938964844,0.0900649800896644,-1641.4931640625,304.13885498046875,0.8142122626304626,0.1461552083492279,0.1022975519299507,293.1667175292969,297.1499938964844,293.1499938964844,0.1841563582420349,-3939.150146484375,304.1416931152344,0.9881003499031068,0.2587499022483825,0.2454346567392349,293.3061828613281,297.1499938964844,293.1499938964844,0.001720797503367,-659.7630615234375,293.33331298828125,0.56696617603302,0.050000000745058,0.228291779756546,290.910400390625,291.1499938964844,269.6231384277344,267.6626281738281,289.92974853515625,293.316162109375,290.848876953125,1.0,0.1822622865438461,1.0,0.0,0.7231213450431824,1.0,-0.8112483024597168,5.158026397111826e-07,0.8112477660179138,-0.1160560324788093,0.0,0.0,0.0,24.71126174926757,25.0,-567.2410278320312,-0.0,64.64347839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352905273437,299.9670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3125,18000.0,0.0,0.0,0.0221980288624763,0.0,0.0,0.0,0.0,1.0,0.0367371253669261,0.0,-0.0,-0.0,0.0,0.0,0.0,7.866986379667651e-06,0.0772385522723198,-0.0772306844592094,0.0,2.252817648695781e-05,0.0,0.0,2.873679876327514,0.0,0.0,0.0,0.2631648480892181,4.0,0.0,1.0
400680,293.1244812011719,297.1499938964844,293.1499938964844,0.018068503588438,-832.4026489257812,304.1468811035156,0.5959588885307312,0.0570237673819065,0.0518434382975101,294.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96759033203125,0.56696617603302,0.050000000745058,0.0481265783309936,293.1244201660156,297.1499938964844,293.1499938964844,0.0900649800896644,-1641.4931640625,304.13885498046875,0.8142122626304626,0.1461552083492279,0.1022975519299507,293.1667175292969,297.1499938964844,293.1499938964844,0.1841563582420349,-3939.150146484375,304.1416931152344,0.9881003499031068,0.2587499022483825,0.2454346567392349,293.3061828613281,297.1499938964844,293.1499938964844,0.001720797503367,-659.7630615234375,293.33331298828125,0.56696617603302,0.050000000745058,0.228291779756546,290.910400390625,291.1499938964844,269.6231384277344,267.6626281738281,289.92974853515625,293.316162109375,290.848876953125,1.0,0.1822622865438461,1.0,0.0,0.7231213450431824,1.0,-0.8112483024597168,5.158026397111826e-07,0.8112477660179138,-0.1160560324788093,0.0,0.0,0.0,24.71126174926757,25.0,-567.2410278320312,-0.0,64.64347839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352905273437,299.9670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3125,18000.0,0.0,0.0,0.0221980288624763,0.0,0.0,0.0,0.0,1.0,0.0367371253669261,0.0,-0.0,-0.0,0.0,0.0,0.0,7.866986379667651e-06,0.0772385522723198,-0.0772306844592094,0.0,2.252817648695781e-05,0.0,0.0,2.873679876327514,0.0,0.0,0.0,0.2631648480892181,4.0,0.0,1.0
400740,293.1229248046875,297.1499938964844,293.1499938964844,0.0186677556484937,-846.6683959960938,304.1470642089844,0.6001341938972473,0.0579841546714305,0.0526404492557048,294.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.5677337050437927,0.050000000745058,0.0481218248605728,293.1141662597656,297.1499938964844,293.1499938964844,0.0922941863536834,-1673.865966796875,304.1394348144531,0.8196806311607361,0.148881047964096,0.1041269898414611,293.1647644042969,297.1499938964844,293.1499938964844,0.184616282582283,-3946.09326171875,304.14483642578125,0.9889436364173888,0.2587231993675232,0.2453714311122894,293.3011169433594,297.1499938964844,293.1499938964844,0.0017791579011827,-682.6801147460938,293.1869201660156,0.5677337050437927,0.050000000745058,0.2282692193984985,290.7818908691406,291.1499938964844,269.6570129394531,267.6888427734375,289.9378356933594,293.31689453125,290.9841003417969,1.0,0.1824423968791961,1.0,0.0,0.7221213579177856,1.0,-0.8142916560173035,5.191829473005782e-07,0.8142911195755005,-0.1164102554321289,0.0,0.0,0.0270916204899549,24.6286735534668,25.0,708.1971435546875,-3102.45458984375,65.0018539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52227783203125,301.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17725.201171875,18000.0,0.0,0.0,0.0182048808783292,0.0,0.0,0.0,0.0,1.0,0.0300764273852109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724507197737693,0.1479833722114563,-0.0755326449871063,0.0,1.8475640899850987e-05,0.0,0.0,5.627549648284912,0.0,0.0,0.0,0.2721748650074005,4.0,0.0,1.0
400800,293.1229248046875,297.1499938964844,293.1499938964844,0.0186677556484937,-846.6683959960938,304.1470642089844,0.6001341938972473,0.0579841546714305,0.0526404492557048,294.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.5677337050437927,0.050000000745058,0.0481218248605728,293.1141662597656,297.1499938964844,293.1499938964844,0.0922941863536834,-1673.865966796875,304.1394348144531,0.8196806311607361,0.148881047964096,0.1041269898414611,293.1647644042969,297.1499938964844,293.1499938964844,0.184616282582283,-3946.09326171875,304.14483642578125,0.9889436364173888,0.2587231993675232,0.2453714311122894,293.3011169433594,297.1499938964844,293.1499938964844,0.0017791579011827,-682.6801147460938,293.1869201660156,0.5677337050437927,0.050000000745058,0.2282692193984985,290.7818908691406,291.1499938964844,269.6570129394531,267.6888427734375,289.9378356933594,293.31689453125,290.9841003417969,1.0,0.1824423968791961,1.0,0.0,0.7221213579177856,1.0,-0.8142916560173035,5.191829473005782e-07,0.8142911195755005,-0.1164102554321289,0.0,0.0,0.0270916204899549,24.6286735534668,25.0,708.1971435546875,-3102.45458984375,65.0018539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52227783203125,301.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17725.201171875,18000.0,0.0,0.0,0.0182048808783292,0.0,0.0,0.0,0.0,1.0,0.0300764273852109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724507197737693,0.1479833722114563,-0.0755326449871063,0.0,1.8475640899850987e-05,0.0,0.0,5.627549648284912,0.0,0.0,0.0,0.2721748650074005,4.0,0.0,1.0
400860,293.1227111816406,297.1499938964844,293.1499938964844,0.0175587888807058,-808.541259765625,304.1495056152344,0.6038356423377991,0.0587230734527111,0.0533930324018001,294.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171630859375,0.5683015584945679,0.050000000745058,0.0481183268129825,293.1057434082031,297.1499938964844,293.1499938964844,0.0881846398115158,-1604.9990234375,304.1483154296875,0.8249059915542603,0.1515028625726699,0.1060017794370651,293.16461181640625,297.1499938964844,293.1499938964844,0.1722254008054733,-3716.5263671875,304.1642761230469,0.9893704056739808,0.25838702917099,0.2451473176479339,293.302978515625,297.1499938964844,293.1499938964844,0.0015671729343011,-584.197021484375,293.88555908203125,0.5683015584945679,0.050000000745058,0.2282526344060897,291.70050048828125,291.1499938964844,269.6890869140625,267.71356201171875,289.92919921875,293.3028869628906,291.5388488769531,1.0,0.1826535761356353,1.0,0.0,0.7211213707923889,1.0,-0.817152202129364,5.224705432738119e-07,0.817151665687561,-0.1168734580278396,0.0,0.0,0.0,24.573850631713867,25.0,-212.93508911132807,-0.0,65.37199401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,299.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.8046875,18000.0,0.0,0.0,0.0235838685184717,0.0,0.0,0.0,0.0,1.0,0.0346102006733417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002002351830014,0.0770574361085891,-0.0768572017550468,0.0,2.393462818872649e-05,0.0,0.0,2.886712074279785,0.0,0.0,0.0,0.2639047801494598,4.0,0.0,1.0
400920,293.1227111816406,297.1499938964844,293.1499938964844,0.0175587888807058,-808.541259765625,304.1495056152344,0.6038356423377991,0.0587230734527111,0.0533930324018001,294.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171630859375,0.5683015584945679,0.050000000745058,0.0481183268129825,293.1057434082031,297.1499938964844,293.1499938964844,0.0881846398115158,-1604.9990234375,304.1483154296875,0.8249059915542603,0.1515028625726699,0.1060017794370651,293.16461181640625,297.1499938964844,293.1499938964844,0.1722254008054733,-3716.5263671875,304.1642761230469,0.9893704056739808,0.25838702917099,0.2451473176479339,293.302978515625,297.1499938964844,293.1499938964844,0.0015671729343011,-584.197021484375,293.88555908203125,0.5683015584945679,0.050000000745058,0.2282526344060897,291.70050048828125,291.1499938964844,269.6890869140625,267.71356201171875,289.92919921875,293.3028869628906,291.5388488769531,1.0,0.1826535761356353,1.0,0.0,0.7211213707923889,1.0,-0.817152202129364,5.224705432738119e-07,0.817151665687561,-0.1168734580278396,0.0,0.0,0.0,24.573850631713867,25.0,-212.93508911132807,-0.0,65.37199401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,299.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.8046875,18000.0,0.0,0.0,0.0235838685184717,0.0,0.0,0.0,0.0,1.0,0.0346102006733417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002002351830014,0.0770574361085891,-0.0768572017550468,0.0,2.393462818872649e-05,0.0,0.0,2.886712074279785,0.0,0.0,0.0,0.2639047801494598,4.0,0.0,1.0
400980,293.12255859375,297.1499938964844,293.1499938964844,0.0197027567774057,-870.5918579101562,304.1462707519531,0.6067043542861938,0.0594377592206001,0.0539922900497913,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8940124511719,0.5687335729598999,0.050000000745058,0.0481156781315803,293.0975036621094,297.1499938964844,293.1499938964844,0.0966637730598449,-1738.1064453125,304.1354064941406,0.8299177885055542,0.1542901545763015,0.1078822612762451,293.1635131835937,297.1499938964844,293.1499938964844,0.1845586001873016,-3947.281982421875,304.1402282714844,0.9896259307861328,0.2582320272922516,0.244914248585701,293.29949951171875,297.1499938964844,293.1499938964844,0.0016243834979832,-624.095947265625,293.1382141113281,0.5687335729598999,0.050000000745058,0.2282400578260421,290.8482666015625,291.1499938964844,269.7192687988281,267.73663330078125,289.9249572753906,293.2998962402344,290.7968139648437,1.0,0.1828783303499221,1.0,0.0,0.7201213836669922,1.0,-0.8198301196098328,5.2567509101209e-07,0.8198295831680298,-0.1174749359488487,0.0,0.0,0.0,24.535993576049805,25.0,-549.116943359375,-0.0,65.73899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,299.9433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.05078125,18000.0,0.0,0.0,0.0210419073700904,0.0,0.0,0.0,0.0,1.0,0.0390480943024158,0.0,-0.0,-0.0,0.0,0.0,0.0,7.77832065068651e-06,0.0779263004660606,-0.0779185220599174,0.0,2.135486101906281e-05,0.0,0.0,2.8985414505004883,0.0,0.0,0.0,0.2631957232952118,4.0,0.0,1.0
401040,293.12255859375,297.1499938964844,293.1499938964844,0.0197027567774057,-870.5918579101562,304.1462707519531,0.6067043542861938,0.0594377592206001,0.0539922900497913,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8940124511719,0.5687335729598999,0.050000000745058,0.0481156781315803,293.0975036621094,297.1499938964844,293.1499938964844,0.0966637730598449,-1738.1064453125,304.1354064941406,0.8299177885055542,0.1542901545763015,0.1078822612762451,293.1635131835937,297.1499938964844,293.1499938964844,0.1845586001873016,-3947.281982421875,304.1402282714844,0.9896259307861328,0.2582320272922516,0.244914248585701,293.29949951171875,297.1499938964844,293.1499938964844,0.0016243834979832,-624.095947265625,293.1382141113281,0.5687335729598999,0.050000000745058,0.2282400578260421,290.8482666015625,291.1499938964844,269.7192687988281,267.73663330078125,289.9249572753906,293.2998962402344,290.7968139648437,1.0,0.1828783303499221,1.0,0.0,0.7201213836669922,1.0,-0.8198301196098328,5.2567509101209e-07,0.8198295831680298,-0.1174749359488487,0.0,0.0,0.0,24.535993576049805,25.0,-549.116943359375,-0.0,65.73899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,299.9433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.05078125,18000.0,0.0,0.0,0.0210419073700904,0.0,0.0,0.0,0.0,1.0,0.0390480943024158,0.0,-0.0,-0.0,0.0,0.0,0.0,7.77832065068651e-06,0.0779263004660606,-0.0779185220599174,0.0,2.135486101906281e-05,0.0,0.0,2.8985414505004883,0.0,0.0,0.0,0.2631957232952118,4.0,0.0,1.0
401100,293.12213134765625,297.1499938964844,293.1499938964844,0.0203025061637163,-885.8593139648438,304.1458435058594,0.6084855198860168,0.0598736815154552,0.0543608181178569,294.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7268981933594,0.5690438151359558,0.050000000745058,0.0481137819588184,293.0932006835937,297.1499938964844,293.1499938964844,0.0989765152335167,-1773.2452392578125,304.1338806152344,0.832730770111084,0.1558030247688293,0.1089125573635101,293.16265869140625,297.1499938964844,293.1499938964844,0.1868074983358383,-3988.4296875,304.137939453125,0.9899678230285645,0.2582298517227173,0.244894191622734,293.2968444824219,297.1499938964844,293.1499938964844,0.0016253932844847,-627.7301025390625,292.99530029296875,0.5690438151359558,0.050000000745058,0.2282310575246811,290.69921875,291.1499938964844,269.733642578125,267.74755859375,289.92156982421875,293.29888916015625,290.6632080078125,1.0,0.1830026060342788,1.0,0.0,0.7196213603019714,1.0,-0.8214717507362366,5.275874173094053e-07,0.8214712142944336,-0.1178801730275154,0.0,0.0,0.018447047099471,24.505447387695312,25.0,-384.10205078125,-1902.4959716796875,65.95450592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549865722656,299.45098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.6328125,18000.0,0.0,0.0,0.0186211559921503,0.0,0.0,0.0,0.0,1.0,0.0386142507195472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0243917237967252,0.1019277945160865,-0.0775360688567161,0.0,1.889810482680332e-05,0.0,0.0,3.7815990447998047,0.0,0.0,0.0,0.267150342464447,4.0,0.0,1.0
401160,293.1215209960937,297.1499938964844,293.1499938964844,0.0195107925683259,-861.1300048828125,304.14813232421875,0.6104387640953064,0.0603458136320114,0.0547717772424221,294.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300537109375,0.5693802237510681,0.050000000745058,0.0481117293238639,293.08892822265625,297.1499938964844,293.1499938964844,0.096317209303379,-1728.453857421875,304.1419372558594,0.83567214012146,0.1573575437068939,0.1099864467978477,293.16192626953125,297.1499938964844,293.1499938964844,0.1795427203178405,-3852.1748046875,304.1539001464844,0.9903604984283448,0.258216381072998,0.2448942810297012,293.29522705078125,297.1499938964844,293.1499938964844,0.0016942453803494,-642.9447631835938,293.2570495605469,0.5693802237510681,0.050000000745058,0.2282213419675827,291.0405578613281,291.1499938964844,269.7474975585937,267.7580871582031,289.9183349609375,293.2998046875,291.3081359863281,1.0,0.1831354796886444,1.0,0.0,0.7191213369369507,1.0,-0.823239803314209,5.29639237356605e-07,0.823239266872406,-0.11834567040205,0.0,0.0,0.0,24.47195816040039,25.0,984.0328369140624,-3087.134521484375,66.18643188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,302.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17818.9296875,18000.0,0.0,0.0,0.0191428661346435,0.0,0.0,0.0,0.0,1.0,0.0298972837626934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725642144680023,0.1482399702072143,-0.075675755739212,0.0,1.9427576262387447e-05,0.0,0.0,5.666406631469727,0.0,0.0,0.0,0.2725653946399688,4.0,0.0,1.0
401220,293.1217346191406,297.1499938964844,293.1499938964844,0.0194401890039443,-856.056884765625,304.1484069824219,0.6134327054023743,0.0610276125371456,0.0554560385644435,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5697510242462158,0.050000000745058,0.0481094755232334,293.0823059082031,297.1499938964844,293.1499938964844,0.0965068787336349,-1728.7237548828125,304.1425476074219,0.8409814238548279,0.160249263048172,0.1120428070425987,293.1620483398437,297.1499938964844,293.1499938964844,0.1754736453294754,-3778.602783203125,304.1560974121094,0.9905224442481996,0.2578862607479095,0.2446432560682296,293.2973937988281,297.1499938964844,293.1499938964844,0.0014596817782148,-549.1253662109375,293.56988525390625,0.5697510242462158,0.050000000745058,0.2282106280326843,291.4827880859375,291.1499938964844,269.773681640625,267.7778015136719,289.9048156738281,293.2974548339844,291.2847900390625,1.0,0.1834095269441604,1.0,0.0,0.718121349811554,1.0,-0.826212465763092,5.332902901500347e-07,0.8262119293212891,-0.1193248853087425,0.0,0.0,0.0,24.443029403686523,25.0,-472.6665954589844,-0.0,66.61648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176025390625,299.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18103.015625,18000.0,0.0,0.0,0.0238296557217836,0.0,0.0,0.0,0.0,1.0,0.0367622189223766,0.0,-0.0,-0.0,0.0,0.0,0.0,4.0173374145524576e-05,0.0774515867233276,-0.077411413192749,0.0,2.4184071662602943e-05,0.0,0.0,2.894533157348633,0.0,0.0,0.0,0.2636807858943939,4.0,0.0,1.0
401280,293.1217346191406,297.1499938964844,293.1499938964844,0.0194401890039443,-856.056884765625,304.1484069824219,0.6134327054023743,0.0610276125371456,0.0554560385644435,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5697510242462158,0.050000000745058,0.0481094755232334,293.0823059082031,297.1499938964844,293.1499938964844,0.0965068787336349,-1728.7237548828125,304.1425476074219,0.8409814238548279,0.160249263048172,0.1120428070425987,293.1620483398437,297.1499938964844,293.1499938964844,0.1754736453294754,-3778.602783203125,304.1560974121094,0.9905224442481996,0.2578862607479095,0.2446432560682296,293.2973937988281,297.1499938964844,293.1499938964844,0.0014596817782148,-549.1253662109375,293.56988525390625,0.5697510242462158,0.050000000745058,0.2282106280326843,291.4827880859375,291.1499938964844,269.773681640625,267.7778015136719,289.9048156738281,293.2974548339844,291.2847900390625,1.0,0.1834095269441604,1.0,0.0,0.718121349811554,1.0,-0.826212465763092,5.332902901500347e-07,0.8262119293212891,-0.1193248853087425,0.0,0.0,0.0,24.443029403686523,25.0,-472.6665954589844,-0.0,66.61648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176025390625,299.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18103.015625,18000.0,0.0,0.0,0.0238296557217836,0.0,0.0,0.0,0.0,1.0,0.0367622189223766,0.0,-0.0,-0.0,0.0,0.0,0.0,4.0173374145524576e-05,0.0774515867233276,-0.077411413192749,0.0,2.4184071662602943e-05,0.0,0.0,2.894533157348633,0.0,0.0,0.0,0.2636807858943939,4.0,0.0,1.0
401340,293.1217956542969,297.1499938964844,293.1499938964844,0.021443948149681,-909.0452270507812,304.145751953125,0.6159543395042419,0.0617271400988101,0.0560503341257572,294.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045349121094,0.5700980424880981,0.050000000745058,0.0481073707342147,293.0757141113281,297.1499938964844,293.1499938964844,0.1043131127953529,-1849.125732421875,304.1325988769531,0.8463287353515625,0.1633004248142242,0.1141266673803329,293.16094970703125,297.1499938964844,293.1499938964844,0.1853886991739273,-3963.09765625,304.1386108398437,0.9907605648040771,0.2578004598617553,0.2444895356893539,293.29327392578125,297.1499938964844,293.1499938964844,0.001530633191578,-589.7559814453125,292.93096923828125,0.5700980424880981,0.050000000745058,0.2282006591558456,290.76715087890625,291.1499938964844,269.7977294921875,267.79571533203125,289.8844299316406,293.2936706542969,290.72149658203125,1.0,0.1836932301521301,1.0,0.0,0.7171213626861572,1.0,-0.8292275071144104,5.370776534618926e-07,0.8292269706726074,-0.120500661432743,0.0,0.0,0.0,24.415756225585938,25.0,-535.9578247070312,-0.0,67.05792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,299.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.421875,18000.0,0.0,0.0,0.0206719506531953,0.0,0.0,0.0,0.0,1.0,0.0410638600587844,0.0,-0.0,-0.0,0.0,0.0,0.0,7.733628081041388e-06,0.0785308554768562,-0.0785231217741966,0.0,2.097940341627691e-05,0.0,0.0,2.9203672409057617,0.0,0.0,0.0,0.2632222771644592,4.0,0.0,1.0
401400,293.1217956542969,297.1499938964844,293.1499938964844,0.021443948149681,-909.0452270507812,304.145751953125,0.6159543395042419,0.0617271400988101,0.0560503341257572,294.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045349121094,0.5700980424880981,0.050000000745058,0.0481073707342147,293.0757141113281,297.1499938964844,293.1499938964844,0.1043131127953529,-1849.125732421875,304.1325988769531,0.8463287353515625,0.1633004248142242,0.1141266673803329,293.16094970703125,297.1499938964844,293.1499938964844,0.1853886991739273,-3963.09765625,304.1386108398437,0.9907605648040771,0.2578004598617553,0.2444895356893539,293.29327392578125,297.1499938964844,293.1499938964844,0.001530633191578,-589.7559814453125,292.93096923828125,0.5700980424880981,0.050000000745058,0.2282006591558456,290.76715087890625,291.1499938964844,269.7977294921875,267.79571533203125,289.8844299316406,293.2936706542969,290.72149658203125,1.0,0.1836932301521301,1.0,0.0,0.7171213626861572,1.0,-0.8292275071144104,5.370776534618926e-07,0.8292269706726074,-0.120500661432743,0.0,0.0,0.0,24.415756225585938,25.0,-535.9578247070312,-0.0,67.05792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,299.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.421875,18000.0,0.0,0.0,0.0206719506531953,0.0,0.0,0.0,0.0,1.0,0.0410638600587844,0.0,-0.0,-0.0,0.0,0.0,0.0,7.733628081041388e-06,0.0785308554768562,-0.0785231217741966,0.0,2.097940341627691e-05,0.0,0.0,2.9203672409057617,0.0,0.0,0.0,0.2632222771644592,4.0,0.0,1.0
401460,293.12127685546875,297.1499938964844,293.1499938964844,0.0199945755302906,-865.827880859375,304.14990234375,0.6190180778503418,0.0625509545207023,0.0567869581282138,294.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.5705748796463013,0.050000000745058,0.0481044948101043,293.06939697265625,297.1499938964844,293.1499938964844,0.0997957289218902,-1773.5145263671875,304.1470642089844,0.8521580100059509,0.1664702743291854,0.1163432523608207,293.15997314453125,297.1499938964844,293.1499938964844,0.1730736345052719,-3731.875732421875,304.1649169921875,0.9912834763526917,0.257728099822998,0.2444632351398468,293.2911071777344,297.1499938964844,293.1499938964844,0.0015522944740951,-580.4759521484375,293.4674072265625,0.5705748796463013,0.050000000745058,0.228187009692192,291.4576721191406,291.1499938964844,269.819580078125,267.811767578125,289.8623352050781,293.2942810058594,291.6545715332031,1.0,0.1839998364448547,1.0,0.0,0.7161213755607605,1.0,-0.8327204585075378,5.414090651356673e-07,0.8327199220657349,-0.1219322830438613,0.0,0.0,0.0,24.37209129333496,25.0,1049.20849609375,-2670.865966796875,67.55508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054443359375,302.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18090.87109375,18000.0,0.0,0.0,0.022148247808218,0.0,0.0,0.0,0.0,1.0,0.0306479968130588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515861324965953,0.1277773380279541,-0.076191209256649,0.0,2.2477655875263736e-05,0.0,0.0,4.896116256713867,0.0,0.0,0.0,0.269729733467102,4.0,0.0,1.0
401520,293.12127685546875,297.1499938964844,293.1499938964844,0.0199945755302906,-865.827880859375,304.14990234375,0.6190180778503418,0.0625509545207023,0.0567869581282138,294.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.5705748796463013,0.050000000745058,0.0481044948101043,293.06939697265625,297.1499938964844,293.1499938964844,0.0997957289218902,-1773.5145263671875,304.1470642089844,0.8521580100059509,0.1664702743291854,0.1163432523608207,293.15997314453125,297.1499938964844,293.1499938964844,0.1730736345052719,-3731.875732421875,304.1649169921875,0.9912834763526917,0.257728099822998,0.2444632351398468,293.2911071777344,297.1499938964844,293.1499938964844,0.0015522944740951,-580.4759521484375,293.4674072265625,0.5705748796463013,0.050000000745058,0.228187009692192,291.4576721191406,291.1499938964844,269.819580078125,267.811767578125,289.8623352050781,293.2942810058594,291.6545715332031,1.0,0.1839998364448547,1.0,0.0,0.7161213755607605,1.0,-0.8327204585075378,5.414090651356673e-07,0.8327199220657349,-0.1219322830438613,0.0,0.0,0.0,24.37209129333496,25.0,1049.20849609375,-2670.865966796875,67.55508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054443359375,302.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18090.87109375,18000.0,0.0,0.0,0.022148247808218,0.0,0.0,0.0,0.0,1.0,0.0306479968130588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515861324965953,0.1277773380279541,-0.076191209256649,0.0,2.2477655875263736e-05,0.0,0.0,4.896116256713867,0.0,0.0,0.0,0.269729733467102,4.0,0.0,1.0
401580,293.122314453125,297.1499938964844,293.1499938964844,0.0215719435364007,-906.7492065429688,304.14697265625,0.6209234595298767,0.0630683302879333,0.0573090128600597,294.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538757324219,0.5706707835197449,0.050000000745058,0.0481039099395275,293.0650939941406,297.1499938964844,293.1499938964844,0.1061947494745254,-1871.735107421875,304.1361694335937,0.8571485877037048,0.169380784034729,0.118398368358612,293.16033935546875,297.1499938964844,293.1499938964844,0.1799377053976059,-3862.821533203125,304.1464233398437,0.9910669922828674,0.2573987245559692,0.2441563904285431,293.2923583984375,297.1499938964844,293.1499938964844,0.0013958046911284,-531.3646850585938,293.1508178710937,0.5706707835197449,0.050000000745058,0.22818423807621,291.1438293457031,291.1499938964844,269.8391418457031,267.825927734375,289.83306884765625,293.2926025390625,291.0008850097656,1.0,0.1843061000108719,1.0,0.0,0.7151213884353638,1.0,-0.8354413509368896,5.451157676361618e-07,0.8354408144950867,-0.1234443262219429,0.0,0.0,0.0,24.37438201904297,25.0,-624.7174682617188,-0.0,67.99617767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111022949219,299.8260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.037109375,18000.0,0.0,0.0,0.0246234405785799,0.0,0.0,0.0,0.0,1.0,0.0386057347059249,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146074282587506e-05,0.0778923630714416,-0.0778808966279029,0.0,2.4989662051666528e-05,0.0,0.0,2.904452085494995,0.0,0.0,0.0,0.2634681165218353,4.0,0.0,1.0
401640,293.122314453125,297.1499938964844,293.1499938964844,0.0215719435364007,-906.7492065429688,304.14697265625,0.6209234595298767,0.0630683302879333,0.0573090128600597,294.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538757324219,0.5706707835197449,0.050000000745058,0.0481039099395275,293.0650939941406,297.1499938964844,293.1499938964844,0.1061947494745254,-1871.735107421875,304.1361694335937,0.8571485877037048,0.169380784034729,0.118398368358612,293.16033935546875,297.1499938964844,293.1499938964844,0.1799377053976059,-3862.821533203125,304.1464233398437,0.9910669922828674,0.2573987245559692,0.2441563904285431,293.2923583984375,297.1499938964844,293.1499938964844,0.0013958046911284,-531.3646850585938,293.1508178710937,0.5706707835197449,0.050000000745058,0.22818423807621,291.1438293457031,291.1499938964844,269.8391418457031,267.825927734375,289.83306884765625,293.2926025390625,291.0008850097656,1.0,0.1843061000108719,1.0,0.0,0.7151213884353638,1.0,-0.8354413509368896,5.451157676361618e-07,0.8354408144950867,-0.1234443262219429,0.0,0.0,0.0,24.37438201904297,25.0,-624.7174682617188,-0.0,67.99617767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111022949219,299.8260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.037109375,18000.0,0.0,0.0,0.0246234405785799,0.0,0.0,0.0,0.0,1.0,0.0386057347059249,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146074282587506e-05,0.0778923630714416,-0.0778808966279029,0.0,2.4989662051666528e-05,0.0,0.0,2.904452085494995,0.0,0.0,0.0,0.2634681165218353,4.0,0.0,1.0
401700,293.1225280761719,297.1499938964844,293.1499938964844,0.0225329734385013,-930.6632080078124,304.1457824707031,0.6218427419662476,0.0633749961853027,0.0575544238090515,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.86785888671875,0.5707553029060364,0.050000000745058,0.0481033995747566,293.062744140625,297.1499938964844,293.1499938964844,0.1100061535835266,-1929.4058837890625,304.1318359375,0.8597335815429688,0.170916736125946,0.1194444447755813,293.1598815917969,297.1499938964844,293.1499938964844,0.1843602806329727,-3944.804443359375,304.13916015625,0.9910815954208374,0.2573585212230682,0.2440786361694336,293.290283203125,297.1499938964844,293.1499938964844,0.0014377034967765,-553.1425170898438,292.85174560546875,0.5707553029060364,0.050000000745058,0.2281818240880966,290.8134765625,291.1499938964844,269.8480529785156,267.832275390625,289.81854248046875,293.2943725585937,290.7554931640625,1.0,0.1844600886106491,1.0,0.0,0.714621365070343,1.0,-0.8368943333625793,5.470944302032876e-07,0.8368937969207764,-0.124290607869625,0.0,0.0,0.0,24.370004653930664,25.0,-598.1478271484375,-0.0,68.22465515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,299.8263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.794921875,18000.0,0.0,0.0,0.022942503914237,0.0,0.0,0.0,0.0,1.0,0.040733553469181,0.0,-0.0,-0.0,0.0,0.0,0.0,7.819363418093417e-06,0.0784499496221542,-0.0784421265125274,0.0,2.328372465854045e-05,0.0,0.0,2.918833017349243,0.0,0.0,0.0,0.2632716596126556,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0231438633054494,-944.6806030273438,304.1454772949219,0.6230817437171936,0.0637784004211425,0.0578734725713729,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6844787597656,0.5709263682365417,0.050000000745058,0.0481023713946342,293.0601501464844,297.1499938964844,293.1499938964844,0.1124670207500457,-1965.53173828125,304.1307067871094,0.8625558018684387,0.1725336909294128,0.1205444037914276,293.1591796875,297.1499938964844,293.1499938964844,0.1863882839679718,-3981.64111328125,304.1375427246094,0.9912652373313904,0.2573719918727875,0.2440658211708068,293.287841796875,297.1499938964844,293.1499938964844,0.0014553876826539,-562.5314331054688,292.702880859375,0.5709263682365417,0.050000000745058,0.2281769514083862,290.65966796875,291.1499938964844,269.8563537597656,267.8381042480469,289.80792236328125,293.3025207519531,290.682861328125,1.0,0.1846191734075546,1.0,0.0,0.7141213417053223,1.0,-0.8385747671127319,5.49313824649289e-07,0.838574230670929,-0.1252203732728958,0.0,0.0,0.0320085510611534,24.354581832885746,25.0,32.03682327270508,-3012.36181640625,68.47479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,299.7337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17593.71484375,18000.0,0.0,0.0,0.0206230673938989,0.0,0.0,0.0,0.0,1.0,0.0349505208432674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661265477538108,0.1427488327026367,-0.0766222923994064,0.0,2.09297904802952e-05,0.0,0.0,5.370677947998047,0.0,0.0,0.0,0.2716188132762909,4.0,0.0,1.0
401820,293.1225280761719,297.1499938964844,293.1499938964844,0.0207328312098979,-878.939453125,304.1507568359375,0.6255658864974976,0.0644305124878883,0.0585439652204513,294.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6854553222656,0.5711808800697327,0.050000000745058,0.0481008440256118,293.05645751953125,297.1499938964844,293.1499938964844,0.1047869473695755,-1842.36474609375,304.1491394042969,0.8680632710456848,0.1755674481391906,0.1227326616644859,293.1592102050781,297.1499938964844,293.1499938964844,0.1695725619792938,-3667.6416015625,304.1683654785156,0.9914349913597108,0.257138580083847,0.243950143456459,293.2895202636719,297.1499938964844,293.1499938964844,0.0013537927297875,-502.5747985839844,293.57568359375,0.5711808800697327,0.050000000745058,0.2281696945428848,291.74664306640625,291.1499938964844,269.8711242675781,267.8482666015625,289.7631225585937,293.29620361328125,291.71832275390625,1.0,0.1849468797445297,1.0,0.0,0.7131213545799255,1.0,-0.8418565988540649,5.537534093491558e-07,0.841856062412262,-0.1272103786468505,0.0,0.0,0.0,24.33409881591797,25.0,257.0091857910156,-228.63967895507807,68.97921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909240722656,299.7453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18223.98046875,18000.0,0.0,0.0,0.0262875743210315,0.0,0.0,0.0,0.0,1.0,0.0356165468692779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023780891206115,0.0797292813658714,-0.077351190149784,0.0,2.6678546419134364e-05,0.0,0.0,3.0025930404663086,0.0,0.0,0.0,0.2645757496356964,4.0,0.0,1.0
401880,293.1225280761719,297.1499938964844,293.1499938964844,0.0207328312098979,-878.939453125,304.1507568359375,0.6255658864974976,0.0644305124878883,0.0585439652204513,294.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6854553222656,0.5711808800697327,0.050000000745058,0.0481008440256118,293.05645751953125,297.1499938964844,293.1499938964844,0.1047869473695755,-1842.36474609375,304.1491394042969,0.8680632710456848,0.1755674481391906,0.1227326616644859,293.1592102050781,297.1499938964844,293.1499938964844,0.1695725619792938,-3667.6416015625,304.1683654785156,0.9914349913597108,0.257138580083847,0.243950143456459,293.2895202636719,297.1499938964844,293.1499938964844,0.0013537927297875,-502.5747985839844,293.57568359375,0.5711808800697327,0.050000000745058,0.2281696945428848,291.74664306640625,291.1499938964844,269.8711242675781,267.8482666015625,289.7631225585937,293.29620361328125,291.71832275390625,1.0,0.1849468797445297,1.0,0.0,0.7131213545799255,1.0,-0.8418565988540649,5.537534093491558e-07,0.841856062412262,-0.1272103786468505,0.0,0.0,0.0,24.33409881591797,25.0,257.0091857910156,-228.63967895507807,68.97921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909240722656,299.7453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18223.98046875,18000.0,0.0,0.0,0.0262875743210315,0.0,0.0,0.0,0.0,1.0,0.0356165468692779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023780891206115,0.0797292813658714,-0.077351190149784,0.0,2.6678546419134364e-05,0.0,0.0,3.0025930404663086,0.0,0.0,0.0,0.2645757496356964,4.0,0.0,1.0
401940,293.1237487792969,297.1499938964844,293.1499938964844,0.0236479863524436,-952.6908569335938,304.1457824707031,0.62672358751297,0.0648761391639709,0.058914441615343,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890380859375,0.571088969707489,0.050000000745058,0.0481013879179954,293.05377197265625,297.1499938964844,293.1499938964844,0.1160880625247955,-2014.681884765625,304.1310729980469,0.8726537227630615,0.1784747838973999,0.1247258558869361,293.1591491699219,297.1499938964844,293.1499938964844,0.1839667111635208,-3938.15673828125,304.1390686035156,0.991019368171692,0.2569126188755035,0.2436600625514984,293.28790283203125,297.1499938964844,293.1499938964844,0.0013466768432408,-518.1309204101562,292.7398986816406,0.571088969707489,0.050000000745058,0.2281722873449325,290.8194885253906,291.1499938964844,269.88336181640625,267.8562927246094,289.7257080078125,293.30535888671875,290.748779296875,1.0,0.1852608323097229,1.0,0.0,0.7121213674545288,1.0,-0.8443487882614136,5.575558361670119e-07,0.8443481922149658,-0.129317045211792,0.0,0.0,0.0,24.35307502746582,25.0,-650.7708129882812,-0.0,69.41409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00982666015625,299.7395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.01953125,18000.0,0.0,0.0,0.0253334715962409,0.0,0.0,0.0,0.0,1.0,0.0401646941900253,0.0,-0.0,-0.0,0.0,0.0,0.0,7.955026376293972e-06,0.0782914012670517,-0.0782834514975547,0.0,2.571025288489181e-05,0.0,0.0,2.914029836654663,0.0,0.0,0.0,0.2633000314235687,4.0,0.0,1.0
402000,293.1237487792969,297.1499938964844,293.1499938964844,0.0236479863524436,-952.6908569335938,304.1457824707031,0.62672358751297,0.0648761391639709,0.058914441615343,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890380859375,0.571088969707489,0.050000000745058,0.0481013879179954,293.05377197265625,297.1499938964844,293.1499938964844,0.1160880625247955,-2014.681884765625,304.1310729980469,0.8726537227630615,0.1784747838973999,0.1247258558869361,293.1591491699219,297.1499938964844,293.1499938964844,0.1839667111635208,-3938.15673828125,304.1390686035156,0.991019368171692,0.2569126188755035,0.2436600625514984,293.28790283203125,297.1499938964844,293.1499938964844,0.0013466768432408,-518.1309204101562,292.7398986816406,0.571088969707489,0.050000000745058,0.2281722873449325,290.8194885253906,291.1499938964844,269.88336181640625,267.8562927246094,289.7257080078125,293.30535888671875,290.748779296875,1.0,0.1852608323097229,1.0,0.0,0.7121213674545288,1.0,-0.8443487882614136,5.575558361670119e-07,0.8443481922149658,-0.129317045211792,0.0,0.0,0.0,24.35307502746582,25.0,-650.7708129882812,-0.0,69.41409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00982666015625,299.7395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.01953125,18000.0,0.0,0.0,0.0253334715962409,0.0,0.0,0.0,0.0,1.0,0.0401646941900253,0.0,-0.0,-0.0,0.0,0.0,0.0,7.955026376293972e-06,0.0782914012670517,-0.0782834514975547,0.0,2.571025288489181e-05,0.0,0.0,2.914029836654663,0.0,0.0,0.0,0.2633000314235687,4.0,0.0,1.0
402060,293.1233215332031,297.1499938964844,293.1499938964844,0.0224647168070077,-920.2365112304688,304.14959716796875,0.6290720105171204,0.0656264945864677,0.0595590360462665,294.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5713319182395935,0.050000000745058,0.0480999387800693,293.05029296875,297.1499938964844,293.1499938964844,0.1128204241394996,-1960.182373046875,304.1443176269531,0.87812739610672,0.1816196739673614,0.1269155442714691,293.1581726074219,297.1499938964844,293.1499938964844,0.1749229878187179,-3767.6806640625,304.1600952148437,0.9912797212600708,0.2568789720535278,0.2436413615942001,293.2854919433594,297.1499938964844,293.1499938964844,0.0014124491717666,-531.5255737304688,293.0930480957031,0.5713319182395935,0.050000000745058,0.2281653881072998,291.27947998046875,291.1499938964844,269.8930358886719,267.8621826171875,289.6788635253906,293.317138671875,291.5008850097656,1.0,0.1855889856815338,1.0,0.0,0.7111213803291321,1.0,-0.8477177023887634,5.623822403322265e-07,0.8477171063423157,-0.1319663524627685,0.0,0.0,0.0,24.326171875,25.0,979.7129516601562,-3060.88916015625,69.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99224853515625,302.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17893.599609375,18000.0,0.0,0.0,0.0255375318229198,0.0,0.0,0.0,0.0,1.0,0.0288783777505159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706835910677909,0.1461876481771469,-0.0755040571093559,0.0,2.591734846646432e-05,0.0,0.0,5.603639602661133,0.0,0.0,0.0,0.2726650834083557,4.0,0.0,1.0
402120,293.1233215332031,297.1499938964844,293.1499938964844,0.0224647168070077,-920.2365112304688,304.14959716796875,0.6290720105171204,0.0656264945864677,0.0595590360462665,294.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5713319182395935,0.050000000745058,0.0480999387800693,293.05029296875,297.1499938964844,293.1499938964844,0.1128204241394996,-1960.182373046875,304.1443176269531,0.87812739610672,0.1816196739673614,0.1269155442714691,293.1581726074219,297.1499938964844,293.1499938964844,0.1749229878187179,-3767.6806640625,304.1600952148437,0.9912797212600708,0.2568789720535278,0.2436413615942001,293.2854919433594,297.1499938964844,293.1499938964844,0.0014124491717666,-531.5255737304688,293.0930480957031,0.5713319182395935,0.050000000745058,0.2281653881072998,291.27947998046875,291.1499938964844,269.8930358886719,267.8621826171875,289.6788635253906,293.317138671875,291.5008850097656,1.0,0.1855889856815338,1.0,0.0,0.7111213803291321,1.0,-0.8477177023887634,5.623822403322265e-07,0.8477171063423157,-0.1319663524627685,0.0,0.0,0.0,24.326171875,25.0,979.7129516601562,-3060.88916015625,69.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99224853515625,302.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17893.599609375,18000.0,0.0,0.0,0.0255375318229198,0.0,0.0,0.0,0.0,1.0,0.0288783777505159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706835910677909,0.1461876481771469,-0.0755040571093559,0.0,2.591734846646432e-05,0.0,0.0,5.603639602661133,0.0,0.0,0.0,0.2726650834083557,4.0,0.0,1.0
402180,293.12506103515625,297.1499938964844,293.1499938964844,0.0235533192753791,-946.0451049804688,304.1473999023437,0.6301820278167725,0.0659525915980339,0.0599529668688774,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166198730469,0.5711163878440857,0.050000000745058,0.0481012240052223,293.04931640625,297.1499938964844,293.1499938964844,0.1176469773054122,-2031.93017578125,304.1363830566406,0.8824417591094971,0.184343934059143,0.1288793236017227,293.1590270996094,297.1499938964844,293.1499938964844,0.178633838891983,-3839.6455078125,304.1477966308594,0.9906928539276124,0.2564978301525116,0.2433263808488845,293.2879638671875,297.1499938964844,293.1499938964844,0.0012072110548615,-458.9714660644531,292.9690246582031,0.5711163878440857,0.050000000745058,0.2281714975833892,291.197509765625,291.1499938964844,269.8999938964844,267.8658142089844,289.6048583984375,293.3128662109375,291.0116882324219,1.0,0.1859084367752075,1.0,0.0,0.7101213932037354,1.0,-0.8501783013343811,5.66560174775077e-07,0.8501777052879333,-0.1349915862083435,0.0,0.0,0.0,24.35013771057129,25.0,-684.8857421875,-0.0,70.37057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7661437988281,299.6702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.8984375,18000.0,0.0,0.0,0.0292818713933229,0.0,0.0,0.0,0.0,1.0,0.0371573641896247,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822980811994057e-05,0.0775060355663299,-0.0774878039956092,0.0,2.971737558254972e-05,0.0,0.0,2.893372774124145,0.0,0.0,0.0,0.2635634839534759,4.0,0.0,1.0
402240,293.12506103515625,297.1499938964844,293.1499938964844,0.0235533192753791,-946.0451049804688,304.1473999023437,0.6301820278167725,0.0659525915980339,0.0599529668688774,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166198730469,0.5711163878440857,0.050000000745058,0.0481012240052223,293.04931640625,297.1499938964844,293.1499938964844,0.1176469773054122,-2031.93017578125,304.1363830566406,0.8824417591094971,0.184343934059143,0.1288793236017227,293.1590270996094,297.1499938964844,293.1499938964844,0.178633838891983,-3839.6455078125,304.1477966308594,0.9906928539276124,0.2564978301525116,0.2433263808488845,293.2879638671875,297.1499938964844,293.1499938964844,0.0012072110548615,-458.9714660644531,292.9690246582031,0.5711163878440857,0.050000000745058,0.2281714975833892,291.197509765625,291.1499938964844,269.8999938964844,267.8658142089844,289.6048583984375,293.3128662109375,291.0116882324219,1.0,0.1859084367752075,1.0,0.0,0.7101213932037354,1.0,-0.8501783013343811,5.66560174775077e-07,0.8501777052879333,-0.1349915862083435,0.0,0.0,0.0,24.35013771057129,25.0,-684.8857421875,-0.0,70.37057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7661437988281,299.6702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.8984375,18000.0,0.0,0.0,0.0292818713933229,0.0,0.0,0.0,0.0,1.0,0.0371573641896247,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822980811994057e-05,0.0775060355663299,-0.0774878039956092,0.0,2.971737558254972e-05,0.0,0.0,2.893372774124145,0.0,0.0,0.0,0.2635634839534759,4.0,0.0,1.0
402300,293.1254577636719,297.1499938964844,293.1499938964844,0.0248774010688066,-977.2813720703124,304.1455078125,0.6306173205375671,0.0661883726716041,0.0601127408444881,294.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8223876953125,0.5710138082504272,0.050000000745058,0.0481018386781215,293.0484313964844,297.1499938964844,293.1499938964844,0.1227995008230209,-2108.60888671875,304.1296081542969,0.8845799565315247,0.1857971996068954,0.1298551261425018,293.1587219238281,297.1499938964844,293.1499938964844,0.1846686154603958,-3951.728759765625,304.1374206542969,0.9904586672782898,0.2564437091350555,0.2432196289300918,293.2861022949219,297.1499938964844,293.1499938964844,0.0012639391934499,-487.5759582519531,292.5623779296875,0.5710138082504272,0.050000000745058,0.2281744182109832,290.7492370605469,291.1499938964844,269.9024658203125,267.8667907714844,289.57354736328125,293.3243103027344,290.6747131347656,1.0,0.1860635131597519,1.0,0.0,0.7096213698387146,1.0,-0.8514169454574585,5.687469979420712e-07,0.8514164090156555,-0.136714294552803,0.0,0.0,0.0002869830350391,24.35845947265625,25.0,-704.2540283203125,-0.0,70.5882339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849548339844,299.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.580078125,18000.0,0.0,0.0,0.0276562198996543,0.0,0.0,0.0,0.0,1.0,0.0393282584846019,0.0,-0.0,-0.0,0.0,0.0,0.0,8.002652066352312e-06,0.0780369266867637,-0.0780289247632026,0.0,2.806754673656542e-05,0.0,0.0,2.904545545578003,0.0,0.0,0.0,0.2632777094841003,4.0,0.0,1.0
402360,293.1253356933594,297.1499938964844,293.1499938964844,0.0249013602733612,-976.6317749023438,304.1463928222656,0.6314834356307983,0.0665221512317657,0.0603729076683521,294.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829528808594,0.5710287094116211,0.050000000745058,0.0481017529964447,293.0472106933594,297.1499938964844,293.1499938964844,0.1233919635415077,-2115.32763671875,304.132568359375,0.8870207071304321,0.1873188018798828,0.1308968216180801,293.1581420898437,297.1499938964844,293.1499938964844,0.1837283074855804,-3932.970458984375,304.14190673828125,0.990455150604248,0.2564450204372406,0.2432003766298294,293.2841186523437,297.1499938964844,293.1499938964844,0.0013471593847498,-518.3709106445312,292.50927734375,0.5710287094116211,0.050000000745058,0.2281740009784698,290.7098388671875,291.1499938964844,269.9042358398437,267.8671875,289.5384826660156,293.33599853515625,290.9012756347656,1.0,0.1862226277589798,1.0,0.0,0.7091213464736938,1.0,-0.8529554009437561,5.712849429073685e-07,0.8529548645019531,-0.1386220306158065,0.0,0.0,0.0379125028848648,24.35062789916992,25.0,524.9675903320312,-3171.078369140625,70.83274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514892578125,301.43280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17727.904296875,18000.0,0.0,0.0,0.0260776281356811,0.0,0.0,0.0,0.0,1.0,0.0302205644547939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740847364068031,0.1496873199939727,-0.0756025835871696,0.0,2.646547909535002e-05,0.0,0.0,5.699056625366211,0.0,0.0,0.0,0.2724408209323883,4.0,0.0,1.0
