time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402420,293.126708984375,297.1499938964844,293.1499938964844,0.0228836107999086,-925.974365234375,304.15045166015625,0.6327359676361084,0.0668761432170867,0.0608131252229213,294.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307678222656,0.5708155632019043,0.050000000745058,0.0481030344963073,293.0469970703125,297.1499938964844,293.1499938964844,0.1174360960721969,-2022.2100830078125,304.1465148925781,0.8912564516067505,0.189978688955307,0.1328541785478592,293.158935546875,297.1499938964844,293.1499938964844,0.1713587641716003,-3703.117919921875,304.1625061035156,0.9899662733078004,0.2560859620571136,0.2429784685373306,293.2875366210937,297.1499938964844,293.1499938964844,0.0011463266564533,-428.4067687988281,293.2471618652344,0.5708155632019043,0.050000000745058,0.2281800955533981,291.6235046386719,291.1499938964844,269.9056091308594,267.8661804199219,289.4364929199219,293.33184814453125,291.4789123535156,1.0,0.1865375190973281,1.0,0.0,0.7081213593482971,1.0,-0.8555755019187927,5.760549015576544e-07,0.855574905872345,-0.1426704376935959,0.0,0.0,0.0,24.361900329589844,25.0,-253.43934631347656,-5.1816407165006246e-08,71.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465759277344,299.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18185.51171875,18000.0,0.0,0.0,0.0323202610015869,0.0,0.0,0.0,0.0,1.0,0.0335369110107421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005238040466792,0.0771445259451866,-0.0766207203269004,0.0,3.280095916124992e-05,0.0,0.0,2.896427869796753,0.0,0.0,0.0,0.2641603350639343,4.0,0.0,1.0
402480,293.126708984375,297.1499938964844,293.1499938964844,0.0228836107999086,-925.974365234375,304.15045166015625,0.6327359676361084,0.0668761432170867,0.0608131252229213,294.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307678222656,0.5708155632019043,0.050000000745058,0.0481030344963073,293.0469970703125,297.1499938964844,293.1499938964844,0.1174360960721969,-2022.2100830078125,304.1465148925781,0.8912564516067505,0.189978688955307,0.1328541785478592,293.158935546875,297.1499938964844,293.1499938964844,0.1713587641716003,-3703.117919921875,304.1625061035156,0.9899662733078004,0.2560859620571136,0.2429784685373306,293.2875366210937,297.1499938964844,293.1499938964844,0.0011463266564533,-428.4067687988281,293.2471618652344,0.5708155632019043,0.050000000745058,0.2281800955533981,291.6235046386719,291.1499938964844,269.9056091308594,267.8661804199219,289.4364929199219,293.33184814453125,291.4789123535156,1.0,0.1865375190973281,1.0,0.0,0.7081213593482971,1.0,-0.8555755019187927,5.760549015576544e-07,0.855574905872345,-0.1426704376935959,0.0,0.0,0.0,24.361900329589844,25.0,-253.43934631347656,-5.1816407165006246e-08,71.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465759277344,299.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18185.51171875,18000.0,0.0,0.0,0.0323202610015869,0.0,0.0,0.0,0.0,1.0,0.0335369110107421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005238040466792,0.0771445259451866,-0.0766207203269004,0.0,3.280095916124992e-05,0.0,0.0,2.896427869796753,0.0,0.0,0.0,0.2641603350639343,4.0,0.0,1.0
402540,293.12811279296875,297.1499938964844,293.1499938964844,0.0265468098223209,-1009.1082153320312,304.1443176269531,0.6330114603042603,0.0671742185950279,0.0610114261507988,294.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512145996094,0.5703937411308289,0.050000000745058,0.0481055788695812,293.0467529296875,297.1499938964844,293.1499938964844,0.129973828792572,-2208.528076171875,304.12774658203125,0.8948025703430176,0.1926310509443283,0.1346509605646133,293.1588134765625,297.1499938964844,293.1499938964844,0.1863213032484054,-3982.61572265625,304.1348571777344,0.9891523718833924,0.2558794021606445,0.2426870465278625,293.2850036621094,297.1499938964844,293.1499938964844,0.0012038570130243,-466.7114562988281,292.30670166015625,0.5703937411308289,0.050000000745058,0.2281921505928039,290.5921630859375,291.1499938964844,269.9040832519531,267.8627624511719,289.3505859375,293.3559265136719,290.5837707519531,1.0,0.1868302971124649,1.0,0.0,0.7071213722229004,1.0,-0.8576370477676392,5.80413313855388e-07,0.8576364517211914,-0.1469154804944992,0.0,0.0,0.042445883154869,24.394248962402344,25.0,-207.18463134765625,-3121.4287109375,71.6801528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,299.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17611.130859375,18000.0,0.0,0.0,0.0296359397470951,0.0,0.0,0.0,0.0,1.0,0.0298127848654985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697087198495864,0.1448898315429687,-0.0751811191439628,0.0,3.0076711482251994e-05,0.0,0.0,5.466240406036377,0.0,0.0,0.0,0.2716958224773407,4.0,0.0,1.0
402600,293.12811279296875,297.1499938964844,293.1499938964844,0.0265468098223209,-1009.1082153320312,304.1443176269531,0.6330114603042603,0.0671742185950279,0.0610114261507988,294.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512145996094,0.5703937411308289,0.050000000745058,0.0481055788695812,293.0467529296875,297.1499938964844,293.1499938964844,0.129973828792572,-2208.528076171875,304.12774658203125,0.8948025703430176,0.1926310509443283,0.1346509605646133,293.1588134765625,297.1499938964844,293.1499938964844,0.1863213032484054,-3982.61572265625,304.1348571777344,0.9891523718833924,0.2558794021606445,0.2426870465278625,293.2850036621094,297.1499938964844,293.1499938964844,0.0012038570130243,-466.7114562988281,292.30670166015625,0.5703937411308289,0.050000000745058,0.2281921505928039,290.5921630859375,291.1499938964844,269.9040832519531,267.8627624511719,289.3505859375,293.3559265136719,290.5837707519531,1.0,0.1868302971124649,1.0,0.0,0.7071213722229004,1.0,-0.8576370477676392,5.80413313855388e-07,0.8576364517211914,-0.1469154804944992,0.0,0.0,0.042445883154869,24.394248962402344,25.0,-207.18463134765625,-3121.4287109375,71.6801528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,299.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17611.130859375,18000.0,0.0,0.0,0.0296359397470951,0.0,0.0,0.0,0.0,1.0,0.0298127848654985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697087198495864,0.1448898315429687,-0.0751811191439628,0.0,3.0076711482251994e-05,0.0,0.0,5.466240406036377,0.0,0.0,0.0,0.2716958224773407,4.0,0.0,1.0
402660,293.129150390625,297.1499938964844,293.1499938964844,0.0230984464287757,-928.8421020507812,304.1523132324219,0.6340853571891785,0.0675268322229385,0.0614045597612857,294.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654296875,0.5701614022254944,0.050000000745058,0.048106987029314,293.0470275878906,297.1499938964844,293.1499938964844,0.1206113100051879,-2064.448486328125,304.1500549316406,0.8987296223640442,0.1951946318149566,0.1365183740854263,293.15924072265625,297.1499938964844,293.1499938964844,0.1697127968072891,-3671.979736328125,304.1665344238281,0.9886739253997804,0.255575567483902,0.2425021529197693,293.2873229980469,297.1499938964844,293.1499938964844,0.0011456097709015,-426.7463684082031,293.1685791015625,0.5701614022254944,0.050000000745058,0.22819884121418,291.63702392578125,291.1499938964844,269.8995666503906,267.8568725585937,289.2427673339844,293.35992431640625,291.6606750488281,1.0,0.1871248930692672,1.0,0.0,0.7061213850975037,1.0,-0.8601377606391907,5.852833169228688e-07,0.8601371645927429,-0.1513775587081909,0.0,0.0,0.0,24.40111541748047,25.0,433.3627624511719,-1012.83251953125,72.11165618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6024169921875,299.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18284.244140625,18000.0,0.0,0.0,0.0352823846042156,0.0,0.0,0.0,0.0,1.0,0.028285339474678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0106654232367873,0.0860532000660896,-0.0753877758979797,0.0,3.580713382689282e-05,0.0,0.0,3.262875556945801,0.0,0.0,0.0,0.2654350996017456,4.0,0.0,1.0
402720,293.129150390625,297.1499938964844,293.1499938964844,0.0230984464287757,-928.8421020507812,304.1523132324219,0.6340853571891785,0.0675268322229385,0.0614045597612857,294.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654296875,0.5701614022254944,0.050000000745058,0.048106987029314,293.0470275878906,297.1499938964844,293.1499938964844,0.1206113100051879,-2064.448486328125,304.1500549316406,0.8987296223640442,0.1951946318149566,0.1365183740854263,293.15924072265625,297.1499938964844,293.1499938964844,0.1697127968072891,-3671.979736328125,304.1665344238281,0.9886739253997804,0.255575567483902,0.2425021529197693,293.2873229980469,297.1499938964844,293.1499938964844,0.0011456097709015,-426.7463684082031,293.1685791015625,0.5701614022254944,0.050000000745058,0.22819884121418,291.63702392578125,291.1499938964844,269.8995666503906,267.8568725585937,289.2427673339844,293.35992431640625,291.6606750488281,1.0,0.1871248930692672,1.0,0.0,0.7061213850975037,1.0,-0.8601377606391907,5.852833169228688e-07,0.8601371645927429,-0.1513775587081909,0.0,0.0,0.0,24.40111541748047,25.0,433.3627624511719,-1012.83251953125,72.11165618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6024169921875,299.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18284.244140625,18000.0,0.0,0.0,0.0352823846042156,0.0,0.0,0.0,0.0,1.0,0.028285339474678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0106654232367873,0.0860532000660896,-0.0753877758979797,0.0,3.580713382689282e-05,0.0,0.0,3.262875556945801,0.0,0.0,0.0,0.2654350996017456,4.0,0.0,1.0
402780,293.1312255859375,297.1499938964844,293.1499938964844,0.026203678920865,-1008.6705932617188,304.146484375,0.6338068842887878,0.0676304325461387,0.0614718161523342,294.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7281188964844,0.569598913192749,0.050000000745058,0.0481103956699371,293.0481872558594,297.1499938964844,293.1499938964844,0.1341539621353149,-2265.236572265625,304.1275329589844,0.9016191363334656,0.1975658535957336,0.138143241405487,293.1597595214844,297.1499938964844,293.1499938964844,0.1856821626424789,-3971.981689453125,304.134521484375,0.9875590205192566,0.2552289366722107,0.2421031445264816,293.28680419921875,297.1499938964844,293.1499938964844,0.0010979844955727,-425.6283874511719,292.2344970703125,0.569598913192749,0.050000000745058,0.2282150089740753,290.6278076171875,291.1499938964844,269.8919982910156,267.84844970703125,289.15069580078125,293.3788146972656,290.5319519042969,1.0,0.1873918175697326,1.0,0.0,0.7051213979721069,1.0,-0.8617126941680908,5.892144372410257e-07,0.8617120981216431,-0.1555701494216919,0.0,0.0,0.0345812030136585,24.449405670166016,25.0,-702.0849609375,-2607.307373046875,72.44943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694763183594,298.9234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17623.73828125,18000.0,0.0,0.0,0.0346136540174484,0.0,0.0,0.0,0.0,1.0,0.0291673392057418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0444946475327014,0.1191880255937576,-0.0746933817863464,0.0,3.512845796649344e-05,0.0,0.0,4.433738231658936,0.0,0.0,0.0,0.2700602114200592,4.0,0.0,1.0
402840,293.1312255859375,297.1499938964844,293.1499938964844,0.026203678920865,-1008.6705932617188,304.146484375,0.6338068842887878,0.0676304325461387,0.0614718161523342,294.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7281188964844,0.569598913192749,0.050000000745058,0.0481103956699371,293.0481872558594,297.1499938964844,293.1499938964844,0.1341539621353149,-2265.236572265625,304.1275329589844,0.9016191363334656,0.1975658535957336,0.138143241405487,293.1597595214844,297.1499938964844,293.1499938964844,0.1856821626424789,-3971.981689453125,304.134521484375,0.9875590205192566,0.2552289366722107,0.2421031445264816,293.28680419921875,297.1499938964844,293.1499938964844,0.0010979844955727,-425.6283874511719,292.2344970703125,0.569598913192749,0.050000000745058,0.2282150089740753,290.6278076171875,291.1499938964844,269.8919982910156,267.84844970703125,289.15069580078125,293.3788146972656,290.5319519042969,1.0,0.1873918175697326,1.0,0.0,0.7051213979721069,1.0,-0.8617126941680908,5.892144372410257e-07,0.8617120981216431,-0.1555701494216919,0.0,0.0,0.0345812030136585,24.449405670166016,25.0,-702.0849609375,-2607.307373046875,72.44943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694763183594,298.9234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17623.73828125,18000.0,0.0,0.0,0.0346136540174484,0.0,0.0,0.0,0.0,1.0,0.0291673392057418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0444946475327014,0.1191880255937576,-0.0746933817863464,0.0,3.512845796649344e-05,0.0,0.0,4.433738231658936,0.0,0.0,0.0,0.2700602114200592,4.0,0.0,1.0
402900,293.1312866210937,297.1499938964844,293.1499938964844,0.0252174250781536,-978.2122192382812,304.1490173339844,0.6342620253562927,0.0678538605570793,0.061633575707674,294.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261108398437,0.569520890712738,0.050000000745058,0.0481108762323856,293.0481262207031,297.1499938964844,293.1499938964844,0.130155935883522,-2203.57177734375,304.1393127441406,0.9035286903381348,0.1988669335842132,0.1390429586172104,293.1594543457031,297.1499938964844,293.1499938964844,0.1786318272352218,-3839.30615234375,304.1507263183594,0.9873976111412048,0.2551681697368622,0.2420428395271301,293.2859191894531,297.1499938964844,293.1499938964844,0.0012133651180192,-462.375244140625,292.4859924316406,0.569520890712738,0.050000000745058,0.2282172888517379,290.93798828125,291.1499938964844,269.88702392578125,267.8432312011719,289.10748291015625,293.39080810546875,291.1770935058594,1.0,0.1875263452529907,1.0,0.0,0.7046213746070862,1.0,-0.8629172444343567,5.915813403589709e-07,0.8629166483879089,-0.1576858609914779,0.0,0.0,0.0257682669907808,24.44817543029785,25.0,711.8292846679688,-3293.00830078125,72.6520004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,302.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17822.17578125,18000.0,0.0,0.0,0.0349938012659549,0.0,0.0,0.0,0.0,1.0,0.0210756249725818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795264840126037,0.1527312695980072,-0.0732047855854034,0.0,3.551426198100671e-05,0.0,0.0,5.860410213470459,0.0,0.0,0.0,0.2734499275684356,4.0,0.0,1.0
402960,293.1319885253906,297.1499938964844,293.1499938964844,0.0236305184662342,-940.5377807617188,304.1520080566406,0.6346566081047058,0.0679585114121437,0.0617912299931049,294.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429016113281,0.569390058517456,0.050000000745058,0.0481116734445095,293.04888916015625,297.1499938964844,293.1499938964844,0.1252537965774536,-2129.08056640625,304.1499328613281,0.905289888381958,0.200006291270256,0.1398981064558029,293.159912109375,297.1499938964844,293.1499938964844,0.1704378426074981,-3686.1357421875,304.1651611328125,0.9870976805686952,0.2549578249454498,0.2419161051511764,293.2881164550781,297.1499938964844,293.1499938964844,0.0011007855646312,-411.2824096679688,292.9861145019531,0.569390058517456,0.050000000745058,0.2282210737466812,291.53668212890625,291.1499938964844,269.8812561035156,267.8373718261719,289.0544128417969,293.3879089355469,291.6132202148437,1.0,0.1876589655876159,1.0,0.0,0.7041214108467102,1.0,-0.8639861941337585,5.93782488067518e-07,0.8639855980873108,-0.1596853584051132,0.0,0.0,0.0,24.454803466796875,25.0,677.26123046875,-2420.0205078125,72.84351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5683288574219,301.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18231.513671875,18000.0,0.0,0.0,0.038913358002901,0.0,0.0,0.0,0.0,1.0,0.0208941400051116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389209203422069,0.1123872846364975,-0.0734663605690002,0.0,3.949210804421455e-05,0.0,0.0,4.307090759277344,0.0,0.0,0.0,0.2683112621307373,4.0,0.0,1.0
403020,293.13409423828125,297.1499938964844,293.1499938964844,0.0265300571918487,-1014.39404296875,304.14630126953125,0.634278416633606,0.0679841265082359,0.0618196725845336,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265991210937,0.5688587427139282,0.050000000745058,0.0481149144470691,293.0509948730469,297.1499938964844,293.1499938964844,0.1375769227743148,-2310.667236328125,304.1285400390625,0.9079626202583312,0.2021395117044448,0.1413833349943161,293.16070556640625,297.1499938964844,293.1499938964844,0.1843638122081756,-3948.59326171875,304.1357116699219,0.9859540462493896,0.2545402348041534,0.2414759695529937,293.2890014648437,297.1499938964844,293.1499938964844,0.0009981069015339,-386.2716369628906,292.18951416015625,0.5688587427139282,0.050000000745058,0.228236436843872,290.6957702636719,291.1499938964844,269.8672790527344,267.8236694335937,288.9734802246094,293.4002685546875,290.55035400390625,1.0,0.1878997236490249,1.0,0.0,0.7031213641166687,1.0,-0.8652966022491455,5.972267445031321e-07,0.8652960062026978,-0.1631724685430526,0.0,0.0,0.0281460713595151,24.50536155700684,25.0,-930.09326171875,-1744.487060546875,73.14175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7144775390625,299.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17792.23046875,18000.0,0.0,0.0,0.0398817360401153,0.0,0.0,0.0,0.0,1.0,0.0266825631260871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.020664032548666,0.0946903005242347,-0.074026271700859,0.0,4.0474893467035145e-05,0.0,0.0,3.511091709136963,0.0,0.0,0.0,0.2672330439090729,4.0,0.0,1.0
403080,293.13409423828125,297.1499938964844,293.1499938964844,0.0265300571918487,-1014.39404296875,304.14630126953125,0.634278416633606,0.0679841265082359,0.0618196725845336,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265991210937,0.5688587427139282,0.050000000745058,0.0481149144470691,293.0509948730469,297.1499938964844,293.1499938964844,0.1375769227743148,-2310.667236328125,304.1285400390625,0.9079626202583312,0.2021395117044448,0.1413833349943161,293.16070556640625,297.1499938964844,293.1499938964844,0.1843638122081756,-3948.59326171875,304.1357116699219,0.9859540462493896,0.2545402348041534,0.2414759695529937,293.2890014648437,297.1499938964844,293.1499938964844,0.0009981069015339,-386.2716369628906,292.18951416015625,0.5688587427139282,0.050000000745058,0.228236436843872,290.6957702636719,291.1499938964844,269.8672790527344,267.8236694335937,288.9734802246094,293.4002685546875,290.55035400390625,1.0,0.1878997236490249,1.0,0.0,0.7031213641166687,1.0,-0.8652966022491455,5.972267445031321e-07,0.8652960062026978,-0.1631724685430526,0.0,0.0,0.0281460713595151,24.50536155700684,25.0,-930.09326171875,-1744.487060546875,73.14175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7144775390625,299.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17792.23046875,18000.0,0.0,0.0,0.0398817360401153,0.0,0.0,0.0,0.0,1.0,0.0266825631260871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.020664032548666,0.0946903005242347,-0.074026271700859,0.0,4.0474893467035145e-05,0.0,0.0,3.511091709136963,0.0,0.0,0.0,0.2672330439090729,4.0,0.0,1.0
403140,293.1344299316406,297.1499938964844,293.1499938964844,0.024107364937663,-950.8123779296876,304.15240478515625,0.6351183652877808,0.0683226883411407,0.0621125251054763,294.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35498046875,0.5687402486801147,0.050000000745058,0.0481156446039676,293.0522155761719,297.1499938964844,293.1499938964844,0.1295548677444458,-2188.53271484375,304.149658203125,0.911595582962036,0.2044039666652679,0.1429971307516098,293.1605529785156,297.1499938964844,293.1499938964844,0.1709749549627304,-3696.994873046875,304.1636047363281,0.9855997562408448,0.2543064653873443,0.2412929534912109,293.28955078125,297.1499938964844,293.1499938964844,0.0010399449383839,-389.5916442871094,292.8192443847656,0.5687402486801147,0.050000000745058,0.2282399088144302,291.45849609375,291.1499938964844,269.8500061035156,267.80718994140625,288.90283203125,293.4111328125,291.5503234863281,1.0,0.1881398856639862,1.0,0.0,0.702121376991272,1.0,-0.8673700094223022,6.012647304487473e-07,0.8673694133758545,-0.1663148254156112,0.0,0.0,0.0,24.508119583129883,25.0,702.2686767578125,-3055.795654296875,73.50025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5562438964844,302.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.69921875,18000.0,0.0,0.0,0.0429721213877201,0.0,0.0,0.0,0.0,1.0,0.0133301187306642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669314041733741,0.1372942924499511,-0.070362888276577,0.0,4.36112386523746e-05,0.0,0.0,5.287342548370361,0.0,0.0,0.0,0.2718577980995178,4.0,0.0,1.0
403200,293.1344299316406,297.1499938964844,293.1499938964844,0.024107364937663,-950.8123779296876,304.15240478515625,0.6351183652877808,0.0683226883411407,0.0621125251054763,294.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35498046875,0.5687402486801147,0.050000000745058,0.0481156446039676,293.0522155761719,297.1499938964844,293.1499938964844,0.1295548677444458,-2188.53271484375,304.149658203125,0.911595582962036,0.2044039666652679,0.1429971307516098,293.1605529785156,297.1499938964844,293.1499938964844,0.1709749549627304,-3696.994873046875,304.1636047363281,0.9855997562408448,0.2543064653873443,0.2412929534912109,293.28955078125,297.1499938964844,293.1499938964844,0.0010399449383839,-389.5916442871094,292.8192443847656,0.5687402486801147,0.050000000745058,0.2282399088144302,291.45849609375,291.1499938964844,269.8500061035156,267.80718994140625,288.90283203125,293.4111328125,291.5503234863281,1.0,0.1881398856639862,1.0,0.0,0.702121376991272,1.0,-0.8673700094223022,6.012647304487473e-07,0.8673694133758545,-0.1663148254156112,0.0,0.0,0.0,24.508119583129883,25.0,702.2686767578125,-3055.795654296875,73.50025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5562438964844,302.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.69921875,18000.0,0.0,0.0,0.0429721213877201,0.0,0.0,0.0,0.0,1.0,0.0133301187306642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669314041733741,0.1372942924499511,-0.070362888276577,0.0,4.36112386523746e-05,0.0,0.0,5.287342548370361,0.0,0.0,0.0,0.2718577980995178,4.0,0.0,1.0
403260,293.13623046875,297.1499938964844,293.1499938964844,0.0264353323727846,-1010.38037109375,304.1474304199219,0.6348887085914612,0.0683480277657508,0.0621579699218273,294.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9397277832031,0.5683161616325378,0.050000000745058,0.0481182411313056,293.0551147460937,297.1499938964844,293.1499938964844,0.1402754336595535,-2345.631103515625,304.1304626464844,0.91414475440979,0.2062944769859314,0.1443330943584442,293.16131591796875,297.1499938964844,293.1499938964844,0.1825830787420272,-3916.515625,304.1378173828125,0.9845821857452391,0.2538793385028839,0.2408633232116699,293.2911682128906,297.1499938964844,293.1499938964844,0.000898425350897,-346.7167053222656,292.1703186035156,0.5683161616325378,0.050000000745058,0.2282522171735763,290.79266357421875,291.1499938964844,269.829345703125,267.7890014648437,288.8428955078125,293.41650390625,290.6047058105469,1.0,0.1883570551872253,1.0,0.0,0.7011213898658752,1.0,-0.8685300350189209,6.041883011675964e-07,0.8685294389724731,-0.168757751584053,0.0,0.0,0.0197407193481922,24.55531311035156,25.0,-1018.6709594726562,-373.8680114746094,73.76927185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166687011719,299.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58984375,18000.0,0.0,0.0,0.045033223927021,0.0,0.0,0.0,0.0,1.0,0.0224780291318893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037367662880569,0.0768199041485786,-0.0730831399559974,0.0,4.570300006889738e-05,0.0,0.0,2.861250162124634,0.0,0.0,0.0,0.2640056908130646,4.0,0.0,1.0
403320,293.13623046875,297.1499938964844,293.1499938964844,0.0264353323727846,-1010.38037109375,304.1474304199219,0.6348887085914612,0.0683480277657508,0.0621579699218273,294.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9397277832031,0.5683161616325378,0.050000000745058,0.0481182411313056,293.0551147460937,297.1499938964844,293.1499938964844,0.1402754336595535,-2345.631103515625,304.1304626464844,0.91414475440979,0.2062944769859314,0.1443330943584442,293.16131591796875,297.1499938964844,293.1499938964844,0.1825830787420272,-3916.515625,304.1378173828125,0.9845821857452391,0.2538793385028839,0.2408633232116699,293.2911682128906,297.1499938964844,293.1499938964844,0.000898425350897,-346.7167053222656,292.1703186035156,0.5683161616325378,0.050000000745058,0.2282522171735763,290.79266357421875,291.1499938964844,269.829345703125,267.7890014648437,288.8428955078125,293.41650390625,290.6047058105469,1.0,0.1883570551872253,1.0,0.0,0.7011213898658752,1.0,-0.8685300350189209,6.041883011675964e-07,0.8685294389724731,-0.168757751584053,0.0,0.0,0.0197407193481922,24.55531311035156,25.0,-1018.6709594726562,-373.8680114746094,73.76927185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166687011719,299.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58984375,18000.0,0.0,0.0,0.045033223927021,0.0,0.0,0.0,0.0,1.0,0.0224780291318893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037367662880569,0.0768199041485786,-0.0730831399559974,0.0,4.570300006889738e-05,0.0,0.0,2.861250162124634,0.0,0.0,0.0,0.2640056908130646,4.0,0.0,1.0
403380,293.13604736328125,297.1499938964844,293.1499938964844,0.0245512165129184,-960.076171875,304.15216064453125,0.6358562707901001,0.0687368139624595,0.0624661594629287,294.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894592285156,0.5682891607284546,0.050000000745058,0.0481184124946594,293.0568542480469,297.1499938964844,293.1499938964844,0.1333317905664444,-2240.22705078125,304.1496887207031,0.9175992012023926,0.2083471119403839,0.1457841247320175,293.1607666015625,297.1499938964844,293.1499938964844,0.1712328344583511,-3702.626220703125,304.1622619628906,0.984372854232788,0.25370854139328,0.2407119572162628,293.2908935546875,297.1499938964844,293.1499938964844,0.0009768157033249,-366.6440124511719,292.6687316894531,0.5682891607284546,0.050000000745058,0.2282530218362808,291.40087890625,291.1499938964844,269.8054504394531,267.7702331542969,288.7942810058594,293.4278564453125,291.5063171386719,1.0,0.1885740160942077,1.0,0.0,0.7001214027404785,1.0,-0.8704606294631958,6.077939929127751e-07,0.870460033416748,-0.1710534691810608,0.0,0.0,0.0,24.553993225097656,25.0,696.0343627929688,-3181.204833984375,74.09922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6002197265625,302.5094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9765625,18000.0,0.0,0.0,0.0467656292021274,0.0,0.0,0.0,0.0,1.0,0.0092216506600379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725441947579383,0.1314867287874221,-0.058942537754774,0.0,4.746116610476747e-05,0.0,0.0,5.058701515197754,0.0,0.0,0.0,0.2717462182044983,4.0,0.0,1.0
403440,293.13604736328125,297.1499938964844,293.1499938964844,0.0245512165129184,-960.076171875,304.15216064453125,0.6358562707901001,0.0687368139624595,0.0624661594629287,294.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894592285156,0.5682891607284546,0.050000000745058,0.0481184124946594,293.0568542480469,297.1499938964844,293.1499938964844,0.1333317905664444,-2240.22705078125,304.1496887207031,0.9175992012023926,0.2083471119403839,0.1457841247320175,293.1607666015625,297.1499938964844,293.1499938964844,0.1712328344583511,-3702.626220703125,304.1622619628906,0.984372854232788,0.25370854139328,0.2407119572162628,293.2908935546875,297.1499938964844,293.1499938964844,0.0009768157033249,-366.6440124511719,292.6687316894531,0.5682891607284546,0.050000000745058,0.2282530218362808,291.40087890625,291.1499938964844,269.8054504394531,267.7702331542969,288.7942810058594,293.4278564453125,291.5063171386719,1.0,0.1885740160942077,1.0,0.0,0.7001214027404785,1.0,-0.8704606294631958,6.077939929127751e-07,0.870460033416748,-0.1710534691810608,0.0,0.0,0.0,24.553993225097656,25.0,696.0343627929688,-3181.204833984375,74.09922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6002197265625,302.5094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9765625,18000.0,0.0,0.0,0.0467656292021274,0.0,0.0,0.0,0.0,1.0,0.0092216506600379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725441947579383,0.1314867287874221,-0.058942537754774,0.0,4.746116610476747e-05,0.0,0.0,5.058701515197754,0.0,0.0,0.0,0.2717462182044983,4.0,0.0,1.0
403500,293.13677978515625,297.1499938964844,293.1499938964844,0.0243372730910778,-954.7733764648438,304.152099609375,0.6360106468200684,0.0687677785754203,0.0625534802675247,294.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.54901123046875,0.5681472420692444,0.050000000745058,0.0481192804872989,293.0587463378906,297.1499938964844,293.1499938964844,0.1329565048217773,-2234.16796875,304.15020751953125,0.9188618063926696,0.2091556042432785,0.146397978067398,293.1612548828125,297.1499938964844,293.1499938964844,0.1696697175502777,-3674.30517578125,304.16259765625,0.9839848875999452,0.2534752786159515,0.2405303567647934,293.29315185546875,297.1499938964844,293.1499938964844,0.000875333789736,-327.4849853515625,292.7844543457031,0.5681472420692444,0.050000000745058,0.2282571494579315,291.5620422363281,291.1499938964844,269.7923583984375,267.7606506347656,288.7646789550781,293.4219970703125,291.493896484375,1.0,0.1886767446994781,1.0,0.0,0.6996213793754578,1.0,-0.8710903525352478,6.092035391702666e-07,0.8710897564888,-0.1719904989004135,0.0,0.0,0.0,24.571533203125,25.0,-79.11380004882812,-360.5239868164063,74.23384857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4448547363281,299.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18260.986328125,18000.0,0.0,0.0,0.0496115796267986,0.0,0.0,0.0,0.0,1.0,0.0145883839577436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0036401888355612,0.0749128311872482,-0.0712726414203643,0.0,5.034944842918776e-05,0.0,0.0,2.826178312301636,0.0,0.0,0.0,0.2642824351787567,4.0,0.0,1.0
403560,293.1374206542969,297.1499938964844,293.1499938964844,0.026616733521223,-1011.12744140625,304.1475524902344,0.6359041929244995,0.0688069760799408,0.0625719428062439,294.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.5679610967636108,0.050000000745058,0.0481204241514205,293.0604553222656,297.1499938964844,293.1499938964844,0.1422308534383773,-2370.0732421875,304.1331787109375,0.9199218153953552,0.2099792063236236,0.1469569951295852,293.1613464355469,297.1499938964844,293.1499938964844,0.1804707199335098,-3878.080078125,304.1405334472656,0.9835187196731568,0.2533119320869446,0.2403307110071182,293.2929382324219,297.1499938964844,293.1499938964844,0.000802318973001,-308.4457092285156,292.1728515625,0.5679610967636108,0.050000000745058,0.228262573480606,290.9119873046875,291.1499938964844,269.7785339355469,267.7509155273437,288.7470397949219,293.4277038574219,290.6891174316406,1.0,0.188772365450859,1.0,0.0,0.6991214156150818,1.0,-0.8715515732765198,6.10410154422425e-07,0.871550977230072,-0.1728081405162811,0.0,0.0,0.0077277272939682,24.59531593322754,25.0,-1038.72314453125,-0.0,74.3488998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5915222167969,299.2625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.88671875,18000.0,0.0,0.0,0.0494655072689056,0.0,0.0,0.0,0.0,1.0,0.0176721978932619,0.0,-0.0,-0.0,0.0,0.0,0.0,7.925224053906277e-05,0.0719044506549835,-0.071825198829174,0.0,5.020120443077758e-05,0.0,0.0,2.684088706970215,0.0,0.0,0.0,0.2630886137485504,4.0,0.0,1.0
403620,293.1368103027344,297.1499938964844,293.1499938964844,0.0244941376149654,-963.504150390625,304.1532897949219,0.6370305418968201,0.069254919886589,0.062911182641983,294.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5680028796195984,0.050000000745058,0.04812016710639,293.0626525878906,297.1499938964844,293.1499938964844,0.1367301344871521,-2286.501220703125,304.149658203125,0.9230726957321168,0.2118022739887237,0.1482311785221099,293.1604309082031,297.1499938964844,293.1499938964844,0.1715208888053894,-3708.755615234375,304.1607360839844,0.9834468364715576,0.2532151639461517,0.2402250319719314,293.29180908203125,297.1499938964844,293.1499938964844,0.000914669886697,-343.9376525878906,292.5190734863281,0.5680028796195984,0.050000000745058,0.2282613664865493,291.3451232910156,291.1499938964844,269.74884033203125,267.7310791015625,288.71612548828125,293.4404602050781,291.4667358398437,1.0,0.1889704316854477,1.0,0.0,0.6981213688850403,1.0,-0.8733590841293335,6.136682486612699e-07,0.873358428478241,-0.1744330376386642,0.0,0.0,0.0,24.5910758972168,25.0,694.82568359375,-3268.824462890625,74.65499114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70477294921875,302.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.484375,18000.0,0.0,0.0,0.0497346296906471,0.0,0.0,0.0,0.0,1.0,0.0069285896606743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759059265255928,0.1235509738326072,-0.0476450510323047,0.0,5.04743293276988e-05,0.0,0.0,4.748884201049805,0.0,0.0,0.0,0.2709466814994812,4.0,0.0,1.0
403680,293.1368103027344,297.1499938964844,293.1499938964844,0.0244941376149654,-963.504150390625,304.1532897949219,0.6370305418968201,0.069254919886589,0.062911182641983,294.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5680028796195984,0.050000000745058,0.04812016710639,293.0626525878906,297.1499938964844,293.1499938964844,0.1367301344871521,-2286.501220703125,304.149658203125,0.9230726957321168,0.2118022739887237,0.1482311785221099,293.1604309082031,297.1499938964844,293.1499938964844,0.1715208888053894,-3708.755615234375,304.1607360839844,0.9834468364715576,0.2532151639461517,0.2402250319719314,293.29180908203125,297.1499938964844,293.1499938964844,0.000914669886697,-343.9376525878906,292.5190734863281,0.5680028796195984,0.050000000745058,0.2282613664865493,291.3451232910156,291.1499938964844,269.74884033203125,267.7310791015625,288.71612548828125,293.4404602050781,291.4667358398437,1.0,0.1889704316854477,1.0,0.0,0.6981213688850403,1.0,-0.8733590841293335,6.136682486612699e-07,0.873358428478241,-0.1744330376386642,0.0,0.0,0.0,24.5910758972168,25.0,694.82568359375,-3268.824462890625,74.65499114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70477294921875,302.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.484375,18000.0,0.0,0.0,0.0497346296906471,0.0,0.0,0.0,0.0,1.0,0.0069285896606743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759059265255928,0.1235509738326072,-0.0476450510323047,0.0,5.04743293276988e-05,0.0,0.0,4.748884201049805,0.0,0.0,0.0,0.2709466814994812,4.0,0.0,1.0
403740,293.1376647949219,297.1499938964844,293.1499938964844,0.0267245415598154,-1009.6506958007812,304.1481628417969,0.6374513506889343,0.0694157555699348,0.0631037652492523,294.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5677829384803772,0.050000000745058,0.0481215193867683,293.0666198730469,297.1499938964844,293.1499938964844,0.1435270607471466,-2385.324462890625,304.13653564453125,0.9251990914344788,0.2132125049829483,0.149255558848381,293.1607666015625,297.1499938964844,293.1499938964844,0.1781940013170242,-3836.28759765625,304.1436767578125,0.982808530330658,0.2528832852840423,0.2399181574583053,293.2940979003906,297.1499938964844,293.1499938964844,0.0007133268518373,-272.9901733398437,292.1891784667969,0.5677829384803772,0.050000000745058,0.2282677739858627,291.04345703125,291.1499938964844,269.7165832519531,267.71075439453125,288.6773376464844,293.4320678710937,290.7976379394531,1.0,0.1891550123691558,1.0,0.0,0.6971213817596436,1.0,-0.874460756778717,6.160887551232008e-07,0.8744601011276245,-0.1755946725606918,0.0,0.0,0.0,24.62422561645508,25.0,-1021.6751708984376,-0.0,74.89544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6327209472656,299.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.890625,18000.0,0.0,0.0,0.0527351386845111,0.0,0.0,0.0,0.0,1.0,0.0146747147664427,0.0,-0.0,-0.0,0.0,0.0,0.0,3.986382216680795e-05,0.0710018575191497,-0.0709619969129562,0.0,5.351946310838685e-05,0.0,0.0,2.650786638259888,0.0,0.0,0.0,0.2630213797092438,4.0,0.0,1.0
403800,293.1376647949219,297.1499938964844,293.1499938964844,0.0267245415598154,-1009.6506958007812,304.1481628417969,0.6374513506889343,0.0694157555699348,0.0631037652492523,294.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5677829384803772,0.050000000745058,0.0481215193867683,293.0666198730469,297.1499938964844,293.1499938964844,0.1435270607471466,-2385.324462890625,304.13653564453125,0.9251990914344788,0.2132125049829483,0.149255558848381,293.1607666015625,297.1499938964844,293.1499938964844,0.1781940013170242,-3836.28759765625,304.1436767578125,0.982808530330658,0.2528832852840423,0.2399181574583053,293.2940979003906,297.1499938964844,293.1499938964844,0.0007133268518373,-272.9901733398437,292.1891784667969,0.5677829384803772,0.050000000745058,0.2282677739858627,291.04345703125,291.1499938964844,269.7165832519531,267.71075439453125,288.6773376464844,293.4320678710937,290.7976379394531,1.0,0.1891550123691558,1.0,0.0,0.6971213817596436,1.0,-0.874460756778717,6.160887551232008e-07,0.8744601011276245,-0.1755946725606918,0.0,0.0,0.0,24.62422561645508,25.0,-1021.6751708984376,-0.0,74.89544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6327209472656,299.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.890625,18000.0,0.0,0.0,0.0527351386845111,0.0,0.0,0.0,0.0,1.0,0.0146747147664427,0.0,-0.0,-0.0,0.0,0.0,0.0,3.986382216680795e-05,0.0710018575191497,-0.0709619969129562,0.0,5.351946310838685e-05,0.0,0.0,2.650786638259888,0.0,0.0,0.0,0.2630213797092438,4.0,0.0,1.0
403860,293.13629150390625,297.1499938964844,293.1499938964844,0.0252051968127489,-977.681396484375,304.1524963378906,0.6389861106872559,0.070002868771553,0.0635390356183052,294.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5679377913475037,0.050000000745058,0.0481205657124519,293.0688171386719,297.1499938964844,293.1499938964844,0.1399217993021011,-2329.901611328125,304.1493225097656,0.928201138973236,0.2148809134960174,0.1503982543945312,293.1593017578125,297.1499938964844,293.1499938964844,0.1720459163188934,-3719.168212890625,304.1588439941406,0.9829797744750975,0.2529086768627167,0.239898219704628,293.2918701171875,297.1499938964844,293.1499938964844,0.0008553212392143,-322.2816467285156,292.3629150390625,0.5679377913475037,0.050000000745058,0.2282632440328598,291.2813415527344,291.1499938964844,269.6820068359375,267.69000244140625,288.65704345703125,293.44097900390625,291.4222106933594,1.0,0.1893427371978759,1.0,0.0,0.6961213946342468,1.0,-0.8763237595558167,6.192269097482495e-07,0.8763231039047241,-0.1766982078552246,0.0,0.0,0.0054018618538975,24.610538482666016,25.0,693.7215576171875,-3366.470947265625,75.19862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524780273437,302.92633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.595703125,18000.0,0.0,0.0,0.0515914522111415,0.0,0.0,0.0,0.0,1.0,0.0058331503532826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796128213405609,0.1206025928258895,-0.0409897714853286,0.0,5.235876596998423e-05,0.0,0.0,4.63336181640625,0.0,0.0,0.0,0.2706707417964935,4.0,0.0,1.0
403920,293.13629150390625,297.1499938964844,293.1499938964844,0.0252051968127489,-977.681396484375,304.1524963378906,0.6389861106872559,0.070002868771553,0.0635390356183052,294.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5679377913475037,0.050000000745058,0.0481205657124519,293.0688171386719,297.1499938964844,293.1499938964844,0.1399217993021011,-2329.901611328125,304.1493225097656,0.928201138973236,0.2148809134960174,0.1503982543945312,293.1593017578125,297.1499938964844,293.1499938964844,0.1720459163188934,-3719.168212890625,304.1588439941406,0.9829797744750975,0.2529086768627167,0.239898219704628,293.2918701171875,297.1499938964844,293.1499938964844,0.0008553212392143,-322.2816467285156,292.3629150390625,0.5679377913475037,0.050000000745058,0.2282632440328598,291.2813415527344,291.1499938964844,269.6820068359375,267.69000244140625,288.65704345703125,293.44097900390625,291.4222106933594,1.0,0.1893427371978759,1.0,0.0,0.6961213946342468,1.0,-0.8763237595558167,6.192269097482495e-07,0.8763231039047241,-0.1766982078552246,0.0,0.0,0.0054018618538975,24.610538482666016,25.0,693.7215576171875,-3366.470947265625,75.19862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524780273437,302.92633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.595703125,18000.0,0.0,0.0,0.0515914522111415,0.0,0.0,0.0,0.0,1.0,0.0058331503532826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796128213405609,0.1206025928258895,-0.0409897714853286,0.0,5.235876596998423e-05,0.0,0.0,4.63336181640625,0.0,0.0,0.0,0.2706707417964935,4.0,0.0,1.0
403980,293.1364440917969,297.1499938964844,293.1499938964844,0.0269292574375867,-1010.6510620117188,304.14849853515625,0.6400514245033264,0.0703186243772506,0.063890740275383,294.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.5678690075874329,0.050000000745058,0.0481209829449653,293.07281494140625,297.1499938964844,293.1499938964844,0.1443914473056793,-2394.62060546875,304.14019775390625,0.9303134679794312,0.2161266803741455,0.151324525475502,293.1592102050781,297.1499938964844,293.1499938964844,0.1759856641292572,-3795.3330078125,304.1470031738281,0.9826789498329164,0.2526899576187134,0.2397174388170242,293.2940673828125,297.1499938964844,293.1499938964844,0.0006362955318763,-242.31719970703125,292.210693359375,0.5678690075874329,0.050000000745058,0.2282652258872985,291.1751403808594,291.1499938964844,269.64532470703125,267.6688842773437,288.6258850097656,293.4275207519531,290.924072265625,1.0,0.1895255893468856,1.0,0.0,0.6951214075088501,1.0,-0.8776436448097229,6.217211421244428e-07,0.8776430487632751,-0.1774438023567199,0.0,0.0,0.0,24.62911796569824,25.0,-964.0429077148438,-0.0,75.45635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7183837890625,299.27215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.4921875,18000.0,0.0,0.0,0.0546928532421588,0.0,0.0,0.0,0.0,1.0,0.0132572446018457,0.0,-0.0,-0.0,0.0,0.0,0.0,8.155931573128328e-05,0.0696932598948478,-0.0696116983890533,0.0,5.550629430217669e-05,0.0,0.0,2.602909803390503,0.0,0.0,0.0,0.262969821691513,4.0,0.0,1.0
404040,293.1364440917969,297.1499938964844,293.1499938964844,0.0269292574375867,-1010.6510620117188,304.14849853515625,0.6400514245033264,0.0703186243772506,0.063890740275383,294.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.5678690075874329,0.050000000745058,0.0481209829449653,293.07281494140625,297.1499938964844,293.1499938964844,0.1443914473056793,-2394.62060546875,304.14019775390625,0.9303134679794312,0.2161266803741455,0.151324525475502,293.1592102050781,297.1499938964844,293.1499938964844,0.1759856641292572,-3795.3330078125,304.1470031738281,0.9826789498329164,0.2526899576187134,0.2397174388170242,293.2940673828125,297.1499938964844,293.1499938964844,0.0006362955318763,-242.31719970703125,292.210693359375,0.5678690075874329,0.050000000745058,0.2282652258872985,291.1751403808594,291.1499938964844,269.64532470703125,267.6688842773437,288.6258850097656,293.4275207519531,290.924072265625,1.0,0.1895255893468856,1.0,0.0,0.6951214075088501,1.0,-0.8776436448097229,6.217211421244428e-07,0.8776430487632751,-0.1774438023567199,0.0,0.0,0.0,24.62911796569824,25.0,-964.0429077148438,-0.0,75.45635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7183837890625,299.27215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.4921875,18000.0,0.0,0.0,0.0546928532421588,0.0,0.0,0.0,0.0,1.0,0.0132572446018457,0.0,-0.0,-0.0,0.0,0.0,0.0,8.155931573128328e-05,0.0696932598948478,-0.0696116983890533,0.0,5.550629430217669e-05,0.0,0.0,2.602909803390503,0.0,0.0,0.0,0.262969821691513,4.0,0.0,1.0
404100,293.1357727050781,297.1499938964844,293.1499938964844,0.0287459529936313,-1050.6611328125,304.14581298828125,0.6406860947608948,0.0706213563680648,0.0640787407755851,294.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.5679041147232056,0.050000000745058,0.0481207631528377,293.0739440917969,297.1499938964844,293.1499938964844,0.1511755585670471,-2491.4169921875,304.13018798828125,0.9314960837364196,0.2168810069561004,0.1517956703901291,293.1582336425781,297.1499938964844,293.1499938964844,0.1835496872663498,-3935.494873046875,304.13446044921875,0.9827070236206056,0.2527642548084259,0.2397036999464035,293.29119873046875,297.1499938964844,293.1499938964844,0.0007739220163784,-300.0994567871094,291.6188659667969,0.5679041147232056,0.050000000745058,0.228264182806015,290.5520324707031,291.1499938964844,269.62628173828125,267.6581726074219,288.6272888183594,293.43994140625,290.63946533203125,1.0,0.1896152645349502,1.0,0.0,0.6946213841438293,1.0,-0.8784164786338806,6.230673648133234e-07,0.8784158825874329,-0.1777790486812591,0.0,0.0,0.0857258364558219,24.629701614379883,25.0,-9.363166809082031,-3408.57177734375,75.59212493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009826660156,301.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17769.857421875,18000.0,0.0,0.0,0.0513650476932525,0.0,0.0,0.0,0.0,1.0,0.0073409108445048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789035931229591,0.1285401880741119,-0.0496365875005722,0.0,5.212899486650713e-05,0.0,0.0,4.886816501617432,0.0,0.0,0.0,0.2706139683723449,4.0,0.0,1.0
404160,293.134765625,297.1499938964844,293.1499938964844,0.0269888006150722,-1005.7576293945312,304.1497497558594,0.6418864130973816,0.0709992423653602,0.0644030943512916,294.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.5680792331695557,0.050000000745058,0.0481196865439415,293.0751647949219,297.1499938964844,293.1499938964844,0.1429784595966339,-2371.46044921875,304.14862060546875,0.9330425262451172,0.2176074534654617,0.1523268222808838,293.15740966796875,297.1499938964844,293.1499938964844,0.1728914827108383,-3735.3369140625,304.15655517578125,0.9830230474472046,0.2528243064880371,0.2397844791412353,293.2908935546875,297.1499938964844,293.1499938964844,0.0007989708101376,-301.76580810546875,292.1997375488281,0.5680792331695557,0.050000000745058,0.2282590717077255,291.2079162597656,291.1499938964844,269.6067810058594,267.6473999023437,288.6181640625,293.4393615722656,291.3702392578125,1.0,0.1897118240594864,1.0,0.0,0.6941214203834534,1.0,-0.8795327544212341,6.247647093005071e-07,0.8795320987701416,-0.1781560778617859,0.0,0.0,0.0183437224477529,24.61277198791504,25.0,687.9741821289062,-3457.856689453125,75.76174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152282714844,303.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.716796875,18000.0,0.0,0.0,0.0523426830768585,0.0,0.0,0.0,0.0,1.0,0.005367549136281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829653963446617,0.1208753809332847,-0.037909984588623,0.0,5.312116627465002e-05,0.0,0.0,4.643360137939453,0.0,0.0,0.0,0.2707187831401825,4.0,0.0,1.0
