time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404220,293.1346740722656,297.1499938964844,293.1499938964844,0.0273754112422466,-1016.628173828125,304.1485900878906,0.6433368921279907,0.0714083090424537,0.064856007695198,294.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861083984375,0.5680755376815796,0.050000000745058,0.0481197014451026,293.07940673828125,297.1499938964844,293.1499938964844,0.1449279636144638,-2399.528076171875,304.1440124511719,0.9349253177642822,0.2186455577611923,0.1531234979629516,293.1571350097656,297.1499938964844,293.1499938964844,0.1740013509988784,-3758.14794921875,304.1503295898437,0.9829269647598268,0.2526936531066894,0.239707201719284,293.2931213378906,297.1499938964844,293.1499938964844,0.0005715118604712,-216.59312438964844,292.2264709472656,0.5680755376815796,0.050000000745058,0.2282591462135315,291.2955017089844,291.1499938964844,269.56658935546875,267.6256103515625,288.5946350097656,293.4254150390625,291.0591735839844,1.0,0.1898963451385498,1.0,0.0,0.6931214332580566,1.0,-0.8809401392936707,6.272549626373802e-07,0.8809394836425781,-0.1785973459482193,0.0,0.0,0.0,24.62678337097168,25.0,-862.990966796875,-0.0,76.02925109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8214416503906,299.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.97265625,18000.0,0.0,0.0,0.0554592311382293,0.0,0.0,0.0,0.0,1.0,0.0124821467325091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001804559724405,0.0685117319226265,-0.068331278860569,0.0,5.628406870528124e-05,0.0,0.0,2.5609443187713623,0.0,0.0,0.0,0.2629687786102295,4.0,0.0,1.0
404280,293.1346740722656,297.1499938964844,293.1499938964844,0.0273754112422466,-1016.628173828125,304.1485900878906,0.6433368921279907,0.0714083090424537,0.064856007695198,294.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861083984375,0.5680755376815796,0.050000000745058,0.0481197014451026,293.07940673828125,297.1499938964844,293.1499938964844,0.1449279636144638,-2399.528076171875,304.1440124511719,0.9349253177642822,0.2186455577611923,0.1531234979629516,293.1571350097656,297.1499938964844,293.1499938964844,0.1740013509988784,-3758.14794921875,304.1503295898437,0.9829269647598268,0.2526936531066894,0.239707201719284,293.2931213378906,297.1499938964844,293.1499938964844,0.0005715118604712,-216.59312438964844,292.2264709472656,0.5680755376815796,0.050000000745058,0.2282591462135315,291.2955017089844,291.1499938964844,269.56658935546875,267.6256103515625,288.5946350097656,293.4254150390625,291.0591735839844,1.0,0.1898963451385498,1.0,0.0,0.6931214332580566,1.0,-0.8809401392936707,6.272549626373802e-07,0.8809394836425781,-0.1785973459482193,0.0,0.0,0.0,24.62678337097168,25.0,-862.990966796875,-0.0,76.02925109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8214416503906,299.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.97265625,18000.0,0.0,0.0,0.0554592311382293,0.0,0.0,0.0,0.0,1.0,0.0124821467325091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001804559724405,0.0685117319226265,-0.068331278860569,0.0,5.628406870528124e-05,0.0,0.0,2.5609443187713623,0.0,0.0,0.0,0.2629687786102295,4.0,0.0,1.0
404340,293.13385009765625,297.1499938964844,293.1499938964844,0.0298909433186054,-1068.0374755859375,304.1447448730469,0.6442210078239441,0.0718016773462295,0.0651174485683441,294.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.623046875,0.5681235790252686,0.050000000745058,0.0481194034218788,293.0809631347656,297.1499938964844,293.1499938964844,0.1529880315065384,-2514.461181640625,304.1317749023437,0.9361112117767334,0.219407856464386,0.1535936594009399,293.1559143066406,297.1499938964844,293.1499938964844,0.1830225139856338,-3925.636474609375,304.1351928710937,0.9830176830291748,0.2528204619884491,0.2397327870130539,293.28973388671875,297.1499938964844,293.1499938964844,0.0007208517636172,-279.14849853515625,291.5299377441406,0.5681235790252686,0.050000000745058,0.228257730603218,290.5682373046875,291.1499938964844,269.5417785644531,267.6123962402344,288.6003112792969,293.4400939941406,290.6967163085937,1.0,0.1900038719177246,1.0,0.0,0.6925213932991028,1.0,-0.88184654712677,6.288034342105675e-07,0.8818458914756775,-0.1788286715745926,0.0,0.0,0.0877683609724044,24.62873649597168,25.0,91.45640563964844,-3472.038330078125,76.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23858642578125,301.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.173828125,18000.0,0.0,0.0,0.051602654159069,0.0,0.0,0.0,0.0,1.0,0.006815081462264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810703262686729,0.1278079748153686,-0.0467376485466957,0.0,5.23701346537564e-05,0.0,0.0,4.864808559417725,0.0,0.0,0.0,0.2706949114799499,4.0,0.0,1.0
404400,293.13299560546875,297.1499938964844,293.1499938964844,0.0276899132877588,-1023.3206787109376,304.14959716796875,0.6452733278274536,0.072133257985115,0.0654015019536018,294.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99383544921875,0.5682734847068787,0.050000000745058,0.0481184795498847,293.0820007324219,297.1499938964844,293.1499938964844,0.1458394825458526,-2410.40185546875,304.1476745605469,0.9372111558914183,0.2199046611785888,0.153959721326828,293.1551818847656,297.1499938964844,293.1499938964844,0.1740238219499588,-3756.654541015625,304.15399169921875,0.9833217859268188,0.252903550863266,0.2398310154676437,293.2893371582031,297.1499938964844,293.1499938964844,0.0007441708585247,-281.8343505859375,292.0290832519531,0.5682734847068787,0.050000000745058,0.2282533645629882,291.125244140625,291.1499938964844,269.5249938964844,267.6035461425781,288.5960388183594,293.44049072265625,291.3095397949219,1.0,0.1900809854269027,1.0,0.0,0.6921213865280151,1.0,-0.8827382922172546,6.301381745288381e-07,0.8827376961708069,-0.1790344566106796,0.0,0.0,0.0308478754013776,24.61507797241211,25.0,671.9454345703125,-3535.234375,76.32740020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683654785156,303.1578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17941.7421875,18000.0,0.0,0.0,0.0521847158670425,0.0,0.0,0.0,0.0,1.0,0.0051952698267996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857080593705177,0.1224078685045242,-0.0366998091340065,0.0,5.296085146255791e-05,0.0,0.0,4.701530456542969,0.0,0.0,0.0,0.2708761096000671,4.0,0.0,1.0
404460,293.1327514648437,297.1499938964844,293.1499938964844,0.0281383637338876,-1029.8084716796875,304.14898681640625,0.6470080614089966,0.0726179629564285,0.0659324750304222,294.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4578857421875,0.5683013200759888,0.050000000745058,0.0481183007359504,293.08642578125,297.1499938964844,293.1499938964844,0.1452512592077255,-2401.765869140625,304.1476745605469,0.9387980699539183,0.2207309901714325,0.1546194106340408,293.15484619140625,297.1499938964844,293.1499938964844,0.1723641008138656,-3727.14306640625,304.1533508300781,0.9833665490150452,0.2528461813926697,0.2398393005132675,293.2917175292969,297.1499938964844,293.1499938964844,0.0005265115760266,-195.0777130126953,292.22711181640625,0.5683013200759888,0.050000000745058,0.2282525151968002,291.3955383300781,291.1499938964844,269.48223876953125,267.581298828125,288.5767822265625,293.4263916015625,291.1907653808594,1.0,0.1902656406164169,1.0,0.0,0.6911213994026184,1.0,-0.8841764330863953,6.326220614027989e-07,0.8841757774353027,-0.1792996972799301,0.0,0.0,0.0,24.62716484069824,25.0,-720.6065063476562,-0.0,76.59883117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176330566406,299.3274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18148.34765625,18000.0,0.0,0.0,0.055327121168375,0.0,0.0,0.0,0.0,1.0,0.0119468811899423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000407366984291,0.0676389187574386,-0.0672315508127212,0.0,5.6149994634324685e-05,0.0,0.0,2.531196355819702,0.0,0.0,0.0,0.2630160748958587,4.0,0.0,1.0
404520,293.1327514648437,297.1499938964844,293.1499938964844,0.0281383637338876,-1029.8084716796875,304.14898681640625,0.6470080614089966,0.0726179629564285,0.0659324750304222,294.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4578857421875,0.5683013200759888,0.050000000745058,0.0481183007359504,293.08642578125,297.1499938964844,293.1499938964844,0.1452512592077255,-2401.765869140625,304.1476745605469,0.9387980699539183,0.2207309901714325,0.1546194106340408,293.15484619140625,297.1499938964844,293.1499938964844,0.1723641008138656,-3727.14306640625,304.1533508300781,0.9833665490150452,0.2528461813926697,0.2398393005132675,293.2917175292969,297.1499938964844,293.1499938964844,0.0005265115760266,-195.0777130126953,292.22711181640625,0.5683013200759888,0.050000000745058,0.2282525151968002,291.3955383300781,291.1499938964844,269.48223876953125,267.581298828125,288.5767822265625,293.4263916015625,291.1907653808594,1.0,0.1902656406164169,1.0,0.0,0.6911213994026184,1.0,-0.8841764330863953,6.326220614027989e-07,0.8841757774353027,-0.1792996972799301,0.0,0.0,0.0,24.62716484069824,25.0,-720.6065063476562,-0.0,76.59883117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176330566406,299.3274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18148.34765625,18000.0,0.0,0.0,0.055327121168375,0.0,0.0,0.0,0.0,1.0,0.0119468811899423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000407366984291,0.0676389187574386,-0.0672315508127212,0.0,5.6149994634324685e-05,0.0,0.0,2.531196355819702,0.0,0.0,0.0,0.2630160748958587,4.0,0.0,1.0
404580,293.1312561035156,297.1499938964844,293.1499938964844,0.02906303294003,-1047.9144287109375,304.1487121582031,0.6489348411560059,0.0733509063720703,0.0664857253432273,294.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90850830078125,0.5684539675712585,0.050000000745058,0.0481173619627952,293.0893249511719,297.1499938964844,293.1499938964844,0.1485016494989395,-2446.747314453125,304.1464233398437,0.940584659576416,0.2217537611722946,0.1552841067314148,293.1529541015625,297.1499938964844,293.1499938964844,0.1754324287176132,-3782.950927734375,304.151123046875,0.9837456345558168,0.2531034648418426,0.2399993985891342,293.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8535461425781,0.5684539675712585,0.050000000745058,0.228248044848442,291.03326416015625,291.1499938964844,269.4385070800781,267.5588684082031,288.5819396972656,293.4421691894531,291.23760986328125,1.0,0.1904463618993759,1.0,0.0,0.6901214122772217,1.0,-0.8858235478401184,6.353336061692971e-07,0.8858228921890259,-0.1795823872089386,0.0,0.0,0.0431208498775959,24.622663497924805,25.0,639.4871215820312,-3593.598876953125,76.88288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29254150390625,303.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17913.1640625,18000.0,0.0,0.0,0.0514411218464374,0.0,0.0,0.0,0.0,1.0,0.0051817190833389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876596122980117,0.1242457553744316,-0.0365861430764198,0.0,5.220620005275123e-05,0.0,0.0,4.770044803619385,0.0,0.0,0.0,0.2710397243499756,4.0,0.0,1.0
404640,293.1312561035156,297.1499938964844,293.1499938964844,0.02906303294003,-1047.9144287109375,304.1487121582031,0.6489348411560059,0.0733509063720703,0.0664857253432273,294.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90850830078125,0.5684539675712585,0.050000000745058,0.0481173619627952,293.0893249511719,297.1499938964844,293.1499938964844,0.1485016494989395,-2446.747314453125,304.1464233398437,0.940584659576416,0.2217537611722946,0.1552841067314148,293.1529541015625,297.1499938964844,293.1499938964844,0.1754324287176132,-3782.950927734375,304.151123046875,0.9837456345558168,0.2531034648418426,0.2399993985891342,293.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8535461425781,0.5684539675712585,0.050000000745058,0.228248044848442,291.03326416015625,291.1499938964844,269.4385070800781,267.5588684082031,288.5819396972656,293.4421691894531,291.23760986328125,1.0,0.1904463618993759,1.0,0.0,0.6901214122772217,1.0,-0.8858235478401184,6.353336061692971e-07,0.8858228921890259,-0.1795823872089386,0.0,0.0,0.0431208498775959,24.622663497924805,25.0,639.4871215820312,-3593.598876953125,76.88288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29254150390625,303.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17913.1640625,18000.0,0.0,0.0,0.0514411218464374,0.0,0.0,0.0,0.0,1.0,0.0051817190833389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876596122980117,0.1242457553744316,-0.0365861430764198,0.0,5.220620005275123e-05,0.0,0.0,4.770044803619385,0.0,0.0,0.0,0.2710397243499756,4.0,0.0,1.0
404700,293.1308288574219,297.1499938964844,293.1499938964844,0.0278696343302726,-1020.045654296875,304.1510314941406,0.6501272916793823,0.0736735090613365,0.0668294876813888,294.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394836425781,0.5685414671897888,0.050000000745058,0.0481168217957019,293.0914306640625,297.1499938964844,293.1499938964844,0.1436148434877395,-2375.7705078125,304.1557006835937,0.9414373636245728,0.2221114337444305,0.1555931121110916,293.15264892578125,297.1499938964844,293.1499938964844,0.1692846566438675,-3667.583984375,304.1618347167969,0.9839493632316588,0.253129094839096,0.2400801181793213,293.2890625,297.1499938964844,293.1499938964844,0.0005841847159899,-218.55894470214844,292.2747802734375,0.5685414671897888,0.050000000745058,0.2282454818487167,291.5137023925781,291.1499938964844,269.4163513183594,267.547607421875,288.5722045898437,293.4347229003906,291.5653686523437,1.0,0.1905400305986404,1.0,0.0,0.6896213889122009,1.0,-0.8867003917694092,6.367493483594444e-07,0.8866997361183167,-0.1797262728214264,0.0,0.0,0.0,24.619415283203125,25.0,571.3653564453125,-3164.046142578125,77.0330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,302.4692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18086.974609375,18000.0,0.0,0.0,0.0535090751945972,0.0,0.0,0.0,0.0,1.0,0.0055696289055049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0660784840583801,0.1053531542420387,-0.0392746664583683,0.0,5.430490637081675e-05,0.0,0.0,4.036825180053711,0.0,0.0,0.0,0.2686258554458618,4.0,0.0,1.0
404760,293.1309509277344,297.1499938964844,293.1499938964844,0.028403652831912,-1033.5399169921875,304.1498107910156,0.6508392095565796,0.0738912746310234,0.067066378891468,294.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50604248046875,0.5684863328933716,0.050000000745058,0.0481171533465385,293.0939025878906,297.1499938964844,293.1499938964844,0.1454727947711944,-2402.973388671875,304.1510009765625,0.9418299198150636,0.2223670035600662,0.1558016091585159,293.1525573730469,297.1499938964844,293.1499938964844,0.171166181564331,-3704.160400390625,304.1559143066406,0.9838755130767822,0.2531080245971679,0.2400756478309631,293.2901916503906,297.1499938964844,293.1499938964844,0.0003845160244964,-69.46224975585938,292.2072448730469,0.5684863328933716,0.050000000745058,0.2282470613718032,291.4698486328125,291.1499938964844,269.39404296875,267.53631591796875,288.5647277832031,293.42919921875,291.3070983886719,1.0,0.1906275451183319,1.0,0.0,0.689121425151825,1.0,-0.8872320055961609,6.377979957505886e-07,0.8872313499450684,-0.179784819483757,0.0,0.0,0.0,24.634584426879883,25.0,-545.1516723632812,-37.18184661865234,77.15025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,299.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.13671875,18000.0,0.0,0.0,0.0546706244349479,0.0,0.0,0.0,0.0,1.0,0.0114987110719084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009133415296673,0.0670901089906692,-0.0661767646670341,0.0,5.54837315576151e-05,0.0,0.0,2.514169216156006,0.0,0.0,0.0,0.2631002366542816,4.0,0.0,1.0
404820,293.1299133300781,297.1499938964844,293.1499938964844,0.0304863005876541,-1072.7864990234375,304.1474304199219,0.6526384949684143,0.0745843425393104,0.0676031336188316,294.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270874023437,0.5685545206069946,0.050000000745058,0.0481167323887348,293.0972900390625,297.1499938964844,293.1499938964844,0.1508852839469909,-2479.430419921875,304.1449890136719,0.9430161714553832,0.2231002300977707,0.1562716662883758,293.1509704589844,297.1499938964844,293.1499938964844,0.177031859755516,-3812.659912109375,304.1481018066406,0.9841572046279908,0.2533680200576782,0.2402438819408416,293.2869873046875,297.1499938964844,293.1499938964844,0.0006341655971482,-241.7392120361328,291.66961669921875,0.5685545206069946,0.050000000745058,0.2282450497150421,290.9369812011719,291.1499938964844,269.34912109375,267.5137023925781,288.5674743652344,293.4414978027344,291.15582275390625,1.0,0.1907999962568283,1.0,0.0,0.6881214380264282,1.0,-0.8886390924453735,6.402863164112205e-07,0.8886384963989258,-0.1800079047679901,0.0,0.0,0.0550241023302078,24.64068603515625,25.0,587.9876708984375,-3630.433349609375,77.40931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744812011719,303.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17885.103515625,18000.0,0.0,0.0,0.0504975356161594,0.0,0.0,0.0,0.0,1.0,0.0052595846354961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887384638190269,0.1258562803268432,-0.0371178165078163,0.0,5.124857852933928e-05,0.0,0.0,4.828214168548584,0.0,0.0,0.0,0.271159291267395,4.0,0.0,1.0
404880,293.1299133300781,297.1499938964844,293.1499938964844,0.0304863005876541,-1072.7864990234375,304.1474304199219,0.6526384949684143,0.0745843425393104,0.0676031336188316,294.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270874023437,0.5685545206069946,0.050000000745058,0.0481167323887348,293.0972900390625,297.1499938964844,293.1499938964844,0.1508852839469909,-2479.430419921875,304.1449890136719,0.9430161714553832,0.2231002300977707,0.1562716662883758,293.1509704589844,297.1499938964844,293.1499938964844,0.177031859755516,-3812.659912109375,304.1481018066406,0.9841572046279908,0.2533680200576782,0.2402438819408416,293.2869873046875,297.1499938964844,293.1499938964844,0.0006341655971482,-241.7392120361328,291.66961669921875,0.5685545206069946,0.050000000745058,0.2282450497150421,290.9369812011719,291.1499938964844,269.34912109375,267.5137023925781,288.5674743652344,293.4414978027344,291.15582275390625,1.0,0.1907999962568283,1.0,0.0,0.6881214380264282,1.0,-0.8886390924453735,6.402863164112205e-07,0.8886384963989258,-0.1800079047679901,0.0,0.0,0.0550241023302078,24.64068603515625,25.0,587.9876708984375,-3630.433349609375,77.40931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744812011719,303.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17885.103515625,18000.0,0.0,0.0,0.0504975356161594,0.0,0.0,0.0,0.0,1.0,0.0052595846354961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887384638190269,0.1258562803268432,-0.0371178165078163,0.0,5.124857852933928e-05,0.0,0.0,4.828214168548584,0.0,0.0,0.0,0.271159291267395,4.0,0.0,1.0
404940,293.1295471191406,297.1499938964844,293.1499938964844,0.0290606319904327,-1046.3291015625,304.1502380371094,0.654601514339447,0.0751677900552749,0.0682069957256317,294.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5324401855469,0.5685656666755676,0.050000000745058,0.0481166541576385,293.1018981933594,297.1499938964844,293.1499938964844,0.1456054896116256,-2403.392333984375,304.1538391113281,0.943853199481964,0.2235006242990493,0.1566306799650192,293.1506042480469,297.1499938964844,293.1499938964844,0.1704081743955612,-3689.33251953125,304.1578674316406,0.9843076467514038,0.2534181773662567,0.2403609603643417,293.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2758178710937,0.5685656666755676,0.050000000745058,0.2282446920871734,291.51824951171875,291.1499938964844,269.30389404296875,267.4911193847656,288.5496826171875,293.4300231933594,291.4008178710937,1.0,0.1909712702035904,1.0,0.0,0.6871213912963867,1.0,-0.8899350762367249,6.426837444450939e-07,0.8899344205856323,-0.1802344620227813,0.0,0.0,0.0,24.65400505065918,25.0,-351.0478515625,-205.03860473632807,77.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02764892578125,299.3772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18197.384765625,18000.0,0.0,0.0,0.0538893193006515,0.0,0.0,0.0,0.0,1.0,0.0110470801591873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020019642543047,0.0669867619872093,-0.0649847984313964,0.0,5.469080861075781e-05,0.0,0.0,2.514603853225708,0.0,0.0,0.0,0.2632260024547577,4.0,0.0,1.0
405000,293.1295471191406,297.1499938964844,293.1499938964844,0.0290606319904327,-1046.3291015625,304.1502380371094,0.654601514339447,0.0751677900552749,0.0682069957256317,294.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5324401855469,0.5685656666755676,0.050000000745058,0.0481166541576385,293.1018981933594,297.1499938964844,293.1499938964844,0.1456054896116256,-2403.392333984375,304.1538391113281,0.943853199481964,0.2235006242990493,0.1566306799650192,293.1506042480469,297.1499938964844,293.1499938964844,0.1704081743955612,-3689.33251953125,304.1578674316406,0.9843076467514038,0.2534181773662567,0.2403609603643417,293.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2758178710937,0.5685656666755676,0.050000000745058,0.2282446920871734,291.51824951171875,291.1499938964844,269.30389404296875,267.4911193847656,288.5496826171875,293.4300231933594,291.4008178710937,1.0,0.1909712702035904,1.0,0.0,0.6871213912963867,1.0,-0.8899350762367249,6.426837444450939e-07,0.8899344205856323,-0.1802344620227813,0.0,0.0,0.0,24.65400505065918,25.0,-351.0478515625,-205.03860473632807,77.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02764892578125,299.3772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18197.384765625,18000.0,0.0,0.0,0.0538893193006515,0.0,0.0,0.0,0.0,1.0,0.0110470801591873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020019642543047,0.0669867619872093,-0.0649847984313964,0.0,5.469080861075781e-05,0.0,0.0,2.514603853225708,0.0,0.0,0.0,0.2632260024547577,4.0,0.0,1.0
405060,293.1286315917969,297.1499938964844,293.1499938964844,0.0319172851741313,-1098.40576171875,304.1463928222656,0.6563277840614319,0.0758668258786201,0.0687347948551178,294.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7557373046875,0.5685850381851196,0.050000000745058,0.0481165312230587,293.1051330566406,297.1499938964844,293.1499938964844,0.1529296636581421,-2507.609375,304.1434326171875,0.944612681865692,0.2240600138902664,0.1569513827562332,293.1490783691406,297.1499938964844,293.1499938964844,0.1786997765302658,-3843.5234375,304.1450500488281,0.9845355749130248,0.2537045776844024,0.2405361831188202,293.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.23504638671875,0.5685850381851196,0.050000000745058,0.2282441109418869,290.8436889648437,291.1499938964844,269.2586669921875,267.46856689453125,288.5523681640625,293.4452514648437,291.06964111328125,1.0,0.1911313533782959,1.0,0.0,0.68612140417099,1.0,-0.8911625146865845,6.45049453851243e-07,0.8911618590354919,-0.1805095076560974,0.0,0.0,0.0662563741207122,24.664417266845703,25.0,522.1480712890625,-3648.220947265625,77.89505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40924072265625,302.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17859.572265625,18000.0,0.0,0.0,0.0497221574187278,0.0,0.0,0.0,0.0,1.0,0.0053778071887791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890784040093422,0.1269868910312652,-0.0379084832966327,0.0,5.046166916145012e-05,0.0,0.0,4.866771221160889,0.0,0.0,0.0,0.2712165713310241,4.0,0.0,1.0
405120,293.1286315917969,297.1499938964844,293.1499938964844,0.0319172851741313,-1098.40576171875,304.1463928222656,0.6563277840614319,0.0758668258786201,0.0687347948551178,294.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7557373046875,0.5685850381851196,0.050000000745058,0.0481165312230587,293.1051330566406,297.1499938964844,293.1499938964844,0.1529296636581421,-2507.609375,304.1434326171875,0.944612681865692,0.2240600138902664,0.1569513827562332,293.1490783691406,297.1499938964844,293.1499938964844,0.1786997765302658,-3843.5234375,304.1450500488281,0.9845355749130248,0.2537045776844024,0.2405361831188202,293.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.23504638671875,0.5685850381851196,0.050000000745058,0.2282441109418869,290.8436889648437,291.1499938964844,269.2586669921875,267.46856689453125,288.5523681640625,293.4452514648437,291.06964111328125,1.0,0.1911313533782959,1.0,0.0,0.68612140417099,1.0,-0.8911625146865845,6.45049453851243e-07,0.8911618590354919,-0.1805095076560974,0.0,0.0,0.0662563741207122,24.664417266845703,25.0,522.1480712890625,-3648.220947265625,77.89505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40924072265625,302.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17859.572265625,18000.0,0.0,0.0,0.0497221574187278,0.0,0.0,0.0,0.0,1.0,0.0053778071887791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890784040093422,0.1269868910312652,-0.0379084832966327,0.0,5.046166916145012e-05,0.0,0.0,4.866771221160889,0.0,0.0,0.0,0.2712165713310241,4.0,0.0,1.0
405180,293.1282043457031,297.1499938964844,293.1499938964844,0.0297744628041982,-1060.839599609375,304.15069580078125,0.6585025191307068,0.0764990150928497,0.0693884715437889,294.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5406799316406,0.5686448216438293,0.050000000745058,0.0481161586940288,293.109130859375,297.1499938964844,293.1499938964844,0.1458112150430679,-2405.203857421875,304.1559143066406,0.9454020261764526,0.2243877500295639,0.1572584956884384,293.1487121582031,297.1499938964844,293.1499938964844,0.1700858473777771,-3682.6103515625,304.1592102050781,0.9848188161849976,0.2538099288940429,0.2407166212797165,293.28778076171875,297.1499938964844,293.1499938964844,0.0005784964305348,-216.60557556152344,292.1034240722656,0.5686448216438293,0.050000000745058,0.2282423377037048,291.5438537597656,291.1499938964844,269.213623046875,267.4461364746094,288.5319519042969,293.4344482421875,291.4701232910156,1.0,0.1912954896688461,1.0,0.0,0.6851214170455933,1.0,-0.8925300240516663,6.476119551734882e-07,0.8925293684005737,-0.1808885782957077,0.0,0.0,0.0,24.66909408569336,25.0,-141.76434326171875,-461.60162353515625,78.1467056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,299.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18223.076171875,18000.0,0.0,0.0,0.0533237718045711,0.0,0.0,0.0,0.0,1.0,0.0104917818680405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.004507812205702,0.0678396373987197,-0.0633318275213241,0.0,5.411684833234176e-05,0.0,0.0,2.552486181259156,0.0,0.0,0.0,0.2634198665618896,4.0,0.0,1.0
405240,293.1282043457031,297.1499938964844,293.1499938964844,0.0297744628041982,-1060.839599609375,304.15069580078125,0.6585025191307068,0.0764990150928497,0.0693884715437889,294.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5406799316406,0.5686448216438293,0.050000000745058,0.0481161586940288,293.109130859375,297.1499938964844,293.1499938964844,0.1458112150430679,-2405.203857421875,304.1559143066406,0.9454020261764526,0.2243877500295639,0.1572584956884384,293.1487121582031,297.1499938964844,293.1499938964844,0.1700858473777771,-3682.6103515625,304.1592102050781,0.9848188161849976,0.2538099288940429,0.2407166212797165,293.28778076171875,297.1499938964844,293.1499938964844,0.0005784964305348,-216.60557556152344,292.1034240722656,0.5686448216438293,0.050000000745058,0.2282423377037048,291.5438537597656,291.1499938964844,269.213623046875,267.4461364746094,288.5319519042969,293.4344482421875,291.4701232910156,1.0,0.1912954896688461,1.0,0.0,0.6851214170455933,1.0,-0.8925300240516663,6.476119551734882e-07,0.8925293684005737,-0.1808885782957077,0.0,0.0,0.0,24.66909408569336,25.0,-141.76434326171875,-461.60162353515625,78.1467056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,299.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18223.076171875,18000.0,0.0,0.0,0.0533237718045711,0.0,0.0,0.0,0.0,1.0,0.0104917818680405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.004507812205702,0.0678396373987197,-0.0633318275213241,0.0,5.411684833234176e-05,0.0,0.0,2.552486181259156,0.0,0.0,0.0,0.2634198665618896,4.0,0.0,1.0
405300,293.1280822753906,297.1499938964844,293.1499938964844,0.0335705690085887,-1129.3590087890625,304.1436767578125,0.6592273116111755,0.0767976567149162,0.0696286335587501,294.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5685920715332031,0.050000000745058,0.0481164790689945,293.1107788085937,297.1499938964844,293.1499938964844,0.1559749096632003,-2551.6005859375,304.1361999511719,0.9455406665802002,0.2245811074972152,0.1573566049337387,293.1482238769531,297.1499938964844,293.1499938964844,0.1818586885929107,-3904.03515625,304.1359558105469,0.9848116636276244,0.2539199590682983,0.2407666444778442,293.2862243652344,297.1499938964844,293.1499938964844,0.0004297471896279,-109.77769470214844,291.4171447753906,0.5685920715332031,0.050000000745058,0.2282438576221466,290.8482971191406,291.1499938964844,269.1912536621094,267.4349670410156,288.5306091308594,293.4403991699219,290.6141052246094,1.0,0.1913714259862899,1.0,0.0,0.6846213936805725,1.0,-0.8929980993270874,6.486784513981547e-07,0.8929975032806396,-0.1810601949691772,0.0,0.0,0.0300843939185142,24.681400299072266,25.0,-1132.927001953125,-1507.0228271484375,78.24940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16729736328125,299.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.5390625,18000.0,0.0,0.0,0.0521183684468269,0.0,0.0,0.0,0.0,1.0,0.0120990062132477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0159184243530035,0.0831334143877029,-0.0672149881720542,0.0,5.289351975079626e-05,0.0,0.0,3.084529399871826,0.0,0.0,0.0,0.2657875716686249,4.0,0.0,1.0
405360,293.1270446777344,297.1499938964844,293.1499938964844,0.0334935039281845,-1126.0859375,304.14520263671875,0.6605017185211182,0.0772803053259849,0.0699827596545219,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6982116699219,0.5687200427055359,0.050000000745058,0.0481156967580318,293.1114807128906,297.1499938964844,293.1499938964844,0.1548802852630615,-2534.562255859375,304.1414794921875,0.9461953639984132,0.2249375134706497,0.1575579047203064,293.14703369140625,297.1499938964844,293.1499938964844,0.1804770082235336,-3876.23583984375,304.14190673828125,0.9851840734481812,0.2541753351688385,0.2409524619579315,293.2831420898437,297.1499938964844,293.1499938964844,0.0005163744208402,-191.0751037597656,291.3124694824219,0.5687200427055359,0.050000000745058,0.2282401472330093,290.7567749023437,291.1499938964844,269.16900634765625,267.42388916015625,288.5332946777344,293.45361328125,290.97882080078125,1.0,0.1914528459310531,1.0,0.0,0.6841214299201965,1.0,-0.8938820362091064,6.502145311060303e-07,0.8938814401626587,-0.1813628226518631,0.0,0.0,0.0763169005513191,24.669818878173828,25.0,436.31048583984375,-3643.810791015625,78.39028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4015808105469,302.6101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17838.1015625,18000.0,0.0,0.0,0.0493888668715953,0.0,0.0,0.0,0.0,1.0,0.0055341804400086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885602459311485,0.12748983502388,-0.038929596543312,0.0,5.012342080590315e-05,0.0,0.0,4.880094528198242,0.0,0.0,0.0,0.2711753845214844,4.0,0.0,1.0
405420,293.1263122558594,297.1499938964844,293.1499938964844,0.0312876403331756,-1079.5120849609375,304.1499938964844,0.6631016135215759,0.0780152603983879,0.0707372203469276,294.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.53631591796875,0.5688754916191101,0.050000000745058,0.0481147430837154,293.1146240234375,297.1499938964844,293.1499938964844,0.1462747901678085,-2410.827392578125,304.1570739746094,0.9471777081489564,0.225283533334732,0.1578870415687561,293.1464233398437,297.1499938964844,293.1499938964844,0.1702218055725097,-3684.350830078125,304.15985107421875,0.9857034087181092,0.2543797194957733,0.2412385195493698,293.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1296081542969,0.5688754916191101,0.050000000745058,0.2282356172800064,291.552490234375,291.1499938964844,269.1250305175781,267.4018859863281,288.5050964355469,293.4403381347656,291.5135803222656,1.0,0.1916220337152481,1.0,0.0,0.6831214427947998,1.0,-0.8955196738243103,6.5318647557433e-07,0.8955190181732178,-0.1820038408041,0.0,0.0,0.0,24.65985870361328,25.0,43.86248779296875,-927.8671875,78.66937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,299.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18242.01953125,18000.0,0.0,0.0,0.0531835220754146,0.0,0.0,0.0,0.0,1.0,0.0097971502691507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0091923810541629,0.0701534450054168,-0.0609610639512538,0.0,5.39745124115143e-05,0.0,0.0,2.6469476222991943,0.0,0.0,0.0,0.2637504935264587,4.0,0.0,1.0
405480,293.1263122558594,297.1499938964844,293.1499938964844,0.0312876403331756,-1079.5120849609375,304.1499938964844,0.6631016135215759,0.0780152603983879,0.0707372203469276,294.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.53631591796875,0.5688754916191101,0.050000000745058,0.0481147430837154,293.1146240234375,297.1499938964844,293.1499938964844,0.1462747901678085,-2410.827392578125,304.1570739746094,0.9471777081489564,0.225283533334732,0.1578870415687561,293.1464233398437,297.1499938964844,293.1499938964844,0.1702218055725097,-3684.350830078125,304.15985107421875,0.9857034087181092,0.2543797194957733,0.2412385195493698,293.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1296081542969,0.5688754916191101,0.050000000745058,0.2282356172800064,291.552490234375,291.1499938964844,269.1250305175781,267.4018859863281,288.5050964355469,293.4403381347656,291.5135803222656,1.0,0.1916220337152481,1.0,0.0,0.6831214427947998,1.0,-0.8955196738243103,6.5318647557433e-07,0.8955190181732178,-0.1820038408041,0.0,0.0,0.0,24.65985870361328,25.0,43.86248779296875,-927.8671875,78.66937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,299.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18242.01953125,18000.0,0.0,0.0,0.0531835220754146,0.0,0.0,0.0,0.0,1.0,0.0097971502691507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0091923810541629,0.0701534450054168,-0.0609610639512538,0.0,5.39745124115143e-05,0.0,0.0,2.6469476222991943,0.0,0.0,0.0,0.2637504935264587,4.0,0.0,1.0
405540,293.1258544921875,297.1499938964844,293.1499938964844,0.0351248197257518,-1154.2294921875,304.144287109375,0.6648373603820801,0.0787031352519989,0.0712828412652015,294.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65679931640625,0.5688456296920776,0.050000000745058,0.0481149181723594,293.11700439453125,297.1499938964844,293.1499938964844,0.1566624045372009,-2559.164794921875,304.1395263671875,0.9476159811019896,0.2256895899772644,0.1581039726734161,293.145263671875,297.1499938964844,293.1499938964844,0.1822243630886078,-3908.201904296875,304.1390380859375,0.9859142303466796,0.2547004520893097,0.2414547652006149,293.28204345703125,297.1499938964844,293.1499938964844,0.0014605079777538,-562.27294921875,291.1500244140625,0.5688456296920776,0.050000000745058,0.2282364666461944,290.68280029296875,291.1499938964844,269.0819396972656,267.38018798828125,288.4938049316406,293.44989013671875,290.89013671875,1.0,0.1917793005704879,1.0,0.0,0.6821213960647583,1.0,-0.8966953158378601,6.557164056175679e-07,0.8966946601867676,-0.1826474070549011,0.0,0.0,0.0850404575467109,24.671884536743164,25.0,335.7828063964844,-3631.197265625,78.89976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,302.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17819.46875,18000.0,0.0,0.0,0.0496381819248199,0.0,0.0,0.0,0.0,1.0,0.0056709330528974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087629921734333,0.1274332702159881,-0.0398033484816551,0.0,5.037644223193638e-05,0.0,0.0,4.871386528015137,0.0,0.0,0.0,0.271097868680954,4.0,0.0,1.0
405600,293.1258544921875,297.1499938964844,293.1499938964844,0.0351248197257518,-1154.2294921875,304.144287109375,0.6648373603820801,0.0787031352519989,0.0712828412652015,294.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65679931640625,0.5688456296920776,0.050000000745058,0.0481149181723594,293.11700439453125,297.1499938964844,293.1499938964844,0.1566624045372009,-2559.164794921875,304.1395263671875,0.9476159811019896,0.2256895899772644,0.1581039726734161,293.145263671875,297.1499938964844,293.1499938964844,0.1822243630886078,-3908.201904296875,304.1390380859375,0.9859142303466796,0.2547004520893097,0.2414547652006149,293.28204345703125,297.1499938964844,293.1499938964844,0.0014605079777538,-562.27294921875,291.1500244140625,0.5688456296920776,0.050000000745058,0.2282364666461944,290.68280029296875,291.1499938964844,269.0819396972656,267.38018798828125,288.4938049316406,293.44989013671875,290.89013671875,1.0,0.1917793005704879,1.0,0.0,0.6821213960647583,1.0,-0.8966953158378601,6.557164056175679e-07,0.8966946601867676,-0.1826474070549011,0.0,0.0,0.0850404575467109,24.671884536743164,25.0,335.7828063964844,-3631.197265625,78.89976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,302.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17819.46875,18000.0,0.0,0.0,0.0496381819248199,0.0,0.0,0.0,0.0,1.0,0.0056709330528974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087629921734333,0.1274332702159881,-0.0398033484816551,0.0,5.037644223193638e-05,0.0,0.0,4.871386528015137,0.0,0.0,0.0,0.271097868680954,4.0,0.0,1.0
405660,293.1259460449219,297.1499938964844,293.1499938964844,0.0324092581868171,-1098.6180419921875,304.15020751953125,0.6671698093414307,0.0793072059750557,0.0719824507832527,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.51715087890625,0.5689139366149902,0.050000000745058,0.0481144972145557,293.1202697753906,297.1499938964844,293.1499938964844,0.1468621492385864,-2418.448486328125,304.15777587890625,0.948303520679474,0.2258737534284591,0.1583646684885025,293.1452331542969,297.1499938964844,293.1499938964844,0.1706756949424743,-3692.0947265625,304.1600952148437,0.9863011240959167,0.254830926656723,0.2417213767766952,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.28466796875,0.5689139366149902,0.050000000745058,0.2282344698905944,291.5423278808594,291.1499938964844,269.0399780273437,267.35888671875,288.4418029785156,293.4136657714844,291.5289001464844,1.0,0.1919442564249038,1.0,0.0,0.6811214089393616,1.0,-0.8981654644012451,6.586329277524783e-07,0.8981648087501526,-0.1834753453731537,0.0,0.0,0.0,24.670330047607425,25.0,195.17593383789065,-1593.081787109375,79.1629409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,300.2524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18246.111328125,18000.0,0.0,0.0,0.05358312651515,0.0,0.0,0.0,0.0,1.0,0.0088522983714938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0174252074211835,0.0746152326464653,-0.0571900233626365,0.0,5.438006337499246e-05,0.0,0.0,2.824885368347168,0.0,0.0,0.0,0.2643667757511139,4.0,0.0,1.0
405720,293.1259460449219,297.1499938964844,293.1499938964844,0.0324092581868171,-1098.6180419921875,304.15020751953125,0.6671698093414307,0.0793072059750557,0.0719824507832527,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.51715087890625,0.5689139366149902,0.050000000745058,0.0481144972145557,293.1202697753906,297.1499938964844,293.1499938964844,0.1468621492385864,-2418.448486328125,304.15777587890625,0.948303520679474,0.2258737534284591,0.1583646684885025,293.1452331542969,297.1499938964844,293.1499938964844,0.1706756949424743,-3692.0947265625,304.1600952148437,0.9863011240959167,0.254830926656723,0.2417213767766952,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.28466796875,0.5689139366149902,0.050000000745058,0.2282344698905944,291.5423278808594,291.1499938964844,269.0399780273437,267.35888671875,288.4418029785156,293.4136657714844,291.5289001464844,1.0,0.1919442564249038,1.0,0.0,0.6811214089393616,1.0,-0.8981654644012451,6.586329277524783e-07,0.8981648087501526,-0.1834753453731537,0.0,0.0,0.0,24.670330047607425,25.0,195.17593383789065,-1593.081787109375,79.1629409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,300.2524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18246.111328125,18000.0,0.0,0.0,0.05358312651515,0.0,0.0,0.0,0.0,1.0,0.0088522983714938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0174252074211835,0.0746152326464653,-0.0571900233626365,0.0,5.438006337499246e-05,0.0,0.0,2.824885368347168,0.0,0.0,0.0,0.2643667757511139,4.0,0.0,1.0
405780,293.1258239746094,297.1499938964844,293.1499938964844,0.0365361534059047,-1178.357421875,304.14373779296875,0.6682400703430176,0.0799310505390167,0.0723823010921478,294.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6337280273437,0.5686999559402466,0.050000000745058,0.0481158010661602,293.1224060058594,297.1499938964844,293.1499938964844,0.1580512821674347,-2578.4013671875,304.13800048828125,0.948156476020813,0.2261857539415359,0.1584486812353134,293.1445007324219,297.1499938964844,293.1499938964844,0.1836766302585601,-3934.755859375,304.13677978515625,0.986153781414032,0.2550929188728332,0.2418208718299865,293.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5686999559402466,0.050000000745058,0.2282406538724899,290.62530517578125,291.1499938964844,268.99932861328125,267.33807373046875,288.4379577636719,293.4397277832031,290.80767822265625,1.0,0.1920842826366424,1.0,0.0,0.6801214218139648,1.0,-0.8988739848136902,6.607781983802852e-07,0.8988733291625977,-0.1842472106218338,0.0,0.0,0.0925498679280281,24.7022762298584,25.0,226.9513092041016,-3612.480224609375,79.34058380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,302.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17806.892578125,18000.0,0.0,0.0,0.0506078675389289,0.0,0.0,0.0,0.0,1.0,0.0057484339922666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864704549312591,0.1267560571432113,-0.0402855984866619,0.0,5.136055187904276e-05,0.0,0.0,4.83949089050293,0.0,0.0,0.0,0.2709518373012543,4.0,0.0,1.0
405840,293.1258239746094,297.1499938964844,293.1499938964844,0.0365361534059047,-1178.357421875,304.14373779296875,0.6682400703430176,0.0799310505390167,0.0723823010921478,294.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6337280273437,0.5686999559402466,0.050000000745058,0.0481158010661602,293.1224060058594,297.1499938964844,293.1499938964844,0.1580512821674347,-2578.4013671875,304.13800048828125,0.948156476020813,0.2261857539415359,0.1584486812353134,293.1445007324219,297.1499938964844,293.1499938964844,0.1836766302585601,-3934.755859375,304.13677978515625,0.986153781414032,0.2550929188728332,0.2418208718299865,293.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5686999559402466,0.050000000745058,0.2282406538724899,290.62530517578125,291.1499938964844,268.99932861328125,267.33807373046875,288.4379577636719,293.4397277832031,290.80767822265625,1.0,0.1920842826366424,1.0,0.0,0.6801214218139648,1.0,-0.8988739848136902,6.607781983802852e-07,0.8988733291625977,-0.1842472106218338,0.0,0.0,0.0925498679280281,24.7022762298584,25.0,226.9513092041016,-3612.480224609375,79.34058380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,302.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17806.892578125,18000.0,0.0,0.0,0.0506078675389289,0.0,0.0,0.0,0.0,1.0,0.0057484339922666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864704549312591,0.1267560571432113,-0.0402855984866619,0.0,5.136055187904276e-05,0.0,0.0,4.83949089050293,0.0,0.0,0.0,0.2709518373012543,4.0,0.0,1.0
405900,293.125,297.1499938964844,293.1499938964844,0.0339878611266613,-1127.4625244140625,304.1494140625,0.669781506061554,0.0804030448198318,0.0728079602122306,294.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5688625574111938,0.050000000745058,0.0481148101389408,293.1229248046875,297.1499938964844,293.1499938964844,0.1496554613113403,-2457.8125,304.1552124023437,0.9488462805747986,0.2264319360256195,0.1586452424526214,293.1439208984375,297.1499938964844,293.1499938964844,0.173826202750206,-3750.177001953125,304.1568298339844,0.9865921139717102,0.2552810609340668,0.2420330941677093,293.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.66033935546875,0.5688625574111938,0.050000000745058,0.2282359451055526,291.2988586425781,291.1499938964844,268.9795837402344,267.3278503417969,288.421630859375,293.4379577636719,291.4148864746094,1.0,0.1921641528606414,1.0,0.0,0.6796213984489441,1.0,-0.8998686075210571,6.625847390751005e-07,0.8998679518699646,-0.1848379671573639,0.0,0.0,0.0140835065394639,24.68283462524414,25.0,629.3211059570312,-3495.140380859375,79.49104309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,303.1329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.0522693656384944,0.0,0.0,0.0,0.0,1.0,0.0046968720853328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817926153540611,0.1145941838622093,-0.0328015647828578,0.0,5.3046758694108576e-05,0.0,0.0,4.402549743652344,0.0,0.0,0.0,0.2701939344406128,4.0,0.0,1.0
405960,293.1248779296875,297.1499938964844,293.1499938964844,0.0335486233234405,-1117.887939453125,304.1502685546875,0.6709843873977661,0.0807422176003456,0.0731700137257576,294.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.5688971877098083,0.050000000745058,0.0481145977973938,293.1240539550781,297.1499938964844,293.1499938964844,0.1475142389535904,-2427.149658203125,304.1579895019531,0.9491742253303528,0.2265540957450866,0.1587690263986587,293.1438293457031,297.1499938964844,293.1499938964844,0.1712705641984939,-3702.5615234375,304.1600341796875,0.986776888370514,0.2553733289241791,0.2421594858169555,293.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9117736816406,0.5688971877098083,0.050000000745058,0.2282349318265915,291.5228576660156,291.1499938964844,268.96026611328125,267.3177795410156,288.4006042480469,293.43023681640625,291.5284118652344,1.0,0.1922429502010345,1.0,0.0,0.6791214346885681,1.0,-0.9006021022796631,6.641186018896406e-07,0.9006013870239258,-0.1853930205106735,0.0,0.0,0.0,24.67992782592773,25.0,317.4241027832031,-2244.08203125,79.61978912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9065856933594,301.00927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18232.841796875,18000.0,0.0,0.0,0.0546292141079902,0.0,0.0,0.0,0.0,1.0,0.0076276734471321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0302258357405662,0.0816113054752349,-0.0513854697346687,0.0,5.544170926441439e-05,0.0,0.0,3.103086233139038,0.0,0.0,0.0,0.2652616500854492,4.0,0.0,1.0
