time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406020,293.1244506835937,297.1499938964844,293.1499938964844,0.0382325910031795,-1206.973876953125,304.1426086425781,0.6729232668876648,0.0814576372504234,0.0737714022397995,294.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6324462890625,0.5689008831977844,0.050000000745058,0.048114575445652,293.125244140625,297.1499938964844,293.1499938964844,0.1596233993768692,-2600.053466796875,304.1358337402344,0.9496833086013794,0.2269662916660308,0.1589969247579574,293.142822265625,297.1499938964844,293.1499938964844,0.1852722913026809,-3963.759033203125,304.1341552734375,0.9870734214782716,0.2557284235954284,0.2424188554286956,293.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.472412109375,0.5689008831977844,0.050000000745058,0.2282348275184631,290.5815124511719,291.1499938964844,268.9230041503906,267.298095703125,288.36871337890625,293.4306030273437,290.7195129394531,1.0,0.192396193742752,1.0,0.0,0.6781214475631714,1.0,-0.9019082188606262,6.670628067695361e-07,0.9019075632095336,-0.1865653991699218,0.0,0.0,0.0977731719613075,24.68104362487793,25.0,82.00650787353516,-3575.841796875,79.85929107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,301.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.89453125,18000.0,0.0,0.0,0.0522794872522354,0.0,0.0,0.0,0.0,1.0,0.0058824717998504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842594727873802,0.1253789067268371,-0.0411194376647472,0.0,5.30570323462598e-05,0.0,0.0,4.778855323791504,0.0,0.0,0.0,0.2706840336322784,4.0,0.0,1.0
406080,293.1244506835937,297.1499938964844,293.1499938964844,0.0382325910031795,-1206.973876953125,304.1426086425781,0.6729232668876648,0.0814576372504234,0.0737714022397995,294.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6324462890625,0.5689008831977844,0.050000000745058,0.048114575445652,293.125244140625,297.1499938964844,293.1499938964844,0.1596233993768692,-2600.053466796875,304.1358337402344,0.9496833086013794,0.2269662916660308,0.1589969247579574,293.142822265625,297.1499938964844,293.1499938964844,0.1852722913026809,-3963.759033203125,304.1341552734375,0.9870734214782716,0.2557284235954284,0.2424188554286956,293.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.472412109375,0.5689008831977844,0.050000000745058,0.2282348275184631,290.5815124511719,291.1499938964844,268.9230041503906,267.298095703125,288.36871337890625,293.4306030273437,290.7195129394531,1.0,0.192396193742752,1.0,0.0,0.6781214475631714,1.0,-0.9019082188606262,6.670628067695361e-07,0.9019075632095336,-0.1865653991699218,0.0,0.0,0.0977731719613075,24.68104362487793,25.0,82.00650787353516,-3575.841796875,79.85929107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,301.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.89453125,18000.0,0.0,0.0,0.0522794872522354,0.0,0.0,0.0,0.0,1.0,0.0058824717998504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842594727873802,0.1253789067268371,-0.0411194376647472,0.0,5.30570323462598e-05,0.0,0.0,4.778855323791504,0.0,0.0,0.0,0.2706840336322784,4.0,0.0,1.0
406140,293.12384033203125,297.1499938964844,293.1499938964844,0.0348969101905822,-1140.6219482421875,304.1501159667969,0.6754345297813416,0.0822349712252616,0.0745125710964202,294.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565734863281,0.5690266489982605,0.050000000745058,0.0481138080358505,293.12646484375,297.1499938964844,293.1499938964844,0.1484798341989517,-2440.218505859375,304.1576538085937,0.950579047203064,0.2273475974798202,0.1593156158924102,293.142333984375,297.1499938964844,293.1499938964844,0.1721857339143753,-3718.88134765625,304.1595153808594,0.9876070618629456,0.2560119926929474,0.2427602708339691,293.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7772521972656,0.5690266489982605,0.050000000745058,0.2282311916351318,291.49468994140625,291.1499938964844,268.88775634765625,267.27911376953125,288.32940673828125,293.4252624511719,291.5096435546875,1.0,0.192561537027359,1.0,0.0,0.6771214604377747,1.0,-0.9035848379135132,6.704889301545336e-07,0.9035841822624208,-0.1879516094923019,0.0,0.0,0.0,24.665563583374023,28.0,388.3413391113281,-2845.50634765625,80.14122772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608093261719,301.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.158203125,18000.0,0.0,0.0,0.0561414323747158,0.0,0.0,0.0,0.0,1.0,0.0060594459064304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504070147871971,0.0928412601351738,-0.0424342453479766,0.0,5.697641972801648e-05,0.0,0.0,3.548893451690674,0.0,0.0,0.0,0.2667244374752044,4.0,0.0,1.0
406200,293.12384033203125,297.1499938964844,293.1499938964844,0.0348969101905822,-1140.6219482421875,304.1501159667969,0.6754345297813416,0.0822349712252616,0.0745125710964202,294.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565734863281,0.5690266489982605,0.050000000745058,0.0481138080358505,293.12646484375,297.1499938964844,293.1499938964844,0.1484798341989517,-2440.218505859375,304.1576538085937,0.950579047203064,0.2273475974798202,0.1593156158924102,293.142333984375,297.1499938964844,293.1499938964844,0.1721857339143753,-3718.88134765625,304.1595153808594,0.9876070618629456,0.2560119926929474,0.2427602708339691,293.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7772521972656,0.5690266489982605,0.050000000745058,0.2282311916351318,291.49468994140625,291.1499938964844,268.88775634765625,267.27911376953125,288.32940673828125,293.4252624511719,291.5096435546875,1.0,0.192561537027359,1.0,0.0,0.6771214604377747,1.0,-0.9035848379135132,6.704889301545336e-07,0.9035841822624208,-0.1879516094923019,0.0,0.0,0.0,24.665563583374023,28.0,388.3413391113281,-2845.50634765625,80.14122772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608093261719,301.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.158203125,18000.0,0.0,0.0,0.0561414323747158,0.0,0.0,0.0,0.0,1.0,0.0060594459064304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504070147871971,0.0928412601351738,-0.0424342453479766,0.0,5.697641972801648e-05,0.0,0.0,3.548893451690674,0.0,0.0,0.0,0.2667244374752044,4.0,0.0,1.0
406260,293.1229858398437,297.1499938964844,293.1499938964844,0.0399101562798023,-1234.9970703125,304.1416320800781,0.6736360788345337,0.0830675140023231,0.0751921236515045,294.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615295410156,0.5652742385864258,0.050000000745058,0.048137005418539,293.12652587890625,297.1499938964844,293.1499938964844,0.1611091792583465,-2620.375732421875,304.1338195800781,0.9454162120819092,0.227921575307846,0.1596314758062362,293.1411437988281,297.1499938964844,293.1499938964844,0.1867012679576873,-3989.60107421875,304.13189697265625,0.9833656549453736,0.2564428150653839,0.2430776208639145,293.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622619628906,0.5652742385864258,0.050000000745058,0.2283412367105484,290.56353759765625,291.1499938964844,268.8547668457031,267.26092529296875,288.3072509765625,293.4450988769531,290.6318054199219,1.0,0.1939247846603393,1.0,0.0,0.6761214137077332,1.0,-0.9053196907043456,6.74055172567023e-07,0.9053190350532532,-0.1894843429327011,0.0,0.0,0.0992235541343689,25.255577087402344,31.0,-99.5553970336914,-3520.271728515625,81.36720275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12310791015625,301.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.720703125,18000.0,0.0,0.0,0.0545691102743148,0.0,0.0,0.0,0.0,1.0,0.0060524544678628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811010897159576,0.123264193534851,-0.0421631038188934,0.0,5.538070763577707e-05,0.0,0.0,4.689011573791504,0.0,0.0,0.0,0.2702913284301758,4.0,0.0,1.0
406320,293.1229858398437,297.1499938964844,293.1499938964844,0.0399101562798023,-1234.9970703125,304.1416320800781,0.6736360788345337,0.0830675140023231,0.0751921236515045,294.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615295410156,0.5652742385864258,0.050000000745058,0.048137005418539,293.12652587890625,297.1499938964844,293.1499938964844,0.1611091792583465,-2620.375732421875,304.1338195800781,0.9454162120819092,0.227921575307846,0.1596314758062362,293.1411437988281,297.1499938964844,293.1499938964844,0.1867012679576873,-3989.60107421875,304.13189697265625,0.9833656549453736,0.2564428150653839,0.2430776208639145,293.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622619628906,0.5652742385864258,0.050000000745058,0.2283412367105484,290.56353759765625,291.1499938964844,268.8547668457031,267.26092529296875,288.3072509765625,293.4450988769531,290.6318054199219,1.0,0.1939247846603393,1.0,0.0,0.6761214137077332,1.0,-0.9053196907043456,6.74055172567023e-07,0.9053190350532532,-0.1894843429327011,0.0,0.0,0.0992235541343689,25.255577087402344,31.0,-99.5553970336914,-3520.271728515625,81.36720275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12310791015625,301.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.720703125,18000.0,0.0,0.0,0.0545691102743148,0.0,0.0,0.0,0.0,1.0,0.0060524544678628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811010897159576,0.123264193534851,-0.0421631038188934,0.0,5.538070763577707e-05,0.0,0.0,4.689011573791504,0.0,0.0,0.0,0.2702913284301758,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0366101823747158,-1169.2193603515625,304.1494445800781,0.6701021790504456,0.0841545686125755,0.0762302502989769,294.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.5588263273239136,0.050000000745058,0.0481788516044616,293.1257019042969,297.1499938964844,293.1499938964844,0.1498760432004928,-2459.044677734375,304.1566467285156,0.9364813566207886,0.2286917120218277,0.1602327823638916,293.1396484375,297.1499938964844,293.1499938964844,0.1733860373497009,-3740.2099609375,304.1585998535156,0.9756976366043092,0.2569752633571625,0.2436761409044265,293.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.5588263273239136,0.050000000745058,0.2285397350788116,291.4658203125,291.1499938964844,268.82427978515625,267.2435913085937,288.26788330078125,293.4494323730469,291.487548828125,1.0,0.1962235122919082,1.0,0.0,0.6751214265823364,1.0,-0.9082940220832824,6.790848487980838e-07,0.90829336643219,-0.1914327591657638,0.0,0.0,0.0,26.32948112487793,34.0,414.6924133300781,-3263.395263671875,83.57486724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8328552246094,302.243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.287109375,18000.0,0.0,0.0,0.0579916536808013,0.0,0.0,0.0,0.0,1.0,0.0047575621865689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699169114232063,0.1032142117619514,-0.0332973040640354,0.0,5.885415885131806e-05,0.0,0.0,3.95260500907898,0.0,0.0,0.0,0.2688255608081817,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0366101823747158,-1169.2193603515625,304.1494445800781,0.6701021790504456,0.0841545686125755,0.0762302502989769,294.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.5588263273239136,0.050000000745058,0.0481788516044616,293.1257019042969,297.1499938964844,293.1499938964844,0.1498760432004928,-2459.044677734375,304.1566467285156,0.9364813566207886,0.2286917120218277,0.1602327823638916,293.1396484375,297.1499938964844,293.1499938964844,0.1733860373497009,-3740.2099609375,304.1585998535156,0.9756976366043092,0.2569752633571625,0.2436761409044265,293.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.5588263273239136,0.050000000745058,0.2285397350788116,291.4658203125,291.1499938964844,268.82427978515625,267.2435913085937,288.26788330078125,293.4494323730469,291.487548828125,1.0,0.1962235122919082,1.0,0.0,0.6751214265823364,1.0,-0.9082940220832824,6.790848487980838e-07,0.90829336643219,-0.1914327591657638,0.0,0.0,0.0,26.32948112487793,34.0,414.6924133300781,-3263.395263671875,83.57486724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8328552246094,302.243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.287109375,18000.0,0.0,0.0,0.0579916536808013,0.0,0.0,0.0,0.0,1.0,0.0047575621865689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699169114232063,0.1032142117619514,-0.0332973040640354,0.0,5.885415885131806e-05,0.0,0.0,3.95260500907898,0.0,0.0,0.0,0.2688255608081817,4.0,0.0,1.0
406500,293.1209411621094,297.1499938964844,293.1499938964844,0.037768930196762,-1190.4923095703125,304.1473693847656,0.6670340895652771,0.0845367088913917,0.0766429528594017,294.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4151611328125,0.5546844005584717,0.050000000745058,0.0482071973383426,293.1258544921875,297.1499938964844,293.1499938964844,0.1522322744131088,-2493.1083984375,304.15087890625,0.9302895665168762,0.2289692312479019,0.1604606360197067,293.1394348144531,297.1499938964844,293.1499938964844,0.1759815812110901,-3789.566162109375,304.15203857421875,0.9702401757240297,0.2571460902690887,0.243881806731224,293.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4151611328125,0.5546844005584717,0.050000000745058,0.2286741882562637,291.3734741210937,291.1499938964844,268.8100280761719,267.2352905273437,288.2420959472656,293.44415283203125,291.2182922363281,1.0,0.1976498216390609,1.0,0.0,0.6746214628219604,1.0,-0.9095050692558287,6.813177151343552e-07,0.9095043540000916,-0.1923811137676239,0.0,0.0,0.0,27.0508041381836,34.0,-615.1649169921875,-143.9901885986328,84.91728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75244140625,298.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.75390625,18000.0,0.0,0.0,0.0595474652945995,0.0,0.0,0.0,0.0,1.0,0.0106930620968341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014025552663952,0.065275639295578,-0.0638730823993682,0.0,6.043310713721439e-05,0.0,0.0,2.4470458030700684,0.0,0.0,0.0,0.2629764080047607,4.0,0.0,1.0
406560,293.1206359863281,297.1499938964844,293.1499938964844,0.0418372638523578,-1266.6112060546875,304.1405334472656,0.663526713848114,0.0849644541740417,0.0770244896411895,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7391052246094,0.5502110123634338,0.050000000745058,0.0482392497360706,293.1253967285156,297.1499938964844,293.1499938964844,0.1626601666212082,-2641.080810546875,304.1320495605469,0.923571765422821,0.2293631434440612,0.1607086509466171,293.1387634277344,297.1499938964844,293.1499938964844,0.1879195123910904,-4011.164306640625,304.1302795410156,0.9640640616416932,0.2574113607406616,0.2441092729568481,293.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7391052246094,0.5502110123634338,0.050000000745058,0.2288262248039245,290.59576416015625,291.1499938964844,268.7965087890625,267.2272033691406,288.2245483398437,293.44970703125,290.55621337890625,1.0,0.1992310434579849,1.0,0.0,0.6741214394569397,1.0,-0.9107543230056764,6.836133934484678e-07,0.9107536673545836,-0.193369060754776,0.0,0.0,0.0928858369588851,27.86589241027832,37.0,-351.5697937011719,-3447.0478515625,86.41568756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02996826171875,300.3323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17781.34375,18000.0,0.0,0.0,0.0573587603867054,0.0,0.0,0.0,0.0,1.0,0.00630007032305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767748951911926,0.1204269081354141,-0.0436520092189312,0.0,5.821185186505318e-05,0.0,0.0,4.569514274597168,0.0,0.0,0.0,0.2697751224040985,4.0,0.0,1.0
406620,293.1194152832031,297.1499938964844,293.1499938964844,0.0384602844715118,-1200.0281982421875,304.14898681640625,0.6566792130470276,0.0859618186950683,0.0779956057667732,294.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36688232421875,0.5408604145050049,0.050000000745058,0.0483117811381816,293.124267578125,297.1499938964844,293.1499938964844,0.1517390608787536,-2484.17822265625,304.15533447265625,0.9100456237792968,0.2302213460206985,0.1613782793283462,293.1377868652344,297.1499938964844,293.1499938964844,0.1749096065759658,-3767.361328125,304.157470703125,0.950351059436798,0.2579028606414795,0.2446951568126678,293.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36688232421875,0.5408604145050049,0.050000000745058,0.2291702926158905,291.4214782714844,291.1499938964844,268.77166748046875,267.2118530273437,288.1780700683594,293.4504699707031,291.45220947265625,1.0,0.2027978599071502,1.0,0.0,0.673121452331543,1.0,-0.9139265418052672,6.890205099807645e-07,0.9139258861541748,-0.1955767273902893,0.0,0.0,0.0002519762783776,29.715879440307617,40.0,423.3889465332031,-3357.82861328125,89.89633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828369140625,302.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.54296875,18000.0,0.0,0.0,0.0600019767880439,0.0,0.0,0.0,0.0,1.0,0.0044550062157213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739999935030937,0.1046332195401191,-0.0306332260370254,0.0,6.089438102208078e-05,0.0,0.0,4.011242866516113,0.0,0.0,0.0,0.2691473066806793,4.0,0.0,1.0
406680,293.1194152832031,297.1499938964844,293.1499938964844,0.0384602844715118,-1200.0281982421875,304.14898681640625,0.6566792130470276,0.0859618186950683,0.0779956057667732,294.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36688232421875,0.5408604145050049,0.050000000745058,0.0483117811381816,293.124267578125,297.1499938964844,293.1499938964844,0.1517390608787536,-2484.17822265625,304.15533447265625,0.9100456237792968,0.2302213460206985,0.1613782793283462,293.1377868652344,297.1499938964844,293.1499938964844,0.1749096065759658,-3767.361328125,304.157470703125,0.950351059436798,0.2579028606414795,0.2446951568126678,293.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36688232421875,0.5408604145050049,0.050000000745058,0.2291702926158905,291.4214782714844,291.1499938964844,268.77166748046875,267.2118530273437,288.1780700683594,293.4504699707031,291.45220947265625,1.0,0.2027978599071502,1.0,0.0,0.673121452331543,1.0,-0.9139265418052672,6.890205099807645e-07,0.9139258861541748,-0.1955767273902893,0.0,0.0,0.0002519762783776,29.715879440307617,40.0,423.3889465332031,-3357.82861328125,89.89633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828369140625,302.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.54296875,18000.0,0.0,0.0,0.0600019767880439,0.0,0.0,0.0,0.0,1.0,0.0044550062157213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739999935030937,0.1046332195401191,-0.0306332260370254,0.0,6.089438102208078e-05,0.0,0.0,4.011242866516113,0.0,0.0,0.0,0.2691473066806793,4.0,0.0,1.0
406740,293.1197509765625,297.1499938964844,293.1499938964844,0.0431558862328529,-1287.088623046875,304.140869140625,0.648661196231842,0.0866644158959388,0.0787373036146164,294.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.531093955039978,0.050000000745058,0.0483972989022731,293.123779296875,297.1499938964844,293.1499938964844,0.1630782932043075,-2645.53125,304.1329345703125,0.8964990377426147,0.2309680730104446,0.1619354337453842,293.1376342773437,297.1499938964844,293.1499938964844,0.1875559091567993,-4003.52587890625,304.1319274902344,0.9344179034233092,0.2582362294197082,0.2450780272483825,293.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.531093955039978,0.050000000745058,0.2295759469270706,290.7320556640625,291.1499938964844,268.75,267.1976013183594,288.1244812011719,293.44268798828125,290.55096435546875,1.0,0.2067659944295883,1.0,0.0,0.6721214652061462,1.0,-0.9165343046188354,6.938606134099246e-07,0.916533589363098,-0.1977452933788299,0.0,0.0,0.0726722031831741,31.887115478515625,43.0,-701.6593017578125,-3358.314697265625,93.78936767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9099426269531,299.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.630859375,18000.0,0.0,0.0,0.0607348568737506,0.0,0.0,0.0,0.0,1.0,0.0065504424273967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717995390295982,0.1169348508119583,-0.04513531178236,0.0,6.163815851323307e-05,0.0,0.0,4.429520606994629,0.0,0.0,0.0,0.2688234150409698,4.0,0.0,1.0
406800,293.1197509765625,297.1499938964844,293.1499938964844,0.0431558862328529,-1287.088623046875,304.140869140625,0.648661196231842,0.0866644158959388,0.0787373036146164,294.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.531093955039978,0.050000000745058,0.0483972989022731,293.123779296875,297.1499938964844,293.1499938964844,0.1630782932043075,-2645.53125,304.1329345703125,0.8964990377426147,0.2309680730104446,0.1619354337453842,293.1376342773437,297.1499938964844,293.1499938964844,0.1875559091567993,-4003.52587890625,304.1319274902344,0.9344179034233092,0.2582362294197082,0.2450780272483825,293.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.531093955039978,0.050000000745058,0.2295759469270706,290.7320556640625,291.1499938964844,268.75,267.1976013183594,288.1244812011719,293.44268798828125,290.55096435546875,1.0,0.2067659944295883,1.0,0.0,0.6721214652061462,1.0,-0.9165343046188354,6.938606134099246e-07,0.916533589363098,-0.1977452933788299,0.0,0.0,0.0726722031831741,31.887115478515625,43.0,-701.6593017578125,-3358.314697265625,93.78936767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9099426269531,299.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.630859375,18000.0,0.0,0.0,0.0607348568737506,0.0,0.0,0.0,0.0,1.0,0.0065504424273967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717995390295982,0.1169348508119583,-0.04513531178236,0.0,6.163815851323307e-05,0.0,0.0,4.429520606994629,0.0,0.0,0.0,0.2688234150409698,4.0,0.0,1.0
406860,293.1184997558594,297.1499938964844,293.1499938964844,0.0403389632701873,-1231.369384765625,304.1485900878906,0.641597330570221,0.0876846984028816,0.0796861350536346,294.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2931213378906,0.5218703150749207,0.050000000745058,0.0484898462891578,293.1215209960937,297.1499938964844,293.1499938964844,0.1540945917367935,-2515.951171875,304.153564453125,0.8841201066970825,0.232089564204216,0.1627523154020309,293.1365051269531,297.1499938964844,293.1499938964844,0.1766542941331863,-3798.590576171875,304.1560974121094,0.9188768267631532,0.2587825953960418,0.2456749081611633,293.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2931213378906,0.5218703150749207,0.050000000745058,0.2300149649381637,291.3591613769531,291.1499938964844,268.7300109863281,267.1838684082031,288.07452392578125,293.4443664550781,291.4039001464844,1.0,0.2110445350408554,1.0,0.0,0.6711214184761047,1.0,-0.9200074076652528,6.997719310675166e-07,0.9200067520141602,-0.2002368122339248,0.0,0.0,0.0163359437137842,34.244117736816406,46.0,430.6126098632813,-3473.9482421875,98.1702651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,302.71368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.087890625,18000.0,0.0,0.0,0.0622124895453453,0.0,0.0,0.0,0.0,1.0,0.0041269497014582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790466666221618,0.1065472289919853,-0.0275005605071783,0.0,6.313776975730434e-05,0.0,0.0,4.090426445007324,0.0,0.0,0.0,0.2694837749004364,4.0,0.0,1.0
406920,293.1184997558594,297.1499938964844,293.1499938964844,0.0403389632701873,-1231.369384765625,304.1485900878906,0.641597330570221,0.0876846984028816,0.0796861350536346,294.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2931213378906,0.5218703150749207,0.050000000745058,0.0484898462891578,293.1215209960937,297.1499938964844,293.1499938964844,0.1540945917367935,-2515.951171875,304.153564453125,0.8841201066970825,0.232089564204216,0.1627523154020309,293.1365051269531,297.1499938964844,293.1499938964844,0.1766542941331863,-3798.590576171875,304.1560974121094,0.9188768267631532,0.2587825953960418,0.2456749081611633,293.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2931213378906,0.5218703150749207,0.050000000745058,0.2300149649381637,291.3591613769531,291.1499938964844,268.7300109863281,267.1838684082031,288.07452392578125,293.4443664550781,291.4039001464844,1.0,0.2110445350408554,1.0,0.0,0.6711214184761047,1.0,-0.9200074076652528,6.997719310675166e-07,0.9200067520141602,-0.2002368122339248,0.0,0.0,0.0163359437137842,34.244117736816406,46.0,430.6126098632813,-3473.9482421875,98.1702651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,302.71368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.087890625,18000.0,0.0,0.0,0.0622124895453453,0.0,0.0,0.0,0.0,1.0,0.0041269497014582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790466666221618,0.1065472289919853,-0.0275005605071783,0.0,6.313776975730434e-05,0.0,0.0,4.090426445007324,0.0,0.0,0.0,0.2694837749004364,4.0,0.0,1.0
406980,293.1181945800781,297.1499938964844,293.1499938964844,0.043442253023386,-1287.8936767578125,304.143310546875,0.6346672177314758,0.0885432064533233,0.0805796533823013,294.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5131875872612,0.050000000745058,0.0485905446112155,293.1197814941406,297.1499938964844,293.1499938964844,0.1609549671411514,-2613.359619140625,304.1394348144531,0.8720943927764893,0.2331615835428238,0.1635587066411972,293.1358642578125,297.1499938964844,293.1499938964844,0.1838843375444412,-3934.142578125,304.1402893066406,0.9042754173278807,0.2592538297176361,0.2462055832147598,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5131875872612,0.050000000745058,0.2304926216602325,291.0453796386719,291.1499938964844,268.7099914550781,267.1700744628906,288.01202392578125,293.4322509765625,290.7957458496094,1.0,0.2155372649431228,1.0,0.0,0.670121431350708,1.0,-0.9233785271644592,7.056484605527658e-07,0.923377811908722,-0.202802374958992,0.0,0.0,0.0303775239735841,36.804908752441406,49.0,-1047.846435546875,-2151.9951171875,102.8817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7456970214844,298.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17874.51171875,18000.0,0.0,0.0,0.0648019984364509,0.0,0.0,0.0,0.0,1.0,0.0092833815142512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0270412247627973,0.0855567753314971,-0.0585155524313449,0.0,6.576578743988648e-05,0.0,0.0,3.188810110092163,0.0,0.0,0.0,0.2664917707443237,4.0,0.0,1.0
407040,293.1181945800781,297.1499938964844,293.1499938964844,0.043442253023386,-1287.8936767578125,304.143310546875,0.6346672177314758,0.0885432064533233,0.0805796533823013,294.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5131875872612,0.050000000745058,0.0485905446112155,293.1197814941406,297.1499938964844,293.1499938964844,0.1609549671411514,-2613.359619140625,304.1394348144531,0.8720943927764893,0.2331615835428238,0.1635587066411972,293.1358642578125,297.1499938964844,293.1499938964844,0.1838843375444412,-3934.142578125,304.1402893066406,0.9042754173278807,0.2592538297176361,0.2462055832147598,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5131875872612,0.050000000745058,0.2304926216602325,291.0453796386719,291.1499938964844,268.7099914550781,267.1700744628906,288.01202392578125,293.4322509765625,290.7957458496094,1.0,0.2155372649431228,1.0,0.0,0.670121431350708,1.0,-0.9233785271644592,7.056484605527658e-07,0.923377811908722,-0.202802374958992,0.0,0.0,0.0303775239735841,36.804908752441406,49.0,-1047.846435546875,-2151.9951171875,102.8817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7456970214844,298.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17874.51171875,18000.0,0.0,0.0,0.0648019984364509,0.0,0.0,0.0,0.0,1.0,0.0092833815142512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0270412247627973,0.0855567753314971,-0.0585155524313449,0.0,6.576578743988648e-05,0.0,0.0,3.188810110092163,0.0,0.0,0.0,0.2664917707443237,4.0,0.0,1.0
407100,293.1174011230469,297.1499938964844,293.1499938964844,0.044453989714384,-1305.3875732421875,304.1430053710937,0.6315200924873352,0.0891056284308433,0.0810684263706207,294.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533569335937,0.5091735124588013,0.050000000745058,0.0486425533890724,293.1180419921875,297.1499938964844,293.1499938964844,0.1629979908466339,-2640.649169921875,304.1384582519531,0.8665873408317566,0.2338882237672805,0.164047822356224,293.1347961425781,297.1499938964844,293.1499938964844,0.1858815103769302,-3969.1826171875,304.13934326171875,0.8979371190071106,0.2596388757228851,0.2465641498565673,293.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533569335937,0.5091735124588013,0.050000000745058,0.2307393252849578,290.7755126953125,291.1499938964844,268.70001220703125,267.16314697265625,287.9914245605469,293.44000244140625,290.93035888671875,1.0,0.2178441137075424,1.0,0.0,0.669621467590332,1.0,-0.9253406524658204,7.089239488777821e-07,0.925339937210083,-0.2041548788547516,0.0,0.0,0.0924197360873222,38.13027572631836,49.0,196.85720825195312,-3734.808837890625,105.37915802001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,302.1307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17858.556640625,18000.0,0.0,0.0,0.0630506873130798,0.0,0.0,0.0,0.0,1.0,0.0043535344302654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907596126198768,0.1203499436378479,-0.029590331017971,0.0,6.39884383417666e-05,0.0,0.0,4.608196258544922,0.0,0.0,0.0,0.2706820964813232,4.0,0.0,1.0
407160,293.1164245605469,297.1499938964844,293.1499938964844,0.0426875352859497,-1270.817626953125,304.1473999023437,0.628746509552002,0.0897085964679718,0.0816550850868225,294.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5053788423538208,0.050000000745058,0.0486953668296337,293.116455078125,297.1499938964844,293.1499938964844,0.1575195491313934,-2562.229248046875,304.1502990722656,0.8614382147789001,0.2346038520336151,0.1645959913730621,293.1340026855469,297.1499938964844,293.1499938964844,0.1792524009943008,-3845.35791015625,304.1531066894531,0.8919001817703247,0.259988397359848,0.2469692230224609,293.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5053788423538208,0.050000000745058,0.23098985850811,291.256103515625,291.1499938964844,268.69000244140625,267.1561889648437,287.96417236328125,293.4391784667969,291.323974609375,1.0,0.2201854288578033,1.0,0.0,0.6691214442253113,1.0,-0.9275528192520142,7.124921808099316e-07,0.9275521039962769,-0.205542966723442,0.0,0.0,0.0354889817535877,39.47920989990234,52.0,416.4630737304688,-3609.103271484375,107.97750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515625,302.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.998046875,18000.0,0.0,0.0,0.0647065117955207,0.0,0.0,0.0,0.0,1.0,0.0038417638279497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849252268671989,0.1095530018210411,-0.0246277749538421,0.0,6.566887896042317e-05,0.0,0.0,4.210502624511719,0.0,0.0,0.0,0.2698966264724731,4.0,0.0,1.0
407220,293.1156311035156,297.1499938964844,293.1499938964844,0.0435579605400562,-1284.816162109375,304.1466369628906,0.6230859756469727,0.0907202214002609,0.0827167481184005,294.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.4982142448425293,0.050000000745058,0.0488057434558868,293.1141357421875,297.1499938964844,293.1499938964844,0.1583188623189926,-2572.7509765625,304.1484069824219,0.8514737486839294,0.2359235137701034,0.1656117886304855,293.1330871582031,297.1499938964844,293.1499938964844,0.1794057041406631,-3848.221435546875,304.1512756347656,0.880098283290863,0.2605828642845154,0.2476603388786316,293.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.4982142448425293,0.050000000745058,0.2315134406089782,291.3326416015625,291.1499938964844,268.6700134277344,267.1422119140625,287.90606689453125,293.4289245605469,291.28155517578125,1.0,0.2249254733324051,1.0,0.0,0.6681214570999146,1.0,-0.9316364526748656,7.192435873548675e-07,0.9316357374191284,-0.2081621140241623,0.0,0.0,0.0,42.29463577270508,55.0,-207.12869262695312,-1438.048583984375,113.32048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64825439453125,299.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18215.001953125,18000.0,0.0,0.0,0.0684336349368095,0.0,0.0,0.0,0.0,1.0,0.0083978082984685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0149727463722229,0.0700253844261169,-0.055052638053894,0.0,6.945144559722394e-05,0.0,0.0,2.643045425415039,0.0,0.0,0.0,0.263746976852417,4.0,0.0,1.0
407280,293.1156311035156,297.1499938964844,293.1499938964844,0.0435579605400562,-1284.816162109375,304.1466369628906,0.6230859756469727,0.0907202214002609,0.0827167481184005,294.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.4982142448425293,0.050000000745058,0.0488057434558868,293.1141357421875,297.1499938964844,293.1499938964844,0.1583188623189926,-2572.7509765625,304.1484069824219,0.8514737486839294,0.2359235137701034,0.1656117886304855,293.1330871582031,297.1499938964844,293.1499938964844,0.1794057041406631,-3848.221435546875,304.1512756347656,0.880098283290863,0.2605828642845154,0.2476603388786316,293.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.4982142448425293,0.050000000745058,0.2315134406089782,291.3326416015625,291.1499938964844,268.6700134277344,267.1422119140625,287.90606689453125,293.4289245605469,291.28155517578125,1.0,0.2249254733324051,1.0,0.0,0.6681214570999146,1.0,-0.9316364526748656,7.192435873548675e-07,0.9316357374191284,-0.2081621140241623,0.0,0.0,0.0,42.29463577270508,55.0,-207.12869262695312,-1438.048583984375,113.32048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64825439453125,299.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18215.001953125,18000.0,0.0,0.0,0.0684336349368095,0.0,0.0,0.0,0.0,1.0,0.0083978082984685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0149727463722229,0.0700253844261169,-0.055052638053894,0.0,6.945144559722394e-05,0.0,0.0,2.643045425415039,0.0,0.0,0.0,0.263746976852417,4.0,0.0,1.0
407340,293.1141357421875,297.1499938964844,293.1499938964844,0.0457642003893852,-1323.539794921875,304.1449279785156,0.6178256869316101,0.091891624033451,0.0838061794638633,294.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.4916659593582153,0.050000000745058,0.0489191822707653,293.1108093261719,297.1499938964844,293.1499938964844,0.1627224832773208,-2633.070068359375,304.1437683105469,0.8425939083099365,0.2375067174434662,0.1667394489049911,293.1312866210937,297.1499938964844,293.1499938964844,0.1835985779762268,-3924.38037109375,304.1463317871094,0.8693594336509705,0.2613744735717773,0.2484625279903412,293.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.4916659593582153,0.050000000745058,0.2320515513420105,291.0498046875,291.1499938964844,268.6499938964844,267.1281433105469,287.8675231933594,293.437255859375,291.1520080566406,1.0,0.2297100871801376,1.0,0.0,0.6671214699745178,1.0,-0.9360417127609252,7.263495831466571e-07,0.936040997505188,-0.2106699496507644,0.0,0.0,0.0573837347328662,45.19397735595703,43.0,278.4672241210937,-3687.85546875,118.9145736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592224121094,302.4637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.685546875,18000.0,0.0,0.0,0.0677881762385368,0.0,0.0,0.0,0.0,1.0,0.0039657726883888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877531915903091,0.1135917082428932,-0.0258385147899389,0.0,6.879637658130378e-05,0.0,0.0,4.357595443725586,0.0,0.0,0.0,0.2701413929462433,4.0,0.0,1.0
407400,293.1141357421875,297.1499938964844,293.1499938964844,0.0457642003893852,-1323.539794921875,304.1449279785156,0.6178256869316101,0.091891624033451,0.0838061794638633,294.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.4916659593582153,0.050000000745058,0.0489191822707653,293.1108093261719,297.1499938964844,293.1499938964844,0.1627224832773208,-2633.070068359375,304.1437683105469,0.8425939083099365,0.2375067174434662,0.1667394489049911,293.1312866210937,297.1499938964844,293.1499938964844,0.1835985779762268,-3924.38037109375,304.1463317871094,0.8693594336509705,0.2613744735717773,0.2484625279903412,293.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.4916659593582153,0.050000000745058,0.2320515513420105,291.0498046875,291.1499938964844,268.6499938964844,267.1281433105469,287.8675231933594,293.437255859375,291.1520080566406,1.0,0.2297100871801376,1.0,0.0,0.6671214699745178,1.0,-0.9360417127609252,7.263495831466571e-07,0.936040997505188,-0.2106699496507644,0.0,0.0,0.0573837347328662,45.19397735595703,43.0,278.4672241210937,-3687.85546875,118.9145736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592224121094,302.4637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.685546875,18000.0,0.0,0.0,0.0677881762385368,0.0,0.0,0.0,0.0,1.0,0.0039657726883888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877531915903091,0.1135917082428932,-0.0258385147899389,0.0,6.879637658130378e-05,0.0,0.0,4.357595443725586,0.0,0.0,0.0,0.2701413929462433,4.0,0.0,1.0
407460,293.1127014160156,297.1499938964844,293.1499938964844,0.0456536673009395,-1319.0787353515625,304.14654541015625,0.6218786835670471,0.0930923745036125,0.0848923847079277,294.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31103515625,0.4928925037384033,0.050000000745058,0.0488970577716827,293.1078491210937,297.1499938964844,293.1499938964844,0.161056563258171,-2608.29931640625,304.1479797363281,0.8463745713233948,0.2390999346971511,0.1678446382284164,293.1299133300781,297.1499938964844,293.1499938964844,0.1808652579784393,-3873.110107421875,304.1513977050781,0.8723780512809753,0.2621238529682159,0.2491694390773773,293.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31103515625,0.4928925037384033,0.050000000745058,0.231946587562561,291.3121337890625,291.1499938964844,268.6300048828125,267.1139831542969,287.8232116699219,293.4317321777344,291.3062744140625,1.0,0.2287506014108657,1.0,0.0,0.6661214828491211,1.0,-0.9393683075904846,7.321712587327056e-07,0.9393675923347472,-0.2127532064914703,0.0,0.0,0.0084406994283199,44.651485443115234,31.0,110.19247436523438,-3346.06640625,118.80638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67730712890625,301.598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5078125,18000.0,0.0,0.0,0.0711644738912582,0.0,0.0,0.0,0.0,1.0,0.0043083084747195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707382783293724,0.0999395698308944,-0.0292012896388769,0.0,7.222289423225448e-05,0.0,0.0,3.819352388381958,0.0,0.0,0.0,0.268505722284317,4.0,0.0,1.0
407520,293.1127014160156,297.1499938964844,293.1499938964844,0.0456536673009395,-1319.0787353515625,304.14654541015625,0.6218786835670471,0.0930923745036125,0.0848923847079277,294.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31103515625,0.4928925037384033,0.050000000745058,0.0488970577716827,293.1078491210937,297.1499938964844,293.1499938964844,0.161056563258171,-2608.29931640625,304.1479797363281,0.8463745713233948,0.2390999346971511,0.1678446382284164,293.1299133300781,297.1499938964844,293.1499938964844,0.1808652579784393,-3873.110107421875,304.1513977050781,0.8723780512809753,0.2621238529682159,0.2491694390773773,293.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31103515625,0.4928925037384033,0.050000000745058,0.231946587562561,291.3121337890625,291.1499938964844,268.6300048828125,267.1139831542969,287.8232116699219,293.4317321777344,291.3062744140625,1.0,0.2287506014108657,1.0,0.0,0.6661214828491211,1.0,-0.9393683075904846,7.321712587327056e-07,0.9393675923347472,-0.2127532064914703,0.0,0.0,0.0084406994283199,44.651485443115234,31.0,110.19247436523438,-3346.06640625,118.80638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67730712890625,301.598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5078125,18000.0,0.0,0.0,0.0711644738912582,0.0,0.0,0.0,0.0,1.0,0.0043083084747195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707382783293724,0.0999395698308944,-0.0292012896388769,0.0,7.222289423225448e-05,0.0,0.0,3.819352388381958,0.0,0.0,0.0,0.268505722284317,4.0,0.0,1.0
407580,293.1114196777344,297.1499938964844,293.1499938964844,0.0479196570813655,-1359.562744140625,304.1438293457031,0.6334717869758606,0.0942977741360664,0.0858238413929939,294.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5008971691131592,0.050000000745058,0.0487626902759075,293.1046142578125,297.1499938964844,293.1499938964844,0.1658785790205001,-2674.978759765625,304.1403503417969,0.861427903175354,0.2408210337162017,0.1689060777425766,293.1283874511719,297.1499938964844,293.1499938964844,0.1853857934474945,-3956.50390625,304.14306640625,0.8874479532241821,0.2629427313804626,0.2497730106115341,293.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5008971691131592,0.050000000745058,0.2313092052936554,291.072509765625,291.1499938964844,268.6099853515625,267.0997009277344,287.7855224609375,293.4302673339844,291.0469970703125,1.0,0.2236523926258087,1.0,0.0,0.6651214361190796,1.0,-0.9415583610534668,7.366458021351718e-07,0.9415576457977296,-0.2144631445407867,0.0,0.0,0.0288831032812595,41.25603866577149,25.0,-154.39511108398438,-3364.19287109375,113.86760711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7204284667969,299.59002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.498046875,18000.0,0.0,0.0,0.0726649835705757,0.0,0.0,0.0,0.0,1.0,0.0050840657204389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707212761044502,0.1064757406711578,-0.0357544608414173,0.0,7.374572305707261e-05,0.0,0.0,4.049437522888184,0.0,0.0,0.0,0.2685798406600952,4.0,0.0,1.0
407640,293.1114196777344,297.1499938964844,293.1499938964844,0.0479196570813655,-1359.562744140625,304.1438293457031,0.6334717869758606,0.0942977741360664,0.0858238413929939,294.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5008971691131592,0.050000000745058,0.0487626902759075,293.1046142578125,297.1499938964844,293.1499938964844,0.1658785790205001,-2674.978759765625,304.1403503417969,0.861427903175354,0.2408210337162017,0.1689060777425766,293.1283874511719,297.1499938964844,293.1499938964844,0.1853857934474945,-3956.50390625,304.14306640625,0.8874479532241821,0.2629427313804626,0.2497730106115341,293.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5008971691131592,0.050000000745058,0.2313092052936554,291.072509765625,291.1499938964844,268.6099853515625,267.0997009277344,287.7855224609375,293.4302673339844,291.0469970703125,1.0,0.2236523926258087,1.0,0.0,0.6651214361190796,1.0,-0.9415583610534668,7.366458021351718e-07,0.9415576457977296,-0.2144631445407867,0.0,0.0,0.0288831032812595,41.25603866577149,25.0,-154.39511108398438,-3364.19287109375,113.86760711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7204284667969,299.59002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.498046875,18000.0,0.0,0.0,0.0726649835705757,0.0,0.0,0.0,0.0,1.0,0.0050840657204389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707212761044502,0.1064757406711578,-0.0357544608414173,0.0,7.374572305707261e-05,0.0,0.0,4.049437522888184,0.0,0.0,0.0,0.2685798406600952,4.0,0.0,1.0
407700,293.1104431152344,297.1499938964844,293.1499938964844,0.0477976649999618,-1356.049560546875,304.14520263671875,0.6408106088638306,0.0949756279587745,0.086335964500904,294.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5061689615249634,0.050000000745058,0.0486840233206748,293.1026916503906,297.1499938964844,293.1499938964844,0.165020152926445,-2661.880126953125,304.14373779296875,0.8712043166160583,0.2417701631784439,0.1694937795400619,293.1274108886719,297.1499938964844,293.1499938964844,0.1839540153741836,-3929.155517578125,304.1470031738281,0.897175669670105,0.2634101212024688,0.2501231431961059,293.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5061689615249634,0.050000000745058,0.230936050415039,291.1522521972656,291.1499938964844,268.6000061035156,267.092529296875,287.7698669433594,293.43212890625,291.18853759765625,1.0,0.2207819372415542,1.0,0.0,0.6646214723587036,1.0,-0.942756175994873,7.389973006866057e-07,0.942755401134491,-0.2152946442365646,0.0,0.0,0.0223500784486532,39.26942825317383,25.0,88.72887420654297,-3440.755615234375,110.9485855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74725341796875,301.46173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.078125,18000.0,0.0,0.0,0.0732114613056182,0.0,0.0,0.0,0.0,1.0,0.0045185927301645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744753703474998,0.1056107580661773,-0.0311353858560323,0.0,7.430032565025613e-05,0.0,0.0,4.033761024475098,0.0,0.0,0.0,0.268931120634079,4.0,0.0,1.0
407760,293.10955810546875,297.1499938964844,293.1499938964844,0.0479246340692043,-1357.273193359375,304.14581298828125,0.6491351127624512,0.0956542044878006,0.086869791150093,294.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228698730469,0.5122221112251282,0.050000000745058,0.0486026629805564,293.1009216308594,297.1499938964844,293.1499938964844,0.164763256907463,-2657.4853515625,304.145263671875,0.8822000622749329,0.242718830704689,0.170094609260559,293.12652587890625,297.1499938964844,293.1499938964844,0.183183953166008,-3914.46630859375,304.1488952636719,0.9081650972366332,0.2638701200485229,0.2504783570766449,293.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228698730469,0.5122221112251282,0.050000000745058,0.2305501103401184,291.23492431640625,291.1499938964844,268.5899963378906,267.0853271484375,287.7525329589844,293.4312438964844,291.2403259277344,1.0,0.2176852077245712,1.0,0.0,0.6641214489936829,1.0,-0.9439833760261536,7.413858611471369e-07,0.9439826607704164,-0.216117650270462,0.0,0.0,0.0077344113960862,37.215145111083984,25.0,73.21186065673828,-3361.23583984375,107.91961669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724853515625,301.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.185546875,18000.0,0.0,0.0,0.074262760579586,0.0,0.0,0.0,0.0,1.0,0.0045380908995866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704528391361236,0.1017770394682884,-0.0313242003321647,0.0,7.536726479884237e-05,0.0,0.0,3.8868308067321777,0.0,0.0,0.0,0.2685480713844299,4.0,0.0,1.0
