time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.10791015625,297.1499938964844,293.1499938964844,0.0502190217375755,-1398.1209716796875,304.1432800292969,0.6641106605529785,0.097010463476181,0.0879638940095901,294.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.5227209329605103,0.050000000745058,0.0484806858003139,293.0974426269531,297.1499938964844,293.1499938964844,0.169511929154396,-2722.4140625,304.138671875,0.9011899828910828,0.2446672618389129,0.1713429391384124,293.12469482421875,297.1499938964844,293.1499938964844,0.1874672621488571,-3992.842529296875,304.141845703125,0.9284605383872986,0.2648302614688873,0.2512403428554535,293.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.5227209329605103,0.050000000745058,0.2299714982509613,291.0195617675781,291.1499938964844,268.57000732421875,267.07086181640625,287.72198486328125,293.4326171875,291.01446533203125,1.0,0.2132688760757446,1.0,0.0,0.6631214618682861,1.0,-0.946868062019348,7.466801434929948e-07,0.9468673467636108,-0.2178088873624801,0.0,0.0,0.03350280970335,34.143795013427734,25.0,-98.53243255615234,-3413.62744140625,103.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,300.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.111328125,18000.0,0.0,0.0,0.0749098062515258,0.0,0.0,0.0,0.0,1.0,0.0050229863263666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718910545110702,0.1071991920471191,-0.0353081412613391,0.0,7.602392724948004e-05,0.0,0.0,4.081250190734863,0.0,0.0,0.0,0.2687745988368988,4.0,0.0,1.0
407880,293.10791015625,297.1499938964844,293.1499938964844,0.0502190217375755,-1398.1209716796875,304.1432800292969,0.6641106605529785,0.097010463476181,0.0879638940095901,294.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.5227209329605103,0.050000000745058,0.0484806858003139,293.0974426269531,297.1499938964844,293.1499938964844,0.169511929154396,-2722.4140625,304.138671875,0.9011899828910828,0.2446672618389129,0.1713429391384124,293.12469482421875,297.1499938964844,293.1499938964844,0.1874672621488571,-3992.842529296875,304.141845703125,0.9284605383872986,0.2648302614688873,0.2512403428554535,293.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.5227209329605103,0.050000000745058,0.2299714982509613,291.0195617675781,291.1499938964844,268.57000732421875,267.07086181640625,287.72198486328125,293.4326171875,291.01446533203125,1.0,0.2132688760757446,1.0,0.0,0.6631214618682861,1.0,-0.946868062019348,7.466801434929948e-07,0.9468673467636108,-0.2178088873624801,0.0,0.0,0.03350280970335,34.143795013427734,25.0,-98.53243255615234,-3413.62744140625,103.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,300.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.111328125,18000.0,0.0,0.0,0.0749098062515258,0.0,0.0,0.0,0.0,1.0,0.0050229863263666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718910545110702,0.1071991920471191,-0.0353081412613391,0.0,7.602392724948004e-05,0.0,0.0,4.081250190734863,0.0,0.0,0.0,0.2687745988368988,4.0,0.0,1.0
407940,293.1061096191406,297.1499938964844,293.1499938964844,0.050293069332838,-1396.880859375,304.1452941894531,0.6780600547790527,0.0984434708952903,0.0891581177711486,294.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5320193767547607,0.050000000745058,0.0483886189758777,293.09405517578125,297.1499938964844,293.1499938964844,0.1684277206659317,-2705.23095703125,304.1440124511719,0.919052243232727,0.2466874867677688,0.1726827323436737,293.1228942871094,297.1499938964844,293.1499938964844,0.1852619498968124,-3950.65771484375,304.14794921875,0.9461669921875,0.2658418416976928,0.2521049380302429,293.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5320193767547607,0.050000000745058,0.229534775018692,291.1991577148437,291.1499938964844,268.54998779296875,267.0562744140625,287.6953125,293.4361877441406,291.20379638671875,1.0,0.2099592089653015,1.0,0.0,0.6621214747428894,1.0,-0.9503122568130492,7.526498961851757e-07,0.9503114819526672,-0.2195421606302261,0.0,0.0,0.0140807656571269,31.83734893798828,25.0,76.79708099365234,-3418.0,100.60270690917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356628417969,301.5782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.34765625,18000.0,0.0,0.0,0.0759996995329856,0.0,0.0,0.0,0.0,1.0,0.0044282306917011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719077065587043,0.1022316142916679,-0.0303239114582538,0.0,7.713003287790343e-05,0.0,0.0,3.906266927719116,0.0,0.0,0.0,0.2686731219291687,4.0,0.0,1.0
408000,293.1061096191406,297.1499938964844,293.1499938964844,0.050293069332838,-1396.880859375,304.1452941894531,0.6780600547790527,0.0984434708952903,0.0891581177711486,294.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5320193767547607,0.050000000745058,0.0483886189758777,293.09405517578125,297.1499938964844,293.1499938964844,0.1684277206659317,-2705.23095703125,304.1440124511719,0.919052243232727,0.2466874867677688,0.1726827323436737,293.1228942871094,297.1499938964844,293.1499938964844,0.1852619498968124,-3950.65771484375,304.14794921875,0.9461669921875,0.2658418416976928,0.2521049380302429,293.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5320193767547607,0.050000000745058,0.229534775018692,291.1991577148437,291.1499938964844,268.54998779296875,267.0562744140625,287.6953125,293.4361877441406,291.20379638671875,1.0,0.2099592089653015,1.0,0.0,0.6621214747428894,1.0,-0.9503122568130492,7.526498961851757e-07,0.9503114819526672,-0.2195421606302261,0.0,0.0,0.0140807656571269,31.83734893798828,25.0,76.79708099365234,-3418.0,100.60270690917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356628417969,301.5782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.34765625,18000.0,0.0,0.0,0.0759996995329856,0.0,0.0,0.0,0.0,1.0,0.0044282306917011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719077065587043,0.1022316142916679,-0.0303239114582538,0.0,7.713003287790343e-05,0.0,0.0,3.906266927719116,0.0,0.0,0.0,0.2686731219291687,4.0,0.0,1.0
408060,293.104736328125,297.1499938964844,293.1499938964844,0.0516220033168792,-1419.4879150390625,304.1446228027344,0.6905611753463745,0.0998327806591987,0.0903445482254028,294.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5400853157043457,0.050000000745058,0.048318076878786,293.0911560058594,297.1499938964844,293.1499938964844,0.1705955266952514,-2733.76025390625,304.1423034667969,0.9355714917182922,0.2486908882856369,0.1740235984325409,293.121337890625,297.1499938964844,293.1499938964844,0.1866418123245239,-3975.177734375,304.146240234375,0.9605075716972352,0.266840249300003,0.2529720664024353,293.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5400853157043457,0.050000000745058,0.2292001545429229,291.1698913574219,291.1499938964844,268.5299987792969,267.04156494140625,287.66949462890625,293.4384155273437,291.15728759765625,1.0,0.2075012624263763,1.0,0.0,0.6611214876174927,1.0,-0.9538998007774352,7.588141102132795e-07,0.9538990259170532,-0.2212458252906799,0.0,0.0,0.011952287517488,30.078582763671875,25.0,-48.79701614379883,-3255.52001953125,98.50206756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489990234375,300.7234191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.048828125,18000.0,0.0,0.0,0.0771269053220748,0.0,0.0,0.0,0.0,1.0,0.0049262880347669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0635501071810722,0.0981342494487762,-0.0345841385424137,0.0,7.827400986570865e-05,0.0,0.0,3.736579418182373,0.0,0.0,0.0,0.26795294880867,4.0,0.0,1.0
408120,293.104736328125,297.1499938964844,293.1499938964844,0.0516220033168792,-1419.4879150390625,304.1446228027344,0.6905611753463745,0.0998327806591987,0.0903445482254028,294.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5400853157043457,0.050000000745058,0.048318076878786,293.0911560058594,297.1499938964844,293.1499938964844,0.1705955266952514,-2733.76025390625,304.1423034667969,0.9355714917182922,0.2486908882856369,0.1740235984325409,293.121337890625,297.1499938964844,293.1499938964844,0.1866418123245239,-3975.177734375,304.146240234375,0.9605075716972352,0.266840249300003,0.2529720664024353,293.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5400853157043457,0.050000000745058,0.2292001545429229,291.1698913574219,291.1499938964844,268.5299987792969,267.04156494140625,287.66949462890625,293.4384155273437,291.15728759765625,1.0,0.2075012624263763,1.0,0.0,0.6611214876174927,1.0,-0.9538998007774352,7.588141102132795e-07,0.9538990259170532,-0.2212458252906799,0.0,0.0,0.011952287517488,30.078582763671875,25.0,-48.79701614379883,-3255.52001953125,98.50206756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489990234375,300.7234191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.048828125,18000.0,0.0,0.0,0.0771269053220748,0.0,0.0,0.0,0.0,1.0,0.0049262880347669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0635501071810722,0.0981342494487762,-0.0345841385424137,0.0,7.827400986570865e-05,0.0,0.0,3.736579418182373,0.0,0.0,0.0,0.26795294880867,4.0,0.0,1.0
408180,293.1033630371094,297.1499938964844,293.1499938964844,0.0527753792703151,-1438.74853515625,304.14453125,0.7017450332641602,0.1012583151459693,0.0915627479553222,294.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5469976663589478,0.050000000745058,0.0482631623744964,293.08837890625,297.1499938964844,293.1499938964844,0.1723112314939499,-2755.682373046875,304.14215087890625,0.949759006500244,0.2507443130016327,0.1754053682088852,293.1197814941406,297.1499938964844,293.1499938964844,0.1875131279230117,-3989.9423828125,304.1462097167969,0.9719550013542176,0.2678819000720978,0.2538896203041076,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5469976663589478,0.050000000745058,0.2289396673440933,291.1609191894531,291.1499938964844,268.510009765625,267.0267639160156,287.6481628417969,293.4437866210937,291.1655578613281,1.0,0.2057011127471923,1.0,0.0,0.6601214408874512,1.0,-0.9577428698539734,7.653073907931685e-07,0.9577420949935912,-0.2229337692260742,0.0,0.0,0.013233195990324,28.71949005126953,25.0,14.287343978881836,-3415.76953125,97.0878677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90301513671875,301.3441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.974609375,18000.0,0.0,0.0,0.0776649713516235,0.0,0.0,0.0,0.0,1.0,0.0044423774816095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070703700184822,0.1011388972401619,-0.0304351951926946,0.0,7.882007776061073e-05,0.0,0.0,3.860032320022583,0.0,0.0,0.0,0.2684610188007355,4.0,0.0,1.0
408240,293.1033630371094,297.1499938964844,293.1499938964844,0.0527753792703151,-1438.74853515625,304.14453125,0.7017450332641602,0.1012583151459693,0.0915627479553222,294.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5469976663589478,0.050000000745058,0.0482631623744964,293.08837890625,297.1499938964844,293.1499938964844,0.1723112314939499,-2755.682373046875,304.14215087890625,0.949759006500244,0.2507443130016327,0.1754053682088852,293.1197814941406,297.1499938964844,293.1499938964844,0.1875131279230117,-3989.9423828125,304.1462097167969,0.9719550013542176,0.2678819000720978,0.2538896203041076,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5469976663589478,0.050000000745058,0.2289396673440933,291.1609191894531,291.1499938964844,268.510009765625,267.0267639160156,287.6481628417969,293.4437866210937,291.1655578613281,1.0,0.2057011127471923,1.0,0.0,0.6601214408874512,1.0,-0.9577428698539734,7.653073907931685e-07,0.9577420949935912,-0.2229337692260742,0.0,0.0,0.013233195990324,28.71949005126953,25.0,14.287343978881836,-3415.76953125,97.0878677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90301513671875,301.3441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.974609375,18000.0,0.0,0.0,0.0776649713516235,0.0,0.0,0.0,0.0,1.0,0.0044423774816095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070703700184822,0.1011388972401619,-0.0304351951926946,0.0,7.882007776061073e-05,0.0,0.0,3.860032320022583,0.0,0.0,0.0,0.2684610188007355,4.0,0.0,1.0
408300,293.1026916503906,297.1499938964844,293.1499938964844,0.0533488951623439,-1448.33740234375,304.1445007324219,0.70686936378479,0.1019778624176979,0.0921868309378624,293.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5500456094741821,0.050000000745058,0.048240341246128,293.08709716796875,297.1499938964844,293.1499938964844,0.1731420904397964,-2766.276123046875,304.1420593261719,0.9559348225593568,0.2517764866352081,0.1761067509651184,293.1190490722656,297.1499938964844,293.1499938964844,0.1879161298274994,-3996.76513671875,304.1461486816406,0.9767515063285828,0.2684091031551361,0.2543620765209198,293.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5500456094741821,0.050000000745058,0.22883141040802,291.1662292480469,291.1499938964844,268.5,267.0193176269531,287.63818359375,293.4463195800781,291.16314697265625,1.0,0.2050008028745651,1.0,0.0,0.6596214771270752,1.0,-0.959743320941925,7.686586513955262e-07,0.959742546081543,-0.2237675040960312,0.0,0.0,0.0114620178937911,28.158632278442383,25.0,-9.514482498168944,-3350.2646484375,96.58592987060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,301.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03125,18000.0,0.0,0.0,0.0779898911714553,0.0,0.0,0.0,0.0,1.0,0.0046102991327643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672716274857521,0.0992221906781196,-0.0319505631923675,0.0,7.914982415968552e-05,0.0,0.0,3.783860445022583,0.0,0.0,0.0,0.2681694030761719,4.0,0.0,1.0
408360,293.1020812988281,297.1499938964844,293.1499938964844,0.0540788359940052,-1460.919921875,304.1441650390625,0.7116259932518005,0.1027012318372726,0.0928152650594711,293.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.552837610244751,0.050000000745058,0.0482201091945171,293.0858764648437,297.1499938964844,293.1499938964844,0.1743750721216201,-2782.423828125,304.1412658691406,0.9615331292152404,0.2528151273727417,0.1768126338720321,293.1183166503906,297.1499938964844,293.1499938964844,0.1887548416852951,-4011.59228515625,304.14532470703125,0.9810158610343932,0.2689443230628967,0.2548421323299408,293.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.552837610244751,0.050000000745058,0.2287354320287704,291.14361572265625,291.1499938964844,268.489990234375,267.0118408203125,287.62908935546875,293.4493408203125,291.1373596191406,1.0,0.2044129520654678,1.0,0.0,0.6591214537620544,1.0,-0.9617814421653748,7.720625490037492e-07,0.9617806673049928,-0.2245918661355972,0.0,0.0,0.0140556376427412,27.66407966613769,28.0,-34.4138298034668,-3373.25830078125,96.1977310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94451904296875,301.02655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.078167900443077,0.0,0.0,0.0,0.0,1.0,0.004610143136233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0680632144212722,0.1000008285045623,-0.0319376103579998,0.0,7.93304861872457e-05,0.0,0.0,3.811952590942383,0.0,0.0,0.0,0.2682651579380035,4.0,0.0,1.0
408420,293.100830078125,297.1499938964844,293.1499938964844,0.0552586503326892,-1480.7161865234375,304.1441650390625,0.7163353562355042,0.1041664257645607,0.094117946922779,293.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5541887879371643,0.050000000745058,0.0482105202972888,293.0835876464844,297.1499938964844,293.1499938964844,0.1760723888874054,-2803.880859375,304.1413879394531,0.9661985039711,0.2549043297767639,0.1782595068216323,293.1169128417969,297.1499938964844,293.1499938964844,0.1895988881587982,-4025.693603515625,304.1455078125,0.98388010263443,0.2700357735157013,0.2558561563491821,293.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5541887879371643,0.050000000745058,0.2286899536848068,291.1463623046875,291.1499938964844,268.4700012207031,266.9967956542969,287.61376953125,293.45660400390625,291.14727783203125,1.0,0.2047121226787567,1.0,0.0,0.6581214666366577,1.0,-0.966232180595398,7.793439067427244e-07,0.966231405735016,-0.2262521982192993,0.0,0.0,0.0151251656934618,27.462203979492188,31.0,2.0315396785736084,-3442.571044921875,96.78612518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989501953125,301.3857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0784380733966827,0.0,0.0,0.0,0.0,1.0,0.0043701459653675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709138959646225,0.1006748676300048,-0.0297609716653823,0.0,7.960467337397859e-05,0.0,0.0,3.842579126358032,0.0,0.0,0.0,0.2684389650821686,4.0,0.0,1.0
408480,293.100830078125,297.1499938964844,293.1499938964844,0.0552586503326892,-1480.7161865234375,304.1441650390625,0.7163353562355042,0.1041664257645607,0.094117946922779,293.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5541887879371643,0.050000000745058,0.0482105202972888,293.0835876464844,297.1499938964844,293.1499938964844,0.1760723888874054,-2803.880859375,304.1413879394531,0.9661985039711,0.2549043297767639,0.1782595068216323,293.1169128417969,297.1499938964844,293.1499938964844,0.1895988881587982,-4025.693603515625,304.1455078125,0.98388010263443,0.2700357735157013,0.2558561563491821,293.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5541887879371643,0.050000000745058,0.2286899536848068,291.1463623046875,291.1499938964844,268.4700012207031,266.9967956542969,287.61376953125,293.45660400390625,291.14727783203125,1.0,0.2047121226787567,1.0,0.0,0.6581214666366577,1.0,-0.966232180595398,7.793439067427244e-07,0.966231405735016,-0.2262521982192993,0.0,0.0,0.0151251656934618,27.462203979492188,31.0,2.0315396785736084,-3442.571044921875,96.78612518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989501953125,301.3857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0784380733966827,0.0,0.0,0.0,0.0,1.0,0.0043701459653675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709138959646225,0.1006748676300048,-0.0297609716653823,0.0,7.960467337397859e-05,0.0,0.0,3.842579126358032,0.0,0.0,0.0,0.2684389650821686,4.0,0.0,1.0
408540,293.0997314453125,297.1499938964844,293.1499938964844,0.0565333664417266,-1502.3839111328125,304.1439819335937,0.7168484330177307,0.1056353002786636,0.0954547002911567,293.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5515483617782593,0.050000000745058,0.0482293292880058,293.0816345214844,297.1499938964844,293.1499938964844,0.1779709160327911,-2828.076904296875,304.1410827636719,0.9649956822395324,0.2569834887981415,0.1797232031822204,293.1156005859375,297.1499938964844,293.1499938964844,0.1906713098287582,-4043.98291015625,304.14520263671875,0.981673002243042,0.2711395025253296,0.2569119930267334,293.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5515483617782593,0.050000000745058,0.2287791818380355,291.14166259765625,291.1499938964844,268.45001220703125,266.98162841796875,287.6014709472656,293.46453857421875,291.1405944824219,1.0,0.2062102258205413,1.0,0.0,0.657121479511261,1.0,-0.9709900617599488,7.870332296988636e-07,0.970989227294922,-0.2278936803340912,0.0,0.0,0.0163841154426336,27.984270095825195,34.0,-7.188187599182129,-3454.268798828125,98.63777160644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211486816406,301.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0787003487348556,0.0,0.0,0.0,0.0,1.0,0.0043204165995121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071027360856533,0.1003168076276779,-0.0292894504964351,0.0,7.987084973137826e-05,0.0,0.0,3.828967809677124,0.0,0.0,0.0,0.2684152722358703,4.0,0.0,1.0
408600,293.0997314453125,297.1499938964844,293.1499938964844,0.0565333664417266,-1502.3839111328125,304.1439819335937,0.7168484330177307,0.1056353002786636,0.0954547002911567,293.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5515483617782593,0.050000000745058,0.0482293292880058,293.0816345214844,297.1499938964844,293.1499938964844,0.1779709160327911,-2828.076904296875,304.1410827636719,0.9649956822395324,0.2569834887981415,0.1797232031822204,293.1156005859375,297.1499938964844,293.1499938964844,0.1906713098287582,-4043.98291015625,304.14520263671875,0.981673002243042,0.2711395025253296,0.2569119930267334,293.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5515483617782593,0.050000000745058,0.2287791818380355,291.14166259765625,291.1499938964844,268.45001220703125,266.98162841796875,287.6014709472656,293.46453857421875,291.1405944824219,1.0,0.2062102258205413,1.0,0.0,0.657121479511261,1.0,-0.9709900617599488,7.870332296988636e-07,0.970989227294922,-0.2278936803340912,0.0,0.0,0.0163841154426336,27.984270095825195,34.0,-7.188187599182129,-3454.268798828125,98.63777160644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211486816406,301.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0787003487348556,0.0,0.0,0.0,0.0,1.0,0.0043204165995121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071027360856533,0.1003168076276779,-0.0292894504964351,0.0,7.987084973137826e-05,0.0,0.0,3.828967809677124,0.0,0.0,0.0,0.2684152722358703,4.0,0.0,1.0
408660,293.0987243652344,297.1499938964844,293.1499938964844,0.0578326471149921,-1524.5916748046875,304.1438293457031,0.7143892645835876,0.1071124002337455,0.0968179479241371,293.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5460936427116394,0.050000000745058,0.0482700057327747,293.0799560546875,297.1499938964844,293.1499938964844,0.1799044460058212,-2852.65771484375,304.1408386230469,0.9595039486885072,0.259054571390152,0.1811971962451934,293.1143798828125,297.1499938964844,293.1499938964844,0.1917968839406967,-4063.150390625,304.1449279785156,0.9756231904029846,0.2722602188587188,0.2580048739910126,293.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5460936427116394,0.050000000745058,0.2289721369743347,291.1349182128906,291.1499938964844,268.42999267578125,266.96630859375,287.5924072265625,293.4736328125,291.1342468261719,1.0,0.2086412608623504,1.0,0.0,0.6561214923858643,1.0,-0.9759873151779176,7.950567351144855e-07,0.9759865403175354,-0.2295056730508804,0.0,0.0,0.018883604556322,29.06421661376953,37.0,-7.797107219696045,-3476.4033203125,101.48243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051025390625,301.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0788551792502403,0.0,0.0,0.0,0.0,1.0,0.0042544123716652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716779455542564,0.1003352180123329,-0.0286572743207216,0.0,8.002798858797178e-05,0.0,0.0,3.830368041992188,0.0,0.0,0.0,0.2684419751167297,4.0,0.0,1.0
408720,293.0987243652344,297.1499938964844,293.1499938964844,0.0578326471149921,-1524.5916748046875,304.1438293457031,0.7143892645835876,0.1071124002337455,0.0968179479241371,293.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5460936427116394,0.050000000745058,0.0482700057327747,293.0799560546875,297.1499938964844,293.1499938964844,0.1799044460058212,-2852.65771484375,304.1408386230469,0.9595039486885072,0.259054571390152,0.1811971962451934,293.1143798828125,297.1499938964844,293.1499938964844,0.1917968839406967,-4063.150390625,304.1449279785156,0.9756231904029846,0.2722602188587188,0.2580048739910126,293.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5460936427116394,0.050000000745058,0.2289721369743347,291.1349182128906,291.1499938964844,268.42999267578125,266.96630859375,287.5924072265625,293.4736328125,291.1342468261719,1.0,0.2086412608623504,1.0,0.0,0.6561214923858643,1.0,-0.9759873151779176,7.950567351144855e-07,0.9759865403175354,-0.2295056730508804,0.0,0.0,0.018883604556322,29.06421661376953,37.0,-7.797107219696045,-3476.4033203125,101.48243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051025390625,301.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0788551792502403,0.0,0.0,0.0,0.0,1.0,0.0042544123716652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716779455542564,0.1003352180123329,-0.0286572743207216,0.0,8.002798858797178e-05,0.0,0.0,3.830368041992188,0.0,0.0,0.0,0.2684419751167297,4.0,0.0,1.0
408780,293.0978088378906,297.1499938964844,293.1499938964844,0.0591354668140411,-1546.94775390625,304.1437072753906,0.7098214626312256,0.1085986495018005,0.0982061326503753,293.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5388729572296143,0.050000000745058,0.0483280830085277,293.0785522460937,297.1499938964844,293.1499938964844,0.1818169951438903,-2876.8671875,304.1407165527344,0.95086008310318,0.2611140310764313,0.1826765835285186,293.1132202148437,297.1499938964844,293.1499938964844,0.1929188072681427,-4082.16845703125,304.1447448730469,0.9665547609329224,0.273397147655487,0.2591307163238525,293.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5388729572296143,0.050000000745058,0.2292476296424865,291.1305236816406,291.1499938964844,268.4100036621094,266.9508972167969,287.58624267578125,293.4836730957031,291.1300964355469,1.0,0.2117853909730911,1.0,0.0,0.6551215052604675,1.0,-0.9811805486679076,8.033682092900563e-07,0.9811797738075256,-0.2310812175273895,0.0,0.0,0.021795442327857,30.588397979736328,40.0,-5.891051292419434,-3500.30224609375,105.13778686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745544433594,301.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.0789663568139076,0.0,0.0,0.0,0.0,1.0,0.0041777337901294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724700912833213,0.1003835126757621,-0.0279134213924407,0.0,8.01408095867373e-05,0.0,0.0,3.833228349685669,0.0,0.0,0.0,0.2684809863567352,4.0,0.0,1.0
408840,293.0978088378906,297.1499938964844,293.1499938964844,0.0591354668140411,-1546.94775390625,304.1437072753906,0.7098214626312256,0.1085986495018005,0.0982061326503753,293.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5388729572296143,0.050000000745058,0.0483280830085277,293.0785522460937,297.1499938964844,293.1499938964844,0.1818169951438903,-2876.8671875,304.1407165527344,0.95086008310318,0.2611140310764313,0.1826765835285186,293.1132202148437,297.1499938964844,293.1499938964844,0.1929188072681427,-4082.16845703125,304.1447448730469,0.9665547609329224,0.273397147655487,0.2591307163238525,293.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5388729572296143,0.050000000745058,0.2292476296424865,291.1305236816406,291.1499938964844,268.4100036621094,266.9508972167969,287.58624267578125,293.4836730957031,291.1300964355469,1.0,0.2117853909730911,1.0,0.0,0.6551215052604675,1.0,-0.9811805486679076,8.033682092900563e-07,0.9811797738075256,-0.2310812175273895,0.0,0.0,0.021795442327857,30.588397979736328,40.0,-5.891051292419434,-3500.30224609375,105.13778686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745544433594,301.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.0789663568139076,0.0,0.0,0.0,0.0,1.0,0.0041777337901294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724700912833213,0.1003835126757621,-0.0279134213924407,0.0,8.01408095867373e-05,0.0,0.0,3.833228349685669,0.0,0.0,0.0,0.2684809863567352,4.0,0.0,1.0
408900,293.0973815917969,297.1499938964844,293.1499938964844,0.0597872510552406,-1558.1669921875,304.1436767578125,0.7069248557090759,0.1093446686863899,0.0989082232117652,293.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5348716974258423,0.050000000745058,0.0483626499772071,293.07794189453125,297.1499938964844,293.1499938964844,0.1827642619609832,-2888.8212890625,304.14068603515625,0.9456496238708496,0.2621382474899292,0.1834167242050171,293.1126708984375,297.1499938964844,293.1499938964844,0.1934782266616821,-4091.62255859375,304.1446838378906,0.9611003398895264,0.2739712595939636,0.2597046792507171,293.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5348716974258423,0.050000000745058,0.2294115871191024,291.12908935546875,291.1499938964844,268.3999938964844,266.943115234375,287.58416748046875,293.4889831542969,291.1288146972656,1.0,0.2135731279850006,1.0,0.0,0.6546214818954468,1.0,-0.9838386178016664,8.076191875261429e-07,0.9838378429412842,-0.2318536043167114,0.0,0.0,0.0233386568725109,31.49169158935547,40.0,-4.598849296569824,-3512.492919921875,107.22879028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834045410156,301.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0790192112326622,0.0,0.0,0.0,0.0,1.0,0.0041359434835612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729019716382026,0.1004057899117469,-0.0275038201361894,0.0,8.019444794626907e-05,0.0,0.0,3.834650754928589,0.0,0.0,0.0,0.2685023248195648,4.0,0.0,1.0
408960,293.0969543457031,297.1499938964844,293.1499938964844,0.0604385361075401,-1569.401123046875,304.1436462402344,0.7037791609764099,0.1100923046469688,0.0996148809790611,293.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5307400226593018,0.050000000745058,0.0484003834426403,293.077392578125,297.1499938964844,293.1499938964844,0.1837044358253479,-2900.663330078125,304.1406555175781,0.9400157332420348,0.2631582915782928,0.1841563731431961,293.11212158203125,297.1499938964844,293.1499938964844,0.1940359324216842,-4101.029296875,304.1446533203125,0.9551634192466736,0.2745489478111267,0.2602851688861847,293.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5307400226593018,0.050000000745058,0.2295905798673629,291.1281433105469,291.1499938964844,268.3900146484375,266.9353332519531,287.5827331542969,293.4944763183594,291.12799072265625,1.0,0.215478166937828,1.0,0.0,0.654121458530426,1.0,-0.9865313172340392,8.11926781807415e-07,0.9865305423736572,-0.2326149344444275,0.0,0.0,0.0248930845409631,32.47591018676758,43.0,-3.284008502960205,-3524.559326171875,109.47386169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902099609375,301.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0790766552090644,0.0,0.0,0.0,0.0,1.0,0.0040927836671471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733443200588226,0.1004222258925437,-0.0270779095590114,0.0,8.025275019463152e-05,0.0,0.0,3.83586859703064,0.0,0.0,0.0,0.2685236930847168,4.0,0.0,1.0
409020,293.09619140625,297.1499938964844,293.1499938964844,0.0617390014231205,-1591.9078369140625,304.1435852050781,0.6970906257629395,0.1115915030241012,0.1010395362973213,293.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5224062204360962,0.050000000745058,0.0484838411211967,293.07647705078125,297.1499938964844,293.1499938964844,0.1855653226375579,-2924.039794921875,304.14068603515625,0.928018033504486,0.2651847600936889,0.1856324672698974,293.1111145019531,297.1499938964844,293.1499938964844,0.1951483637094497,-4119.7470703125,304.1445617675781,0.9422914385795592,0.2757138907909393,0.261463463306427,293.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5224062204360962,0.050000000745058,0.2299864590167999,291.12750244140625,291.1499938964844,268.3699951171875,266.9196472167969,287.5816650390625,293.50592041015625,291.1275634765625,1.0,0.2195651680231094,1.0,0.0,0.6531214714050293,1.0,-0.9920023679733276,8.206919233089138e-07,0.9920015335083008,-0.2341022789478302,0.0,0.0,0.0279478896409273,34.64872741699219,46.0,-0.9377768039703368,-3547.780517578125,114.36286163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09820556640625,301.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.0792175307869911,0.0,0.0,0.0,0.0,1.0,0.0040051788091659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074230819940567,0.1004361286759376,-0.026205314323306,0.0,8.039572276175022e-05,0.0,0.0,3.83758544921875,0.0,0.0,0.0,0.2685648798942566,4.0,0.0,1.0
409080,293.09619140625,297.1499938964844,293.1499938964844,0.0617390014231205,-1591.9078369140625,304.1435852050781,0.6970906257629395,0.1115915030241012,0.1010395362973213,293.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5224062204360962,0.050000000745058,0.0484838411211967,293.07647705078125,297.1499938964844,293.1499938964844,0.1855653226375579,-2924.039794921875,304.14068603515625,0.928018033504486,0.2651847600936889,0.1856324672698974,293.1111145019531,297.1499938964844,293.1499938964844,0.1951483637094497,-4119.7470703125,304.1445617675781,0.9422914385795592,0.2757138907909393,0.261463463306427,293.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5224062204360962,0.050000000745058,0.2299864590167999,291.12750244140625,291.1499938964844,268.3699951171875,266.9196472167969,287.5816650390625,293.50592041015625,291.1275634765625,1.0,0.2195651680231094,1.0,0.0,0.6531214714050293,1.0,-0.9920023679733276,8.206919233089138e-07,0.9920015335083008,-0.2341022789478302,0.0,0.0,0.0279478896409273,34.64872741699219,46.0,-0.9377768039703368,-3547.780517578125,114.36286163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09820556640625,301.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.0792175307869911,0.0,0.0,0.0,0.0,1.0,0.0040051788091659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074230819940567,0.1004361286759376,-0.026205314323306,0.0,8.039572276175022e-05,0.0,0.0,3.83758544921875,0.0,0.0,0.0,0.2685648798942566,4.0,0.0,1.0
409140,293.09552001953125,297.1499938964844,293.1499938964844,0.0630367621779441,-1614.4720458984375,304.1435546875,0.6902071833610535,0.1130951642990112,0.10247702896595,293.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5143081545829773,0.050000000745058,0.0485763996839523,293.0757751464844,297.1499938964844,293.1499938964844,0.1874022334814071,-2947.042236328125,304.1407165527344,0.9158339500427246,0.2671909928321838,0.1871014535427093,293.11016845703125,297.1499938964844,293.1499938964844,0.1962610185146331,-4138.41845703125,304.14453125,0.928774118423462,0.2768910229206085,0.2626625597476959,293.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5143081545829773,0.050000000745058,0.2304255217313766,291.12811279296875,291.1499938964844,268.3500061035156,266.90380859375,287.58282470703125,293.5178527832031,291.1282653808594,1.0,0.2239402383565902,1.0,0.0,0.6521214842796326,1.0,-0.9975680112838744,8.296366900140129e-07,0.9975671768188475,-0.2355410009622573,0.0,0.0,0.0308341328054666,37.05447006225586,49.0,0.7683915495872498,-3569.22802734375,119.71991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995178222656,301.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.107421875,18000.0,0.0,0.0,0.0794069990515708,0.0,0.0,0.0,0.0,1.0,0.0039193336851894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075086660683155,0.1004280000925064,-0.0253413375467062,0.0,8.058801176957786e-05,0.0,0.0,3.8384158611297607,0.0,0.0,0.0,0.2686026096343994,4.0,0.0,1.0
409200,293.09552001953125,297.1499938964844,293.1499938964844,0.0630367621779441,-1614.4720458984375,304.1435546875,0.6902071833610535,0.1130951642990112,0.10247702896595,293.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5143081545829773,0.050000000745058,0.0485763996839523,293.0757751464844,297.1499938964844,293.1499938964844,0.1874022334814071,-2947.042236328125,304.1407165527344,0.9158339500427246,0.2671909928321838,0.1871014535427093,293.11016845703125,297.1499938964844,293.1499938964844,0.1962610185146331,-4138.41845703125,304.14453125,0.928774118423462,0.2768910229206085,0.2626625597476959,293.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5143081545829773,0.050000000745058,0.2304255217313766,291.12811279296875,291.1499938964844,268.3500061035156,266.90380859375,287.58282470703125,293.5178527832031,291.1282653808594,1.0,0.2239402383565902,1.0,0.0,0.6521214842796326,1.0,-0.9975680112838744,8.296366900140129e-07,0.9975671768188475,-0.2355410009622573,0.0,0.0,0.0308341328054666,37.05447006225586,49.0,0.7683915495872498,-3569.22802734375,119.71991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995178222656,301.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.107421875,18000.0,0.0,0.0,0.0794069990515708,0.0,0.0,0.0,0.0,1.0,0.0039193336851894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075086660683155,0.1004280000925064,-0.0253413375467062,0.0,8.058801176957786e-05,0.0,0.0,3.8384158611297607,0.0,0.0,0.0,0.2686026096343994,4.0,0.0,1.0
409260,293.0948791503906,297.1499938964844,293.1499938964844,0.064332440495491,-1637.109619140625,304.1435546875,0.6834444403648376,0.1146026253700256,0.103924922645092,293.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5067022442817688,0.050000000745058,0.0486762188374996,293.07525634765625,297.1499938964844,293.1499938964844,0.1892191767692566,-2969.73291015625,304.1407775878906,0.9044635891914368,0.2691754996776581,0.1885608434677124,293.1092834472656,297.1499938964844,293.1499938964844,0.197379395365715,-4157.1484375,304.1445007324219,0.9155452847480774,0.278079628944397,0.2638798356056213,293.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5067022442817688,0.050000000745058,0.2308990210294723,291.12945556640625,291.1499938964844,268.3299865722656,266.8878173828125,287.5860900878906,293.5303039550781,291.1296691894531,1.0,0.2285123616456985,1.0,0.0,0.6511214971542358,1.0,-1.003206491470337,8.387381740249111e-07,1.00320565700531,-0.2369298338890075,0.0,0.0,0.033487070351839,39.64616394042969,52.0,1.8221824169158936,-3588.6259765625,125.46802520751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0958557128906,301.781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.0796520784497261,0.0,0.0,0.0,0.0,1.0,0.0038381940685212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758869349956512,0.1004053354263305,-0.024518396705389,0.0,8.083673310466111e-05,0.0,0.0,3.838611364364624,0.0,0.0,0.0,0.2686364352703094,4.0,0.0,1.0
409320,293.0948791503906,297.1499938964844,293.1499938964844,0.064332440495491,-1637.109619140625,304.1435546875,0.6834444403648376,0.1146026253700256,0.103924922645092,293.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5067022442817688,0.050000000745058,0.0486762188374996,293.07525634765625,297.1499938964844,293.1499938964844,0.1892191767692566,-2969.73291015625,304.1407775878906,0.9044635891914368,0.2691754996776581,0.1885608434677124,293.1092834472656,297.1499938964844,293.1499938964844,0.197379395365715,-4157.1484375,304.1445007324219,0.9155452847480774,0.278079628944397,0.2638798356056213,293.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5067022442817688,0.050000000745058,0.2308990210294723,291.12945556640625,291.1499938964844,268.3299865722656,266.8878173828125,287.5860900878906,293.5303039550781,291.1296691894531,1.0,0.2285123616456985,1.0,0.0,0.6511214971542358,1.0,-1.003206491470337,8.387381740249111e-07,1.00320565700531,-0.2369298338890075,0.0,0.0,0.033487070351839,39.64616394042969,52.0,1.8221824169158936,-3588.6259765625,125.46802520751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0958557128906,301.781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.0796520784497261,0.0,0.0,0.0,0.0,1.0,0.0038381940685212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758869349956512,0.1004053354263305,-0.024518396705389,0.0,8.083673310466111e-05,0.0,0.0,3.838611364364624,0.0,0.0,0.0,0.2686364352703094,4.0,0.0,1.0
409380,293.0943298339844,297.1499938964844,293.1499938964844,0.0656265020370483,-1659.8316650390625,304.1435546875,0.6770018339157104,0.1161136105656623,0.1053814366459846,293.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4996725618839264,0.050000000745058,0.0487817712128162,293.0749206542969,297.1499938964844,293.1499938964844,0.1910189241170883,-2992.154296875,304.140869140625,0.894268274307251,0.2711372673511505,0.1900087594985962,293.10845947265625,297.1499938964844,293.1499938964844,0.1985072642564773,-4176.00830078125,304.1444396972656,0.9035643339157104,0.2792791128158569,0.2651131749153137,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4996725618839264,0.050000000745058,0.231399729847908,291.13116455078125,291.1499938964844,268.3099975585937,266.8717041015625,287.5912780761719,293.5431823730469,291.13140869140625,1.0,0.2332095801830291,1.0,0.0,0.6501215100288391,1.0,-1.0089004039764404,8.479785265080864e-07,1.0088995695114136,-0.2382685244083404,0.0,0.0,0.0358809567987918,42.38507080078125,55.0,2.389413595199585,-3605.9912109375,131.54319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890197753906,301.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.0799504145979881,0.0,0.0,0.0,0.0,1.0,0.0037633141037076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766196399927139,0.1003746166825294,-0.0237549785524606,0.0,8.113950752886012e-05,0.0,0.0,3.83840537071228,0.0,0.0,0.0,0.2686664462089538,4.0,0.0,1.0
409440,293.0943298339844,297.1499938964844,293.1499938964844,0.0656265020370483,-1659.8316650390625,304.1435546875,0.6770018339157104,0.1161136105656623,0.1053814366459846,293.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4996725618839264,0.050000000745058,0.0487817712128162,293.0749206542969,297.1499938964844,293.1499938964844,0.1910189241170883,-2992.154296875,304.140869140625,0.894268274307251,0.2711372673511505,0.1900087594985962,293.10845947265625,297.1499938964844,293.1499938964844,0.1985072642564773,-4176.00830078125,304.1444396972656,0.9035643339157104,0.2792791128158569,0.2651131749153137,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4996725618839264,0.050000000745058,0.231399729847908,291.13116455078125,291.1499938964844,268.3099975585937,266.8717041015625,287.5912780761719,293.5431823730469,291.13140869140625,1.0,0.2332095801830291,1.0,0.0,0.6501215100288391,1.0,-1.0089004039764404,8.479785265080864e-07,1.0088995695114136,-0.2382685244083404,0.0,0.0,0.0358809567987918,42.38507080078125,55.0,2.389413595199585,-3605.9912109375,131.54319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890197753906,301.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.0799504145979881,0.0,0.0,0.0,0.0,1.0,0.0037633141037076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766196399927139,0.1003746166825294,-0.0237549785524606,0.0,8.113950752886012e-05,0.0,0.0,3.83840537071228,0.0,0.0,0.0,0.2686664462089538,4.0,0.0,1.0
409500,293.09405517578125,297.1499938964844,293.1499938964844,0.0662730038166046,-1671.225830078125,304.1435546875,0.6739372611045837,0.1168704181909561,0.1061125323176384,293.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.49636110663414,0.050000000745058,0.0488363169133663,293.0748291015625,297.1499938964844,293.1499938964844,0.1919126361608505,-3003.269287109375,304.1408996582031,0.8893809914588928,0.2721092700958252,0.1907278597354889,293.1080627441406,297.1499938964844,293.1499938964844,0.1990754604339599,-4185.5,304.1444091796875,0.8981733918190002,0.2798828780651092,0.2657354474067688,293.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.49636110663414,0.050000000745058,0.2316584587097168,291.1321105957031,291.1499938964844,268.29998779296875,266.86358642578125,287.5945739746094,293.5497741699219,291.1323547363281,1.0,0.2355875819921493,1.0,0.0,0.6496214866638184,1.0,-1.0117638111114502,8.526463943780982e-07,1.0117629766464231,-0.2389192134141922,0.0,0.0,0.0369760207831859,43.79988098144531,55.0,2.5484323501586914,-3613.940673828125,134.68711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849914550781,301.85137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0801172628998756,0.0,0.0,0.0,0.0,1.0,0.0037285194266587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769582390785217,0.100357562303543,-0.0233993269503116,0.0,8.13088336144574e-05,0.0,0.0,3.838199615478516,0.0,0.0,0.0,0.2686800360679626,4.0,0.0,1.0
409560,293.09381103515625,297.1499938964844,293.1499938964844,0.066919133067131,-1682.641845703125,304.1435546875,0.6709904074668884,0.1176280602812767,0.106845311820507,293.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4931662380695343,0.050000000745058,0.048891831189394,293.0747375488281,297.1499938964844,293.1499938964844,0.1928025782108307,-3014.325439453125,304.14093017578125,0.8846494555473328,0.2730755805969238,0.1914436519145965,293.1076965332031,297.1499938964844,293.1499938964844,0.1996466219425201,-4195.03466796875,304.1444091796875,0.8929500579833984,0.2804891765117645,0.2663610577583313,293.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4931662380695343,0.050000000745058,0.2319218069314956,291.133056640625,291.1499938964844,268.2900085449219,266.8554382324219,287.5982666015625,293.55645751953125,291.1333312988281,1.0,0.2379765510559082,1.0,0.0,0.6491215229034424,1.0,-1.0146360397338867,8.573439345127554e-07,1.01463520526886,-0.239557608962059,0.0,0.0,0.0380052588880062,45.23978805541992,58.0,2.6528897285461426,-3621.4453125,137.8932342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,301.8711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.080293521285057,0.0,0.0,0.0,0.0,1.0,0.0036954972892999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772784650325775,0.1003398820757865,-0.0230614207684993,0.0,8.148772030835971e-05,0.0,0.0,3.8379452228546143,0.0,0.0,0.0,0.2686927318572998,4.0,0.0,1.0
