time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409620,293.0933532714844,297.1499938964844,293.1499938964844,0.06821009516716,-1705.5338134765625,304.1435546875,0.6654652953147888,0.1191458255052566,0.1083154156804084,293.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4870343208312988,0.050000000745058,0.0490053258836269,293.07470703125,297.1499938964844,293.1499938964844,0.1945707350969314,-3036.2568359375,304.1410217285156,0.8756848573684692,0.2749904096126556,0.1928648203611374,293.1069641113281,297.1499938964844,293.1499938964844,0.2007976770401001,-4214.2314453125,304.14434814453125,0.8830339312553406,0.2817091345787048,0.267621785402298,293.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4870343208312988,0.050000000745058,0.232460156083107,291.1350402832031,291.1499938964844,268.2699890136719,266.8390197753906,287.6069030761719,293.57012939453125,291.13531494140625,1.0,0.2427684366703033,1.0,0.0,0.6481214761734009,1.0,-1.0204018354415894,8.668230861985649e-07,1.0204010009765625,-0.2407980859279632,0.0,0.0,0.0398636497557163,48.1829833984375,61.0,2.775142908096313,-3635.18896484375,144.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727844238281,301.9063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0806673541665077,0.0,0.0,0.0,0.0,1.0,0.0036349205765873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077862299978733,0.1003032922744751,-0.022440992295742,0.0,8.186711056623608e-05,0.0,0.0,3.837313890457153,0.0,0.0,0.0,0.2687154710292816,4.0,0.0,1.0
409680,293.0933532714844,297.1499938964844,293.1499938964844,0.06821009516716,-1705.5338134765625,304.1435546875,0.6654652953147888,0.1191458255052566,0.1083154156804084,293.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4870343208312988,0.050000000745058,0.0490053258836269,293.07470703125,297.1499938964844,293.1499938964844,0.1945707350969314,-3036.2568359375,304.1410217285156,0.8756848573684692,0.2749904096126556,0.1928648203611374,293.1069641113281,297.1499938964844,293.1499938964844,0.2007976770401001,-4214.2314453125,304.14434814453125,0.8830339312553406,0.2817091345787048,0.267621785402298,293.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4870343208312988,0.050000000745058,0.232460156083107,291.1350402832031,291.1499938964844,268.2699890136719,266.8390197753906,287.6069030761719,293.57012939453125,291.13531494140625,1.0,0.2427684366703033,1.0,0.0,0.6481214761734009,1.0,-1.0204018354415894,8.668230861985649e-07,1.0204010009765625,-0.2407980859279632,0.0,0.0,0.0398636497557163,48.1829833984375,61.0,2.775142908096313,-3635.18896484375,144.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727844238281,301.9063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0806673541665077,0.0,0.0,0.0,0.0,1.0,0.0036349205765873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077862299978733,0.1003032922744751,-0.022440992295742,0.0,8.186711056623608e-05,0.0,0.0,3.837313890457153,0.0,0.0,0.0,0.2687154710292816,4.0,0.0,1.0
409740,293.0929260253906,297.1499938964844,293.1499938964844,0.0694990530610084,-1728.4990234375,304.1435546875,0.6604343056678772,0.120666891336441,0.1097909584641456,293.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4810557663440704,0.050000000745058,0.0491214431822299,293.0747985839844,297.1499938964844,293.1499938964844,0.1963222175836563,-3057.935791015625,304.1410827636719,0.8674018383026123,0.2768810391426086,0.194270983338356,293.10626220703125,297.1499938964844,293.1499938964844,0.2019601315259933,-4233.59375,304.144287109375,0.873855471611023,0.2829388380050659,0.2688943743705749,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4810557663440704,0.050000000745058,0.2330109775066375,291.1370849609375,291.1499938964844,268.25,266.82244873046875,287.6170959472656,293.5841369628906,291.1373291015625,1.0,0.2475537806749344,1.0,0.0,0.6471214890480042,1.0,-1.0261884927749634,8.764071139921725e-07,1.026187539100647,-0.2419913858175277,0.0,0.0,0.0414465256035327,51.19406509399414,64.0,2.8292436599731445,-3647.302978515625,151.2441864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,301.9359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.0810572057962417,0.0,0.0,0.0,0.0,1.0,0.0035820065531879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783664435148239,0.1002653315663337,-0.0218988917768001,0.0,8.226276258938015e-05,0.0,0.0,3.836524248123169,0.0,0.0,0.0,0.2687345445156097,4.0,0.0,1.0
409800,293.0929260253906,297.1499938964844,293.1499938964844,0.0694990530610084,-1728.4990234375,304.1435546875,0.6604343056678772,0.120666891336441,0.1097909584641456,293.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4810557663440704,0.050000000745058,0.0491214431822299,293.0747985839844,297.1499938964844,293.1499938964844,0.1963222175836563,-3057.935791015625,304.1410827636719,0.8674018383026123,0.2768810391426086,0.194270983338356,293.10626220703125,297.1499938964844,293.1499938964844,0.2019601315259933,-4233.59375,304.144287109375,0.873855471611023,0.2829388380050659,0.2688943743705749,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4810557663440704,0.050000000745058,0.2330109775066375,291.1370849609375,291.1499938964844,268.25,266.82244873046875,287.6170959472656,293.5841369628906,291.1373291015625,1.0,0.2475537806749344,1.0,0.0,0.6471214890480042,1.0,-1.0261884927749634,8.764071139921725e-07,1.026187539100647,-0.2419913858175277,0.0,0.0,0.0414465256035327,51.19406509399414,64.0,2.8292436599731445,-3647.302978515625,151.2441864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,301.9359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.0810572057962417,0.0,0.0,0.0,0.0,1.0,0.0035820065531879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783664435148239,0.1002653315663337,-0.0218988917768001,0.0,8.226276258938015e-05,0.0,0.0,3.836524248123169,0.0,0.0,0.0,0.2687345445156097,4.0,0.0,1.0
409860,293.092529296875,297.1499938964844,293.1499938964844,0.070785753428936,-1751.5289306640625,304.1435546875,0.6558830142021179,0.122191309928894,0.111271247267723,293.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4749712646007538,0.050000000745058,0.0492394901812076,293.0749816894531,297.1499938964844,293.1499938964844,0.1980566829442978,-3079.360107421875,304.14117431640625,0.8597920536994934,0.2787474393844604,0.1956617087125778,293.1056213378906,297.1499938964844,293.1499938964844,0.2031334191560745,-4253.11083984375,304.1442565917969,0.8654170036315918,0.2841777801513672,0.2701776623725891,293.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4749712646007538,0.050000000745058,0.2335709482431411,291.1391296386719,291.1499938964844,268.2300109863281,266.80572509765625,287.62872314453125,293.5984802246094,291.1393737792969,1.0,0.252308040857315,1.0,0.0,0.6461215019226074,1.0,-1.0319883823394775,8.860890829964774e-07,1.031987547874451,-0.2431391179561615,0.0,0.0,0.0427540093660354,54.25539016723633,67.0,2.8545026779174805,-3657.88525390625,158.17950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0617370605469,301.9605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.0814464166760444,0.0,0.0,0.0,0.0,1.0,0.0035369165707379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787892043590545,0.1002263873815536,-0.0214371792972087,0.0,8.265775977633893e-05,0.0,0.0,3.8355884552001953,0.0,0.0,0.0,0.2687498331069946,4.0,0.0,1.0
409920,293.092529296875,297.1499938964844,293.1499938964844,0.070785753428936,-1751.5289306640625,304.1435546875,0.6558830142021179,0.122191309928894,0.111271247267723,293.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4749712646007538,0.050000000745058,0.0492394901812076,293.0749816894531,297.1499938964844,293.1499938964844,0.1980566829442978,-3079.360107421875,304.14117431640625,0.8597920536994934,0.2787474393844604,0.1956617087125778,293.1056213378906,297.1499938964844,293.1499938964844,0.2031334191560745,-4253.11083984375,304.1442565917969,0.8654170036315918,0.2841777801513672,0.2701776623725891,293.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4749712646007538,0.050000000745058,0.2335709482431411,291.1391296386719,291.1499938964844,268.2300109863281,266.80572509765625,287.62872314453125,293.5984802246094,291.1393737792969,1.0,0.252308040857315,1.0,0.0,0.6461215019226074,1.0,-1.0319883823394775,8.860890829964774e-07,1.031987547874451,-0.2431391179561615,0.0,0.0,0.0427540093660354,54.25539016723633,67.0,2.8545026779174805,-3657.88525390625,158.17950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0617370605469,301.9605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.0814464166760444,0.0,0.0,0.0,0.0,1.0,0.0035369165707379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787892043590545,0.1002263873815536,-0.0214371792972087,0.0,8.265775977633893e-05,0.0,0.0,3.8355884552001953,0.0,0.0,0.0,0.2687498331069946,4.0,0.0,1.0
409980,293.0921936035156,297.1499938964844,293.1499938964844,0.07207041233778,-1774.623046875,304.1435546875,0.6517818570137024,0.1237195134162902,0.1127561554312706,293.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4685010313987732,0.050000000745058,0.0493589304387569,293.0752868652344,297.1499938964844,293.1499938964844,0.1997736990451812,-3100.5263671875,304.1412353515625,0.85281902551651,0.280589610338211,0.1970365494489669,293.1050109863281,297.1499938964844,293.1499938964844,0.2043167799711227,-4272.7705078125,304.1441955566406,0.8576878309249878,0.2854253351688385,0.2714705765247345,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4685010313987732,0.050000000745058,0.2341375052928924,291.14117431640625,291.1499938964844,268.2099914550781,266.7888488769531,287.6416320800781,293.6131591796875,291.1414489746094,1.0,0.2570138573646545,1.0,0.0,0.6451215147972107,1.0,-1.0377960205078125,8.958641615208762e-07,1.037795066833496,-0.2442430257797241,0.0,0.0,0.0437871292233467,57.35307312011719,70.0,2.8613381385803223,-3666.995361328125,165.25357055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601806640625,301.9805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0818191170692443,0.0,0.0,0.0,0.0,1.0,0.0034997703041881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079129472374916,0.1001866310834884,-0.0210571605712175,0.0,8.303600043291226e-05,0.0,0.0,3.834511995315552,0.0,0.0,0.0,0.2687613666057586,4.0,0.0,1.0
410040,293.0921936035156,297.1499938964844,293.1499938964844,0.07207041233778,-1774.623046875,304.1435546875,0.6517818570137024,0.1237195134162902,0.1127561554312706,293.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4685010313987732,0.050000000745058,0.0493589304387569,293.0752868652344,297.1499938964844,293.1499938964844,0.1997736990451812,-3100.5263671875,304.1412353515625,0.85281902551651,0.280589610338211,0.1970365494489669,293.1050109863281,297.1499938964844,293.1499938964844,0.2043167799711227,-4272.7705078125,304.1441955566406,0.8576878309249878,0.2854253351688385,0.2714705765247345,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4685010313987732,0.050000000745058,0.2341375052928924,291.14117431640625,291.1499938964844,268.2099914550781,266.7888488769531,287.6416320800781,293.6131591796875,291.1414489746094,1.0,0.2570138573646545,1.0,0.0,0.6451215147972107,1.0,-1.0377960205078125,8.958641615208762e-07,1.037795066833496,-0.2442430257797241,0.0,0.0,0.0437871292233467,57.35307312011719,70.0,2.8613381385803223,-3666.995361328125,165.25357055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601806640625,301.9805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0818191170692443,0.0,0.0,0.0,0.0,1.0,0.0034997703041881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079129472374916,0.1001866310834884,-0.0210571605712175,0.0,8.303600043291226e-05,0.0,0.0,3.834511995315552,0.0,0.0,0.0,0.2687613666057586,4.0,0.0,1.0
410100,293.0920104980469,297.1499938964844,293.1499938964844,0.0727119818329811,-1786.1929931640625,304.1435546875,0.6498892903327942,0.1244850307703018,0.1135002225637435,293.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4650332331657409,0.050000000745058,0.0494190119206905,293.075439453125,297.1499938964844,293.1499938964844,0.2006253153085708,-3111.009033203125,304.14129638671875,0.8495560884475708,0.2815013229846954,0.1977176964282989,293.104736328125,297.1499938964844,293.1499938964844,0.2049121558666229,-4282.6513671875,304.1441650390625,0.8540751934051514,0.2860522866249084,0.2721204161643982,293.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4650332331657409,0.050000000745058,0.2344225198030471,291.1422119140625,291.1499938964844,268.20001220703125,266.78033447265625,287.6485900878906,293.62060546875,291.1424560546875,1.0,0.259344220161438,1.0,0.0,0.6446214914321899,1.0,-1.0407007932662964,9.007849257613998e-07,1.04069983959198,-0.2447790056467056,0.0,0.0,0.0441986098885536,58.91157150268555,70.0,2.855449914932251,-3670.993408203125,168.83547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,301.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.081994354724884,0.0,0.0,0.0,0.0,1.0,0.0034842942841351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792675614356994,0.1001665219664573,-0.0208989605307579,0.0,8.321384666487575e-05,0.0,0.0,3.8339223861694336,0.0,0.0,0.0,0.2687656581401825,4.0,0.0,1.0
410160,293.09185791015625,297.1499938964844,293.1499938964844,0.0733530521392822,-1797.777587890625,304.1435546875,0.6480957865715027,0.1252514421939849,0.1142452582716941,293.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4613997042179107,0.050000000745058,0.0494792722165584,293.0756530761719,297.1499938964844,293.1499938964844,0.2014725357294082,-3121.427490234375,304.1413269042969,0.8464329242706299,0.2824070453643799,0.1983947455883026,293.1044616699219,297.1499938964844,293.1499938964844,0.2055099010467529,-4292.56591796875,304.1441345214844,0.8506208658218384,0.286681205034256,0.2727723121643066,293.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4613997042179107,0.050000000745058,0.2347083538770675,291.1432189941406,291.1499938964844,268.19000244140625,266.7718200683594,287.6557922363281,293.6281433105469,291.1434936523437,1.0,0.2616585195064544,1.0,0.0,0.644121527671814,1.0,-1.0436054468154907,9.057271768142528e-07,1.043604612350464,-0.245304599404335,0.0,0.0,0.0445429794490337,60.474727630615234,58.0,2.839205265045166,-3674.632080078125,172.44407653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061767578125,301.9961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0821601077914238,0.0,0.0,0.0,0.0,1.0,0.0034708341117948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793849378824234,0.1001463755965232,-0.0207614377140998,0.0,8.338206680491567e-05,0.0,0.0,3.833303213119507,0.0,0.0,0.0,0.2687689960002899,4.0,0.0,1.0
410220,293.0914001464844,297.1499938964844,293.1499938964844,0.0745219215750694,-1818.931396484375,304.1437683105469,0.6523275971412659,0.1268152296543121,0.1156080290675163,293.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4633119702339172,0.050000000745058,0.0494476705789566,293.07586669921875,297.1499938964844,293.1499938964844,0.2030355781316757,-3140.574951171875,304.1416320800781,0.8502497673034668,0.2842459976673126,0.1996424049139022,293.1037902832031,297.1499938964844,293.1499938964844,0.2065812945365905,-4310.2509765625,304.1443176269531,0.8539400696754456,0.2879653871059418,0.2739405632019043,293.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4633119702339172,0.050000000745058,0.2345584630966186,291.1454772949219,291.1499938964844,268.1700134277344,266.7546081542969,287.6679382324219,293.64276123046875,291.1457824707031,1.0,0.2606507539749145,1.0,0.0,0.6431214809417725,1.0,-1.0479238033294678,9.136616654359386e-07,1.047922968864441,-0.2460928410291671,0.0,0.0,0.0449999794363975,59.73040390014648,46.0,3.165740489959717,-3680.18310546875,172.37322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663452148437,302.0087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.0824592560529708,0.0,0.0,0.0,0.0,1.0,0.0034500481560826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795540735125541,0.10010327398777,-0.0205491948872804,0.0,8.368566341232508e-05,0.0,0.0,3.8318727016448975,0.0,0.0,0.0,0.2687725126743316,4.0,0.0,1.0
410280,293.0914001464844,297.1499938964844,293.1499938964844,0.0745219215750694,-1818.931396484375,304.1437683105469,0.6523275971412659,0.1268152296543121,0.1156080290675163,293.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4633119702339172,0.050000000745058,0.0494476705789566,293.07586669921875,297.1499938964844,293.1499938964844,0.2030355781316757,-3140.574951171875,304.1416320800781,0.8502497673034668,0.2842459976673126,0.1996424049139022,293.1037902832031,297.1499938964844,293.1499938964844,0.2065812945365905,-4310.2509765625,304.1443176269531,0.8539400696754456,0.2879653871059418,0.2739405632019043,293.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4633119702339172,0.050000000745058,0.2345584630966186,291.1454772949219,291.1499938964844,268.1700134277344,266.7546081542969,287.6679382324219,293.64276123046875,291.1457824707031,1.0,0.2606507539749145,1.0,0.0,0.6431214809417725,1.0,-1.0479238033294678,9.136616654359386e-07,1.047922968864441,-0.2460928410291671,0.0,0.0,0.0449999794363975,59.73040390014648,46.0,3.165740489959717,-3680.18310546875,172.37322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663452148437,302.0087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.0824592560529708,0.0,0.0,0.0,0.0,1.0,0.0034500481560826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795540735125541,0.10010327398777,-0.0205491948872804,0.0,8.368566341232508e-05,0.0,0.0,3.8318727016448975,0.0,0.0,0.0,0.2687725126743316,4.0,0.0,1.0
410340,293.0907287597656,297.1499938964844,293.1499938964844,0.0756287723779678,-1839.024169921875,304.1440124511719,0.663681149482727,0.128433495759964,0.1169037148356437,293.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4720699489116668,0.050000000745058,0.049294002354145,293.0757141113281,297.1499938964844,293.1499938964844,0.2045407593250274,-3158.98046875,304.14190673828125,0.8630058765411377,0.2861506044864654,0.2008436769247055,293.1029968261719,297.1499938964844,293.1499938964844,0.2075818479061126,-4326.728515625,304.14453125,0.866270899772644,0.2892987132072449,0.275031715631485,293.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4720699489116668,0.050000000745058,0.2338295131921768,291.1477966308594,291.1499938964844,268.1499938964844,266.7372131347656,287.6773986816406,293.6558532714844,291.1480407714844,1.0,0.2557373046875,1.0,0.0,0.6421214938163757,1.0,-1.0511715412139893,9.202044566336554e-07,1.0511705875396729,-0.2466867566108703,0.0,0.0,0.045138094574213,55.8816032409668,34.0,3.088952779769897,-3683.67822265625,166.43568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740661621094,302.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.052734375,18000.0,0.0,0.0,0.0827021300792694,0.0,0.0,0.0,0.0,1.0,0.00343893840909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796201080083847,0.1000558510422706,-0.0204357448965311,0.0,8.393214375246316e-05,0.0,0.0,3.830137252807617,0.0,0.0,0.0,0.2687709629535675,4.0,0.0,1.0
410400,293.0907287597656,297.1499938964844,293.1499938964844,0.0756287723779678,-1839.024169921875,304.1440124511719,0.663681149482727,0.128433495759964,0.1169037148356437,293.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4720699489116668,0.050000000745058,0.049294002354145,293.0757141113281,297.1499938964844,293.1499938964844,0.2045407593250274,-3158.98046875,304.14190673828125,0.8630058765411377,0.2861506044864654,0.2008436769247055,293.1029968261719,297.1499938964844,293.1499938964844,0.2075818479061126,-4326.728515625,304.14453125,0.866270899772644,0.2892987132072449,0.275031715631485,293.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4720699489116668,0.050000000745058,0.2338295131921768,291.1477966308594,291.1499938964844,268.1499938964844,266.7372131347656,287.6773986816406,293.6558532714844,291.1480407714844,1.0,0.2557373046875,1.0,0.0,0.6421214938163757,1.0,-1.0511715412139893,9.202044566336554e-07,1.0511705875396729,-0.2466867566108703,0.0,0.0,0.045138094574213,55.8816032409668,34.0,3.088952779769897,-3683.67822265625,166.43568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740661621094,302.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.052734375,18000.0,0.0,0.0,0.0827021300792694,0.0,0.0,0.0,0.0,1.0,0.00343893840909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796201080083847,0.1000558510422706,-0.0204357448965311,0.0,8.393214375246316e-05,0.0,0.0,3.830137252807617,0.0,0.0,0.0,0.2687709629535675,4.0,0.0,1.0
410460,293.0899658203125,297.1499938964844,293.1499938964844,0.0767020434141159,-1858.57080078125,304.1441955566406,0.6821030378341675,0.1300930380821228,0.1181623935699462,293.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4842186868190765,0.050000000745058,0.0490594618022441,293.07537841796875,297.1499938964844,293.1499938964844,0.2060233354568481,-3177.093994140625,304.1421203613281,0.8845077157020569,0.2881055474281311,0.2020226418972015,293.1020812988281,297.1499938964844,293.1499938964844,0.2085510343313217,-4342.68212890625,304.1447448730469,0.8873322606086731,0.2906742691993713,0.2760836184024811,293.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4842186868190765,0.050000000745058,0.2327169775962829,291.1497802734375,291.1499938964844,268.1300048828125,266.7196350097656,287.68536376953125,293.6679382324219,291.1499938964844,1.0,0.2478824853897094,1.0,0.0,0.641121506690979,1.0,-1.0537432432174685,9.258718591809156e-07,1.0537424087524414,-0.247151494026184,0.0,0.0,0.0450327359139919,49.97661209106445,25.0,2.7146363258361816,-3685.663330078125,156.5845489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846862792969,302.0204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.0828791186213493,0.0,0.0,0.0,0.0,1.0,0.0034362562000751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796057283878326,0.1000139489769935,-0.0204082168638706,0.0,8.411177259404212e-05,0.0,0.0,3.8285012245178223,0.0,0.0,0.0,0.2687661945819855,4.0,0.0,1.0
410520,293.0899658203125,297.1499938964844,293.1499938964844,0.0767020434141159,-1858.57080078125,304.1441955566406,0.6821030378341675,0.1300930380821228,0.1181623935699462,293.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4842186868190765,0.050000000745058,0.0490594618022441,293.07537841796875,297.1499938964844,293.1499938964844,0.2060233354568481,-3177.093994140625,304.1421203613281,0.8845077157020569,0.2881055474281311,0.2020226418972015,293.1020812988281,297.1499938964844,293.1499938964844,0.2085510343313217,-4342.68212890625,304.1447448730469,0.8873322606086731,0.2906742691993713,0.2760836184024811,293.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4842186868190765,0.050000000745058,0.2327169775962829,291.1497802734375,291.1499938964844,268.1300048828125,266.7196350097656,287.68536376953125,293.6679382324219,291.1499938964844,1.0,0.2478824853897094,1.0,0.0,0.641121506690979,1.0,-1.0537432432174685,9.258718591809156e-07,1.0537424087524414,-0.247151494026184,0.0,0.0,0.0450327359139919,49.97661209106445,25.0,2.7146363258361816,-3685.663330078125,156.5845489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846862792969,302.0204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.0828791186213493,0.0,0.0,0.0,0.0,1.0,0.0034362562000751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796057283878326,0.1000139489769935,-0.0204082168638706,0.0,8.411177259404212e-05,0.0,0.0,3.8285012245178223,0.0,0.0,0.0,0.2687661945819855,4.0,0.0,1.0
410580,293.0891418457031,297.1499938964844,293.1499938964844,0.0777771398425102,-1878.219970703125,304.14434814453125,0.7061576843261719,0.1317794620990753,0.119424283504486,293.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4985961318016052,0.050000000745058,0.048798881471157,293.07489013671875,297.1499938964844,293.1499938964844,0.2075233608484268,-3195.4189453125,304.1422424316406,0.9137364029884338,0.2900942862033844,0.2032096087932586,293.10113525390625,297.1499938964844,293.1499938964844,0.2095329016447067,-4358.86181640625,304.1448669433594,0.9162726402282716,0.2920810580253601,0.2771420478820801,293.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4985961318016052,0.050000000745058,0.2314808815717697,291.1512756347656,291.1499938964844,268.1099853515625,266.7018127441406,287.6928405761719,293.6794738769531,291.15142822265625,1.0,0.238887757062912,1.0,0.0,0.6401215195655823,1.0,-1.0561563968658447,9.313645819020168e-07,1.0561554431915283,-0.2475785613059997,0.0,0.0,0.0447545908391475,43.41030502319336,25.0,2.0862324237823486,-3686.656982421875,145.45362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975646972656,302.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.0829861611127853,0.0,0.0,0.0,0.0,1.0,0.0034403193276375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795310735702514,0.0999805256724357,-0.0204494558274745,0.0,8.422040264122188e-05,0.0,0.0,3.827108860015869,0.0,0.0,0.0,0.2687594592571258,4.0,0.0,1.0
410640,293.0891418457031,297.1499938964844,293.1499938964844,0.0777771398425102,-1878.219970703125,304.14434814453125,0.7061576843261719,0.1317794620990753,0.119424283504486,293.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4985961318016052,0.050000000745058,0.048798881471157,293.07489013671875,297.1499938964844,293.1499938964844,0.2075233608484268,-3195.4189453125,304.1422424316406,0.9137364029884338,0.2900942862033844,0.2032096087932586,293.10113525390625,297.1499938964844,293.1499938964844,0.2095329016447067,-4358.86181640625,304.1448669433594,0.9162726402282716,0.2920810580253601,0.2771420478820801,293.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4985961318016052,0.050000000745058,0.2314808815717697,291.1512756347656,291.1499938964844,268.1099853515625,266.7018127441406,287.6928405761719,293.6794738769531,291.15142822265625,1.0,0.238887757062912,1.0,0.0,0.6401215195655823,1.0,-1.0561563968658447,9.313645819020168e-07,1.0561554431915283,-0.2475785613059997,0.0,0.0,0.0447545908391475,43.41030502319336,25.0,2.0862324237823486,-3686.656982421875,145.45362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975646972656,302.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.0829861611127853,0.0,0.0,0.0,0.0,1.0,0.0034403193276375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795310735702514,0.0999805256724357,-0.0204494558274745,0.0,8.422040264122188e-05,0.0,0.0,3.827108860015869,0.0,0.0,0.0,0.2687594592571258,4.0,0.0,1.0
410700,293.0887756347656,297.1499938964844,293.1499938964844,0.0783385187387466,-1888.51123046875,304.14434814453125,0.7171018123626709,0.1326252371072769,0.1200836822390556,293.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.5054861307144165,0.050000000745058,0.0486931912600994,293.0746459960937,297.1499938964844,293.1499938964844,0.2083043158054351,-3204.96630859375,304.1422424316406,0.9290853142738342,0.2910898923873901,0.2038255333900451,293.1006774902344,297.1499938964844,293.1499938964844,0.2100561112165451,-4367.50341796875,304.14483642578125,0.9313620924949646,0.2927901446819305,0.2777035534381866,293.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.5054861307144165,0.050000000745058,0.2309795469045639,291.1518249511719,291.1499938964844,268.1000061035156,266.6928405761719,287.6971130371094,293.68524169921875,291.1519470214844,1.0,0.2353845685720443,1.0,0.0,0.6396214962005615,1.0,-1.0576322078704834,9.344973364022736e-07,1.057631254196167,-0.2478305101394653,0.0,0.0,0.0445763133466243,40.75379180908203,25.0,1.6955357789993286,-3687.024658203125,141.0663604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,302.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.0830137357115745,0.0,0.0,0.0,0.0,1.0,0.0034441810566931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794791653752327,0.0999679192900657,-0.0204887501895427,0.0,8.424838597420603e-05,0.0,0.0,3.826550483703613,0.0,0.0,0.0,0.2687558233737945,4.0,0.0,1.0
410760,293.0884094238281,297.1499938964844,293.1499938964844,0.0789121314883232,-1899.044921875,304.14434814453125,0.7265631556510925,0.1334670931100845,0.1207572892308235,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5120096206665039,0.050000000745058,0.0486047714948654,293.0744934082031,297.1499938964844,293.1499938964844,0.2090989351272583,-3214.67822265625,304.1422119140625,0.9432498216629028,0.2920763790607452,0.2044498771429062,293.1002502441406,297.1499938964844,293.1499938964844,0.2105983644723892,-4376.46484375,304.1448059082031,0.9451427459716796,0.2934984564781189,0.2782827913761139,293.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5120096206665039,0.050000000745058,0.2305601090192794,291.1522216796875,291.1499938964844,268.0899963378906,266.68377685546875,287.7021179199219,293.6912841796875,291.1523132324219,1.0,0.2323617786169052,1.0,0.0,0.6391215324401855,1.0,-1.0592756271362305,9.378723575537152e-07,1.059274673461914,-0.2481016516685485,0.0,0.0,0.0443876236677169,38.536869049072266,25.0,1.3379831314086914,-3687.3251953125,137.50186157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,302.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.0830248966813087,0.0,0.0,0.0,0.0,1.0,0.0034488351084291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794223025441169,0.099958449602127,-0.0205361433327198,0.0,8.425971464021131e-05,0.0,0.0,3.8261055946350098,0.0,0.0,0.0,0.268752247095108,4.0,0.0,1.0
410820,293.0878601074219,297.1499938964844,293.1499938964844,0.0800788030028343,-1920.51513671875,304.144287109375,0.7438011765480042,0.1351427286863327,0.1221290230751037,293.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.524389386177063,0.050000000745058,0.0484625771641731,293.0743103027344,297.1499938964844,293.1499938964844,0.2107033282518386,-3234.265625,304.1421203613281,0.9672984480857848,0.2940256595611572,0.2057067900896072,293.0994873046875,297.1499938964844,293.1499938964844,0.2117165774106979,-4394.93896484375,304.1446533203125,0.968403697013855,0.2949129045009613,0.2794738411903381,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.524389386177063,0.050000000745058,0.2298856079578399,291.15283203125,291.1499938964844,268.07000732421875,266.6655578613281,287.713623046875,293.70416259765625,291.1529235839844,1.0,0.2275329977273941,1.0,0.0,0.6381215453147888,1.0,-1.0628799200057983,9.451035793972552e-07,1.062878966331482,-0.2486819326877594,0.0,0.0,0.0439655855298042,34.984981536865234,28.0,0.928769826889038,-3687.6689453125,132.01336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,302.01470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.0830029398202896,0.0,0.0,0.0,0.0,1.0,0.0034598680213093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792965665459632,0.0999451577663421,-0.020648593083024,0.0,8.423743565799668e-05,0.0,0.0,3.825421571731568,0.0,0.0,0.0,0.2687451243400574,4.0,0.0,1.0
410880,293.0878601074219,297.1499938964844,293.1499938964844,0.0800788030028343,-1920.51513671875,304.144287109375,0.7438011765480042,0.1351427286863327,0.1221290230751037,293.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.524389386177063,0.050000000745058,0.0484625771641731,293.0743103027344,297.1499938964844,293.1499938964844,0.2107033282518386,-3234.265625,304.1421203613281,0.9672984480857848,0.2940256595611572,0.2057067900896072,293.0994873046875,297.1499938964844,293.1499938964844,0.2117165774106979,-4394.93896484375,304.1446533203125,0.968403697013855,0.2949129045009613,0.2794738411903381,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.524389386177063,0.050000000745058,0.2298856079578399,291.15283203125,291.1499938964844,268.07000732421875,266.6655578613281,287.713623046875,293.70416259765625,291.1529235839844,1.0,0.2275329977273941,1.0,0.0,0.6381215453147888,1.0,-1.0628799200057983,9.451035793972552e-07,1.062878966331482,-0.2486819326877594,0.0,0.0,0.0439655855298042,34.984981536865234,28.0,0.928769826889038,-3687.6689453125,132.01336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,302.01470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.0830029398202896,0.0,0.0,0.0,0.0,1.0,0.0034598680213093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792965665459632,0.0999451577663421,-0.020648593083024,0.0,8.423743565799668e-05,0.0,0.0,3.825421571731568,0.0,0.0,0.0,0.2687451243400574,4.0,0.0,1.0
410940,293.08740234375,297.1499938964844,293.1499938964844,0.0812844857573509,-1942.7645263671875,304.1441650390625,0.7563266158103943,0.1368066817522049,0.1235494464635849,293.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5326881408691406,0.050000000745058,0.0483818463981151,293.0743408203125,297.1499938964844,293.1499938964844,0.2123418450355529,-3254.243896484375,304.1420288085937,0.9815524816513062,0.2959412932395935,0.2069867849349975,293.0988464355469,297.1499938964844,293.1499938964844,0.2128920704126358,-4414.35302734375,304.1444702148437,0.982042670249939,0.2963224649429321,0.2807226181030273,293.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5326881408691406,0.050000000745058,0.229502648115158,291.1533203125,291.1499938964844,268.04998779296875,266.64715576171875,287.7271423339844,293.71795654296875,291.15338134765625,1.0,0.2251525223255157,1.0,0.0,0.6371214985847473,1.0,-1.0670632123947144,9.532053013572296e-07,1.067062258720398,-0.2493400573730468,0.0,0.0,0.04349060729146,32.99751663208008,31.0,0.6515243649482727,-3687.614013671875,129.47019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402282714844,302.0088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.181640625,18000.0,0.0,0.0,0.0829305872321128,0.0,0.0,0.0,0.0,1.0,0.0034729237668216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791532173752784,0.0999350026249885,-0.0207817796617746,0.0,8.416399941779673e-05,0.0,0.0,3.824837446212769,0.0,0.0,0.0,0.2687376141548157,4.0,0.0,1.0
411000,293.08740234375,297.1499938964844,293.1499938964844,0.0812844857573509,-1942.7645263671875,304.1441650390625,0.7563266158103943,0.1368066817522049,0.1235494464635849,293.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5326881408691406,0.050000000745058,0.0483818463981151,293.0743408203125,297.1499938964844,293.1499938964844,0.2123418450355529,-3254.243896484375,304.1420288085937,0.9815524816513062,0.2959412932395935,0.2069867849349975,293.0988464355469,297.1499938964844,293.1499938964844,0.2128920704126358,-4414.35302734375,304.1444702148437,0.982042670249939,0.2963224649429321,0.2807226181030273,293.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5326881408691406,0.050000000745058,0.229502648115158,291.1533203125,291.1499938964844,268.04998779296875,266.64715576171875,287.7271423339844,293.71795654296875,291.15338134765625,1.0,0.2251525223255157,1.0,0.0,0.6371214985847473,1.0,-1.0670632123947144,9.532053013572296e-07,1.067062258720398,-0.2493400573730468,0.0,0.0,0.04349060729146,32.99751663208008,31.0,0.6515243649482727,-3687.614013671875,129.47019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402282714844,302.0088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.181640625,18000.0,0.0,0.0,0.0829305872321128,0.0,0.0,0.0,0.0,1.0,0.0034729237668216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791532173752784,0.0999350026249885,-0.0207817796617746,0.0,8.416399941779673e-05,0.0,0.0,3.824837446212769,0.0,0.0,0.0,0.2687376141548157,4.0,0.0,1.0
411060,293.08709716796875,297.1499938964844,293.1499938964844,0.082516074180603,-1965.544921875,304.1440734863281,0.7636609077453613,0.1384574472904205,0.125002771615982,293.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5364012122154236,0.050000000745058,0.0483487024903297,293.07452392578125,297.1499938964844,293.1499938964844,0.2139971405267715,-3274.390869140625,304.1419372558594,0.9881941080093384,0.2978198230266571,0.2082757353782653,293.09832763671875,297.1499938964844,293.1499938964844,0.214109867811203,-4434.443359375,304.144287109375,0.9882168769836426,0.2977250814437866,0.2820123434066772,293.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5364012122154236,0.050000000745058,0.229345440864563,291.1536560058594,291.1499938964844,268.0299987792969,266.6285705566406,287.74249267578125,293.732666015625,291.1537170410156,1.0,0.2245983779430389,1.0,0.0,0.6361215114593506,1.0,-1.071674108505249,9.619815273254062e-07,1.0716731548309326,-0.2500525414943695,0.0,0.0,0.0429776571691036,32.22135543823242,34.0,0.5055067539215088,-3687.1064453125,129.22047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527404785156,302.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.0828190818428993,0.0,0.0,0.0,0.0,1.0,0.0034874065313488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789980813860893,0.0999277159571647,-0.0209296345710754,0.0,8.405084372498095e-05,0.0,0.0,3.824349164962769,0.0,0.0,0.0,0.2687298655509949,4.0,0.0,1.0
411120,293.08709716796875,297.1499938964844,293.1499938964844,0.082516074180603,-1965.544921875,304.1440734863281,0.7636609077453613,0.1384574472904205,0.125002771615982,293.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5364012122154236,0.050000000745058,0.0483487024903297,293.07452392578125,297.1499938964844,293.1499938964844,0.2139971405267715,-3274.390869140625,304.1419372558594,0.9881941080093384,0.2978198230266571,0.2082757353782653,293.09832763671875,297.1499938964844,293.1499938964844,0.214109867811203,-4434.443359375,304.144287109375,0.9882168769836426,0.2977250814437866,0.2820123434066772,293.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5364012122154236,0.050000000745058,0.229345440864563,291.1536560058594,291.1499938964844,268.0299987792969,266.6285705566406,287.74249267578125,293.732666015625,291.1537170410156,1.0,0.2245983779430389,1.0,0.0,0.6361215114593506,1.0,-1.071674108505249,9.619815273254062e-07,1.0716731548309326,-0.2500525414943695,0.0,0.0,0.0429776571691036,32.22135543823242,34.0,0.5055067539215088,-3687.1064453125,129.22047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527404785156,302.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.0828190818428993,0.0,0.0,0.0,0.0,1.0,0.0034874065313488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789980813860893,0.0999277159571647,-0.0209296345710754,0.0,8.405084372498095e-05,0.0,0.0,3.824349164962769,0.0,0.0,0.0,0.2687298655509949,4.0,0.0,1.0
411180,293.0868530273437,297.1499938964844,293.1499938964844,0.0837658494710922,-1988.7080078125,304.1439514160156,0.7663565278053284,0.1400982141494751,0.1264799386262893,293.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5361555218696594,0.050000000745058,0.0483508110046386,293.0748291015625,297.1499938964844,293.1499938964844,0.215660735964775,-3294.6005859375,304.141845703125,0.989537000656128,0.2996663451194763,0.2095675617456436,293.097900390625,297.1499938964844,293.1499938964844,0.2153593301773071,-4455.02587890625,304.14410400390625,0.9891567826271056,0.2991226315498352,0.2833320498466491,293.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5361555218696594,0.050000000745058,0.229355439543724,291.1539611816406,291.1499938964844,268.010009765625,266.60986328125,287.7591552734375,293.7481689453125,291.1540222167969,1.0,0.2254392355680465,1.0,0.0,0.6351215243339539,1.0,-1.0765961408615112,9.71282474893087e-07,1.0765951871871948,-0.2508044838905334,0.0,0.0,0.0424284376204013,32.34238815307617,37.0,0.409869909286499,-3686.07080078125,130.68829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,301.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.0826799869537353,0.0,0.0,0.0,0.0,1.0,0.0035031044390052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788316130638122,0.0999216139316558,-0.0210900008678436,0.0,8.390967559535056e-05,0.0,0.0,3.823892831802368,0.0,0.0,0.0,0.268721729516983,4.0,0.0,1.0
411240,293.0868530273437,297.1499938964844,293.1499938964844,0.0837658494710922,-1988.7080078125,304.1439514160156,0.7663565278053284,0.1400982141494751,0.1264799386262893,293.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5361555218696594,0.050000000745058,0.0483508110046386,293.0748291015625,297.1499938964844,293.1499938964844,0.215660735964775,-3294.6005859375,304.141845703125,0.989537000656128,0.2996663451194763,0.2095675617456436,293.097900390625,297.1499938964844,293.1499938964844,0.2153593301773071,-4455.02587890625,304.14410400390625,0.9891567826271056,0.2991226315498352,0.2833320498466491,293.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5361555218696594,0.050000000745058,0.229355439543724,291.1539611816406,291.1499938964844,268.010009765625,266.60986328125,287.7591552734375,293.7481689453125,291.1540222167969,1.0,0.2254392355680465,1.0,0.0,0.6351215243339539,1.0,-1.0765961408615112,9.71282474893087e-07,1.0765951871871948,-0.2508044838905334,0.0,0.0,0.0424284376204013,32.34238815307617,37.0,0.409869909286499,-3686.07080078125,130.68829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,301.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.0826799869537353,0.0,0.0,0.0,0.0,1.0,0.0035031044390052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788316130638122,0.0999216139316558,-0.0210900008678436,0.0,8.390967559535056e-05,0.0,0.0,3.823892831802368,0.0,0.0,0.0,0.268721729516983,4.0,0.0,1.0
411300,293.0867614746094,297.1499938964844,293.1499938964844,0.0843960791826248,-2000.4041748046875,304.1439208984375,0.7662554979324341,0.1409154087305069,0.1272255629301071,293.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5348302721977234,0.050000000745058,0.0483624599874019,293.07501220703125,297.1499938964844,293.1499938964844,0.2164951264858245,-3304.722900390625,304.1418151855469,0.9886860251426696,0.3005822896957397,0.2102141231298446,293.09771728515625,297.1499938964844,293.1499938964844,0.2159935534000396,-4465.46142578125,304.14404296875,0.9881073236465454,0.2998175621032715,0.284000426530838,293.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5348302721977234,0.050000000745058,0.2294106930494308,291.1540832519531,291.1499938964844,268.0,266.6004638671875,287.7678527832031,293.7561340332031,291.1541442871094,1.0,0.2262762635946273,1.0,0.0,0.6346215605735779,1.0,-1.079149603843689,9.760988177731631e-07,1.0791486501693726,-0.2511920928955078,0.0,0.0,0.0421432703733444,32.67257308959961,37.0,0.3635367155075073,-3685.35791015625,131.9450225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678771972656,301.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19921875,18000.0,0.0,0.0,0.0826034471392631,0.0,0.0,0.0,0.0,1.0,0.0035113315097987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787449702620506,0.0999190509319305,-0.0211740843951702,0.0,8.383200474781916e-05,0.0,0.0,3.823678731918335,0.0,0.0,0.0,0.2687175571918487,4.0,0.0,1.0
411360,293.0867004394531,297.1499938964844,293.1499938964844,0.0850292593240737,-2012.1641845703125,304.14385986328125,0.7653787136077881,0.1417306810617447,0.1279750019311905,293.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5328773260116577,0.050000000745058,0.0483800210058689,293.074951171875,297.1499938964844,293.1499938964844,0.2173521369695663,-3315.119140625,304.1417541503906,0.987023651599884,0.3015485405921936,0.2108784019947052,293.0977478027344,297.1499938964844,293.1499938964844,0.2166194021701812,-4475.74365234375,304.1439819335937,0.9862032532691956,0.3004744052886963,0.2846578061580658,293.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5328773260116577,0.050000000745058,0.2294939905405044,291.1542053222656,291.1499938964844,267.989990234375,266.5910339355469,287.7767333984375,293.7641296386719,291.1542358398437,1.0,0.2273428440093994,1.0,0.0,0.6341215372085571,1.0,-1.081756591796875,9.81015887191461e-07,1.0817556381225586,-0.2515864968299866,0.0,0.0,0.0418535321950912,33.153358459472656,40.0,0.2961530089378357,-3684.5361328125,133.4979705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,301.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.0825239419937133,0.0,0.0,0.0,0.0,1.0,0.0035197574179619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786566510796547,0.0999168753623962,-0.0212602261453866,0.0,8.375131437787786e-05,0.0,0.0,3.823477268218994,0.0,0.0,0.0,0.2687133550643921,4.0,0.0,1.0
