time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411420,293.08660888671875,297.1499938964844,293.1499938964844,0.0863072723150253,-2035.9361572265625,304.1437683105469,0.7618470788002014,0.1433550119400024,0.1294830292463302,293.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.5275835990905762,0.050000000745058,0.0484301708638668,293.07391357421875,297.1499938964844,293.1499938964844,0.2192507237195968,-3338.183837890625,304.1413269042969,0.9817845821380616,0.3036538064479828,0.2123447656631469,293.0984802246094,297.1499938964844,293.1499938964844,0.2177810221910476,-4494.77490234375,304.14404296875,0.9801290035247804,0.301650732755661,0.2858559787273407,293.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.5275835990905762,0.050000000745058,0.229731872677803,291.15380859375,291.1499938964844,267.9700012207031,266.57208251953125,287.7880249023437,293.77178955078125,291.1535339355469,1.0,0.2300467044115066,1.0,0.0,0.6331215500831604,1.0,-1.0871105194091797,9.91126967164746e-07,1.0871094465255735,-0.2523931562900543,0.0,0.0,0.0413485318422317,34.49760818481445,43.0,-1.662156581878662,-3683.9384765625,137.3685760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780700683594,301.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.082361027598381,0.0,0.0,0.0,0.0,1.0,0.0035364485811442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784869119524955,0.0999178364872932,-0.0214309245347976,0.0,8.358597551705316e-05,0.0,0.0,3.823282480239868,0.0,0.0,0.0,0.2687057554721832,4.0,0.0,1.0
411480,293.08660888671875,297.1499938964844,293.1499938964844,0.0863072723150253,-2035.9361572265625,304.1437683105469,0.7618470788002014,0.1433550119400024,0.1294830292463302,293.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.5275835990905762,0.050000000745058,0.0484301708638668,293.07391357421875,297.1499938964844,293.1499938964844,0.2192507237195968,-3338.183837890625,304.1413269042969,0.9817845821380616,0.3036538064479828,0.2123447656631469,293.0984802246094,297.1499938964844,293.1499938964844,0.2177810221910476,-4494.77490234375,304.14404296875,0.9801290035247804,0.301650732755661,0.2858559787273407,293.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.5275835990905762,0.050000000745058,0.229731872677803,291.15380859375,291.1499938964844,267.9700012207031,266.57208251953125,287.7880249023437,293.77178955078125,291.1535339355469,1.0,0.2300467044115066,1.0,0.0,0.6331215500831604,1.0,-1.0871105194091797,9.91126967164746e-07,1.0871094465255735,-0.2523931562900543,0.0,0.0,0.0413485318422317,34.49760818481445,43.0,-1.662156581878662,-3683.9384765625,137.3685760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780700683594,301.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.082361027598381,0.0,0.0,0.0,0.0,1.0,0.0035364485811442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784869119524955,0.0999178364872932,-0.0214309245347976,0.0,8.358597551705316e-05,0.0,0.0,3.823282480239868,0.0,0.0,0.0,0.2687057554721832,4.0,0.0,1.0
411540,293.0863342285156,297.1499938964844,293.1499938964844,0.0876401141285896,-2060.847900390625,304.14361572265625,0.7567321062088013,0.1450096368789672,0.1310056149959564,293.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5211411118507385,0.050000000745058,0.0484968833625316,293.07305908203125,297.1499938964844,293.1499938964844,0.2213605046272277,-3363.864990234375,304.1407165527344,0.974383533000946,0.3057616651058197,0.2138849645853042,293.099609375,297.1499938964844,293.1499938964844,0.2189643234014511,-4514.25732421875,304.1440734863281,0.9715701341629028,0.3027277886867523,0.2869560420513153,293.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5211411118507385,0.050000000745058,0.2300483435392379,291.14776611328125,291.1499938964844,267.95001220703125,266.5530700683594,287.7872009277344,293.7629699707031,291.14697265625,1.0,0.2333494573831558,1.0,0.0,0.6321215629577637,1.0,-1.092566967010498,1.0014922509071766e-06,1.0925660133361816,-0.2532115876674652,0.0,0.0,0.0420020520687103,36.26324462890625,46.0,-7.630234241485596,-3689.739013671875,142.0850372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18115234375,301.9559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.082210399210453,0.0,0.0,0.0,0.0,1.0,0.0035370925907045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785698965191841,0.1000074222683906,-0.0214375238865613,0.0,8.343310764757916e-05,0.0,0.0,3.8267624378204346,0.0,0.0,0.0,0.2687169909477234,4.0,0.0,1.0
411600,293.0863342285156,297.1499938964844,293.1499938964844,0.0876401141285896,-2060.847900390625,304.14361572265625,0.7567321062088013,0.1450096368789672,0.1310056149959564,293.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5211411118507385,0.050000000745058,0.0484968833625316,293.07305908203125,297.1499938964844,293.1499938964844,0.2213605046272277,-3363.864990234375,304.1407165527344,0.974383533000946,0.3057616651058197,0.2138849645853042,293.099609375,297.1499938964844,293.1499938964844,0.2189643234014511,-4514.25732421875,304.1440734863281,0.9715701341629028,0.3027277886867523,0.2869560420513153,293.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5211411118507385,0.050000000745058,0.2300483435392379,291.14776611328125,291.1499938964844,267.95001220703125,266.5530700683594,287.7872009277344,293.7629699707031,291.14697265625,1.0,0.2333494573831558,1.0,0.0,0.6321215629577637,1.0,-1.092566967010498,1.0014922509071766e-06,1.0925660133361816,-0.2532115876674652,0.0,0.0,0.0420020520687103,36.26324462890625,46.0,-7.630234241485596,-3689.739013671875,142.0850372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18115234375,301.9559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.082210399210453,0.0,0.0,0.0,0.0,1.0,0.0035370925907045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785698965191841,0.1000074222683906,-0.0214375238865613,0.0,8.343310764757916e-05,0.0,0.0,3.8267624378204346,0.0,0.0,0.0,0.2687169909477234,4.0,0.0,1.0
411660,293.0843505859375,297.1499938964844,293.1499938964844,0.0892067998647689,-2090.186767578125,304.14312744140625,0.7513006329536438,0.147027775645256,0.1328085213899612,293.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5142475962638855,0.050000000745058,0.0485765263438224,293.0745849609375,297.1499938964844,293.1499938964844,0.2231846004724502,-3385.904052734375,304.1407775878906,0.9649385213851928,0.3074060380458832,0.2151752859354019,293.1008605957031,297.1499938964844,293.1499938964844,0.2201149463653564,-4533.1708984375,304.1441345214844,0.9611619114875792,0.3037507832050323,0.2880105972290039,293.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5142475962638855,0.050000000745058,0.2304261326789856,291.1410827636719,291.1499938964844,267.92999267578125,266.5339660644531,287.78662109375,293.7543640136719,291.1404113769531,1.0,0.237088918685913,1.0,0.0,0.6311215162277222,1.0,-1.0980945825576782,1.0120711522176862e-06,1.0980935096740725,-0.2540385723114013,0.0,0.0,0.0436538569629192,38.3576545715332,49.0,-8.574899673461914,-3702.271484375,147.47909545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17877197265625,301.9737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.08211250603199,0.0,0.0,0.0,0.0,1.0,0.0035072609316557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790146067738533,0.1001475229859352,-0.0211329199373722,0.0,8.333375444635749e-05,0.0,0.0,3.832720994949341,0.0,0.0,0.0,0.268749862909317,4.0,0.0,1.0
411720,293.0843505859375,297.1499938964844,293.1499938964844,0.0892067998647689,-2090.186767578125,304.14312744140625,0.7513006329536438,0.147027775645256,0.1328085213899612,293.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5142475962638855,0.050000000745058,0.0485765263438224,293.0745849609375,297.1499938964844,293.1499938964844,0.2231846004724502,-3385.904052734375,304.1407775878906,0.9649385213851928,0.3074060380458832,0.2151752859354019,293.1008605957031,297.1499938964844,293.1499938964844,0.2201149463653564,-4533.1708984375,304.1441345214844,0.9611619114875792,0.3037507832050323,0.2880105972290039,293.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5142475962638855,0.050000000745058,0.2304261326789856,291.1410827636719,291.1499938964844,267.92999267578125,266.5339660644531,287.78662109375,293.7543640136719,291.1404113769531,1.0,0.237088918685913,1.0,0.0,0.6311215162277222,1.0,-1.0980945825576782,1.0120711522176862e-06,1.0980935096740725,-0.2540385723114013,0.0,0.0,0.0436538569629192,38.3576545715332,49.0,-8.574899673461914,-3702.271484375,147.47909545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17877197265625,301.9737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.08211250603199,0.0,0.0,0.0,0.0,1.0,0.0035072609316557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790146067738533,0.1001475229859352,-0.0211329199373722,0.0,8.333375444635749e-05,0.0,0.0,3.832720994949341,0.0,0.0,0.0,0.268749862909317,4.0,0.0,1.0
411780,293.0818786621094,297.1499938964844,293.1499938964844,0.0909362807869911,-2122.56640625,304.1425476074219,0.745887279510498,0.1491897404193878,0.1348174661397934,293.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.507354199886322,0.050000000745058,0.0486664809286594,293.0772705078125,297.1499938964844,293.1499938964844,0.2246941030025482,-3404.003662109375,304.141357421875,0.9539251327514648,0.3087716102600097,0.2162287384271621,293.1021423339844,297.1499938964844,293.1499938964844,0.221215471625328,-4551.203125,304.1442565917969,0.9494765400886536,0.3047357499599457,0.2890366911888122,293.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.507354199886322,0.050000000745058,0.2308528274297714,291.1357116699219,291.1499938964844,267.9100036621094,266.5148620605469,287.785888671875,293.74560546875,291.1352233886719,1.0,0.2411405444145202,1.0,0.0,0.6301215291023254,1.0,-1.1036220788955688,1.022763058244891e-06,1.103621006011963,-0.2548636794090271,0.0,0.0,0.0459326431155204,40.71356964111328,52.0,-7.386562824249268,-3718.301025390625,153.41514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695251464844,302.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.984375,18000.0,0.0,0.0,0.082106165587902,0.0,0.0,0.0,0.0,1.0,0.0034539764747023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796747729182243,0.1002641171216964,-0.0205893460661172,0.0,8.332732249982655e-05,0.0,0.0,3.838101625442505,0.0,0.0,0.0,0.2687911987304687,4.0,0.0,1.0
411840,293.0818786621094,297.1499938964844,293.1499938964844,0.0909362807869911,-2122.56640625,304.1425476074219,0.745887279510498,0.1491897404193878,0.1348174661397934,293.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.507354199886322,0.050000000745058,0.0486664809286594,293.0772705078125,297.1499938964844,293.1499938964844,0.2246941030025482,-3404.003662109375,304.141357421875,0.9539251327514648,0.3087716102600097,0.2162287384271621,293.1021423339844,297.1499938964844,293.1499938964844,0.221215471625328,-4551.203125,304.1442565917969,0.9494765400886536,0.3047357499599457,0.2890366911888122,293.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.507354199886322,0.050000000745058,0.2308528274297714,291.1357116699219,291.1499938964844,267.9100036621094,266.5148620605469,287.785888671875,293.74560546875,291.1352233886719,1.0,0.2411405444145202,1.0,0.0,0.6301215291023254,1.0,-1.1036220788955688,1.022763058244891e-06,1.103621006011963,-0.2548636794090271,0.0,0.0,0.0459326431155204,40.71356964111328,52.0,-7.386562824249268,-3718.301025390625,153.41514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695251464844,302.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.984375,18000.0,0.0,0.0,0.082106165587902,0.0,0.0,0.0,0.0,1.0,0.0034539764747023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796747729182243,0.1002641171216964,-0.0205893460661172,0.0,8.332732249982655e-05,0.0,0.0,3.838101625442505,0.0,0.0,0.0,0.2687911987304687,4.0,0.0,1.0
411900,293.0813293457031,297.1499938964844,293.1499938964844,0.0917882025241851,-2138.50537109375,304.1423645019531,0.7431085109710693,0.1501634120941162,0.135803148150444,293.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5039849877357483,0.050000000745058,0.0487147755920887,293.0787658691406,297.1499938964844,293.1499938964844,0.2253971397876739,-3412.421875,304.1416320800781,0.9480379223823548,0.309401124715805,0.2167131751775741,293.102783203125,297.1499938964844,293.1499938964844,0.2217599600553512,-4560.1240234375,304.1443176269531,0.943324625492096,0.305216521024704,0.2895413637161255,293.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5039849877357483,0.050000000745058,0.2310819178819656,291.1330871582031,291.1499938964844,267.8999938964844,266.5052795410156,287.7772216796875,293.73101806640625,291.1322937011719,1.0,0.2432505339384079,1.0,0.0,0.6296215653419495,1.0,-1.106325387954712,1.0280620017510955e-06,1.1063244342803955,-0.2552654445171356,0.0,0.0,0.0473180338740348,41.974853515625,52.0,-8.718827247619629,-3728.73876953125,156.54403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623840332031,302.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.082145556807518,0.0,0.0,0.0,0.0,1.0,0.0034199093934148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800725892186164,0.1003149971365928,-0.0202424060553312,0.0,8.336729661095887e-05,0.0,0.0,3.840596199035645,0.0,0.0,0.0,0.268814355134964,4.0,0.0,1.0
411960,293.0818176269531,297.1499938964844,293.1499938964844,0.0925282388925552,-2152.35888671875,304.14239501953125,0.7400412559509277,0.1509382724761963,0.1366309523582458,293.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5006645917892456,0.050000000745058,0.0487654097378253,293.08026123046875,297.1499938964844,293.1499938964844,0.2261190712451934,-3421.1083984375,304.141845703125,0.941946268081665,0.3100073635578155,0.2171801328659057,293.1033935546875,297.1499938964844,293.1499938964844,0.2223415672779083,-4569.7060546875,304.144287109375,0.9370144009590148,0.3056908249855041,0.2900417745113373,293.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5006645917892456,0.050000000745058,0.231322094798088,291.1283569335937,291.1499938964844,267.8900146484375,266.4956970214844,287.7654113769531,293.7123718261719,291.1271667480469,1.0,0.2453980296850204,1.0,0.0,0.6291215419769287,1.0,-1.108829379081726,1.033092189572926e-06,1.10882830619812,-0.2556353807449341,0.0,0.0,0.049227736890316,43.29267120361328,55.0,-11.683263778686523,-3741.442626953125,159.73721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15350341796875,302.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.0822185724973678,0.0,0.0,0.0,0.0,1.0,0.0033771540038287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080583706498146,0.1003915518522262,-0.0198078453540802,0.0,8.344139496330172e-05,0.0,0.0,3.84419584274292,0.0,0.0,0.0,0.2688447535037994,4.0,0.0,1.0
412020,293.08416748046875,297.1499938964844,293.1499938964844,0.0937242209911346,-2174.716796875,304.1429443359375,0.7334581017494202,0.1521926820278167,0.1379378736019134,293.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4942500293254852,0.050000000745058,0.0488720573484897,293.08319091796875,297.1499938964844,293.1499938964844,0.2275298535823822,-3438.080810546875,304.1422119140625,0.9295997619628906,0.3111796379089355,0.2180832773447036,293.1046447753906,297.1499938964844,293.1499938964844,0.2235021144151687,-4588.81103515625,304.1442565917969,0.924379825592041,0.306621104478836,0.2910305261611938,293.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4942500293254852,0.050000000745058,0.2318280041217804,291.1181030273437,291.1499938964844,267.8699951171875,266.4765014648437,287.7410583496094,293.6752319335937,291.1171569824219,1.0,0.24976547062397,1.0,0.0,0.628121554851532,1.0,-1.1134042739868164,1.0425827667859269e-06,1.1134033203125,-0.2563098669052124,0.0,0.0,0.0541905872523784,46.05863952636719,58.0,-12.754344940185549,-3774.941650390625,166.28541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,302.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.833984375,18000.0,0.0,0.0,0.0824868604540824,0.0,0.0,0.0,0.0,1.0,0.0032543339766561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082047015428543,0.1006146743893623,-0.0185676645487546,0.0,8.371367584913969e-05,0.0,0.0,3.85470199584961,0.0,0.0,0.0,0.26893150806427,4.0,0.0,1.0
412080,293.08416748046875,297.1499938964844,293.1499938964844,0.0937242209911346,-2174.716796875,304.1429443359375,0.7334581017494202,0.1521926820278167,0.1379378736019134,293.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4942500293254852,0.050000000745058,0.0488720573484897,293.08319091796875,297.1499938964844,293.1499938964844,0.2275298535823822,-3438.080810546875,304.1422119140625,0.9295997619628906,0.3111796379089355,0.2180832773447036,293.1046447753906,297.1499938964844,293.1499938964844,0.2235021144151687,-4588.81103515625,304.1442565917969,0.924379825592041,0.306621104478836,0.2910305261611938,293.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4942500293254852,0.050000000745058,0.2318280041217804,291.1181030273437,291.1499938964844,267.8699951171875,266.4765014648437,287.7410583496094,293.6752319335937,291.1171569824219,1.0,0.24976547062397,1.0,0.0,0.628121554851532,1.0,-1.1134042739868164,1.0425827667859269e-06,1.1134033203125,-0.2563098669052124,0.0,0.0,0.0541905872523784,46.05863952636719,58.0,-12.754344940185549,-3774.941650390625,166.28541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,302.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.833984375,18000.0,0.0,0.0,0.0824868604540824,0.0,0.0,0.0,0.0,1.0,0.0032543339766561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082047015428543,0.1006146743893623,-0.0185676645487546,0.0,8.371367584913969e-05,0.0,0.0,3.85470199584961,0.0,0.0,0.0,0.26893150806427,4.0,0.0,1.0
412140,293.0870666503906,297.1499938964844,293.1499938964844,0.0947260484099388,-2193.3828125,304.14361572265625,0.7268838882446289,0.1532734334468841,0.1390429735183715,293.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.4881425499916076,0.050000000745058,0.0489836148917675,293.0859680175781,297.1499938964844,293.1499938964844,0.228841170668602,-3453.7880859375,304.1426086425781,0.917702853679657,0.3123115003108978,0.2189598977565765,293.1058349609375,297.1499938964844,293.1499938964844,0.2245843112468719,-4606.52294921875,304.1443786621094,0.912436842918396,0.3075266182422638,0.2920008301734924,293.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.4881425499916076,0.050000000745058,0.2323571890592575,291.111083984375,291.1499938964844,267.8500061035156,266.4573669433594,287.7183532714844,293.6410217285156,291.11053466796875,1.0,0.2541861236095428,1.0,0.0,0.6271215677261353,1.0,-1.1177167892456057,1.051774006555206e-06,1.1177157163619995,-0.2569449841976166,0.0,0.0,0.0598855577409267,48.9454231262207,61.0,-9.48134422302246,-3813.638427734375,173.0364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975646972656,302.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.0829523503780365,0.0,0.0,0.0,0.0,1.0,0.0030926750041544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838434174656868,0.10080336779356,-0.016959948465228,0.0,8.418608922511339e-05,0.0,0.0,3.864431858062744,0.0,0.0,0.0,0.2690320909023285,4.0,0.0,1.0
412200,293.0870666503906,297.1499938964844,293.1499938964844,0.0947260484099388,-2193.3828125,304.14361572265625,0.7268838882446289,0.1532734334468841,0.1390429735183715,293.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.4881425499916076,0.050000000745058,0.0489836148917675,293.0859680175781,297.1499938964844,293.1499938964844,0.228841170668602,-3453.7880859375,304.1426086425781,0.917702853679657,0.3123115003108978,0.2189598977565765,293.1058349609375,297.1499938964844,293.1499938964844,0.2245843112468719,-4606.52294921875,304.1443786621094,0.912436842918396,0.3075266182422638,0.2920008301734924,293.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.4881425499916076,0.050000000745058,0.2323571890592575,291.111083984375,291.1499938964844,267.8500061035156,266.4573669433594,287.7183532714844,293.6410217285156,291.11053466796875,1.0,0.2541861236095428,1.0,0.0,0.6271215677261353,1.0,-1.1177167892456057,1.051774006555206e-06,1.1177157163619995,-0.2569449841976166,0.0,0.0,0.0598855577409267,48.9454231262207,61.0,-9.48134422302246,-3813.638427734375,173.0364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975646972656,302.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.0829523503780365,0.0,0.0,0.0,0.0,1.0,0.0030926750041544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838434174656868,0.10080336779356,-0.016959948465228,0.0,8.418608922511339e-05,0.0,0.0,3.864431858062744,0.0,0.0,0.0,0.2690320909023285,4.0,0.0,1.0
412260,293.0899658203125,297.1499938964844,293.1499938964844,0.0956299602985382,-2210.169677734375,304.1442565917969,0.7205137610435486,0.1542747467756271,0.1400660127401352,293.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.4821945428848266,0.050000000745058,0.0490985214710235,293.08856201171875,297.1499938964844,293.1499938964844,0.2300503402948379,-3468.202880859375,304.14306640625,0.9068768620491028,0.3134046792984009,0.2198120206594467,293.10699462890625,297.1499938964844,293.1499938964844,0.2255815714597702,-4622.74609375,304.14459228515625,0.9018770456314088,0.3084087669849396,0.2929520308971405,293.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.4821945428848266,0.050000000745058,0.2329022586345672,291.1075744628906,291.1499938964844,267.8299865722656,266.438232421875,287.6977844238281,293.6099548339844,291.1073913574219,1.0,0.2586202919483185,1.0,0.0,0.6261215806007385,1.0,-1.121901512145996,1.060863382917887e-06,1.12190043926239,-0.2575616240501404,0.0,0.0,0.0658106505870819,51.9154052734375,64.0,-5.061079978942871,-3854.09912109375,179.95706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,302.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.083629123866558,0.0,0.0,0.0,0.0,1.0,0.0029048356227576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857951119542121,0.100934587419033,-0.0151394801214337,0.0,8.487292507197708e-05,0.0,0.0,3.872198820114136,0.0,0.0,0.0,0.2691352069377899,4.0,0.0,1.0
412320,293.0899658203125,297.1499938964844,293.1499938964844,0.0956299602985382,-2210.169677734375,304.1442565917969,0.7205137610435486,0.1542747467756271,0.1400660127401352,293.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.4821945428848266,0.050000000745058,0.0490985214710235,293.08856201171875,297.1499938964844,293.1499938964844,0.2300503402948379,-3468.202880859375,304.14306640625,0.9068768620491028,0.3134046792984009,0.2198120206594467,293.10699462890625,297.1499938964844,293.1499938964844,0.2255815714597702,-4622.74609375,304.14459228515625,0.9018770456314088,0.3084087669849396,0.2929520308971405,293.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.4821945428848266,0.050000000745058,0.2329022586345672,291.1075744628906,291.1499938964844,267.8299865722656,266.438232421875,287.6977844238281,293.6099548339844,291.1073913574219,1.0,0.2586202919483185,1.0,0.0,0.6261215806007385,1.0,-1.121901512145996,1.060863382917887e-06,1.12190043926239,-0.2575616240501404,0.0,0.0,0.0658106505870819,51.9154052734375,64.0,-5.061079978942871,-3854.09912109375,179.95706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,302.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.083629123866558,0.0,0.0,0.0,0.0,1.0,0.0029048356227576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857951119542121,0.100934587419033,-0.0151394801214337,0.0,8.487292507197708e-05,0.0,0.0,3.872198820114136,0.0,0.0,0.0,0.2691352069377899,4.0,0.0,1.0
412380,293.0928039550781,297.1499938964844,293.1499938964844,0.0964673981070518,-2225.6748046875,304.144775390625,0.7142999768257141,0.1552214920520782,0.141039177775383,293.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.47617307305336,0.050000000745058,0.0492158383131027,293.0910339355469,297.1499938964844,293.1499938964844,0.2311678826808929,-3481.46875,304.1435241699219,0.897426962852478,0.3144595921039581,0.220639169216156,293.1081237792969,297.1499938964844,293.1499938964844,0.2265049219131469,-4637.689453125,304.1448669433594,0.8924027681350708,0.3092694282531738,0.2938849329948425,293.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.47617307305336,0.050000000745058,0.2334587424993515,291.1069641113281,291.1499938964844,267.8099975585937,266.41912841796875,287.6789245605469,293.58154296875,291.1070556640625,1.0,0.2630391716957092,1.0,0.0,0.625121533870697,1.0,-1.1259909868240356,1.0698981895984616e-06,1.1259899139404297,-0.2581655979156494,0.0,0.0,0.071612648665905,54.9452018737793,67.0,-1.1455295085906982,-3894.275146484375,187.01177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159606933594,302.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.0845058411359787,0.0,0.0,0.0,0.0,1.0,0.0027010417543351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877767577767372,0.1010154038667678,-0.0132386414334177,0.0,8.576268010074273e-05,0.0,0.0,3.8780837059021,0.0,0.0,0.0,0.2692353427410126,4.0,0.0,1.0
412440,293.0928039550781,297.1499938964844,293.1499938964844,0.0964673981070518,-2225.6748046875,304.144775390625,0.7142999768257141,0.1552214920520782,0.141039177775383,293.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.47617307305336,0.050000000745058,0.0492158383131027,293.0910339355469,297.1499938964844,293.1499938964844,0.2311678826808929,-3481.46875,304.1435241699219,0.897426962852478,0.3144595921039581,0.220639169216156,293.1081237792969,297.1499938964844,293.1499938964844,0.2265049219131469,-4637.689453125,304.1448669433594,0.8924027681350708,0.3092694282531738,0.2938849329948425,293.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.47617307305336,0.050000000745058,0.2334587424993515,291.1069641113281,291.1499938964844,267.8099975585937,266.41912841796875,287.6789245605469,293.58154296875,291.1070556640625,1.0,0.2630391716957092,1.0,0.0,0.625121533870697,1.0,-1.1259909868240356,1.0698981895984616e-06,1.1259899139404297,-0.2581655979156494,0.0,0.0,0.071612648665905,54.9452018737793,67.0,-1.1455295085906982,-3894.275146484375,187.01177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159606933594,302.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.0845058411359787,0.0,0.0,0.0,0.0,1.0,0.0027010417543351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877767577767372,0.1010154038667678,-0.0132386414334177,0.0,8.576268010074273e-05,0.0,0.0,3.8780837059021,0.0,0.0,0.0,0.2692353427410126,4.0,0.0,1.0
412500,293.0941772460937,297.1499938964844,293.1499938964844,0.0968654379248619,-2233.029296875,304.1449890136719,0.7112129926681519,0.1556766927242279,0.1415092647075653,293.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4730511307716369,0.050000000745058,0.0492751859128475,293.0922241210937,297.1499938964844,293.1499938964844,0.2316979467868805,-3487.745361328125,304.14373779296875,0.8929712772369385,0.3149731159210205,0.2210434526205063,293.1086730957031,297.1499938964844,293.1499938964844,0.2269445657730102,-4644.78271484375,304.1449890136719,0.8878985047340393,0.3096922934055328,0.2943448722362518,293.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4730511307716369,0.050000000745058,0.2337402701377868,291.10748291015625,291.1499938964844,267.79998779296875,266.4096069335937,287.67010498046875,293.5682373046875,291.1076354980469,1.0,0.2652360796928406,1.0,0.0,0.624621570110321,1.0,-1.128001689910889,1.0743972325144568e-06,1.1280006170272827,-0.2584633827209472,0.0,0.0,0.0743993893265724,56.47713088989258,67.0,0.4165264964103699,-3913.876220703125,190.5794219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945068359375,302.43243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.681640625,18000.0,0.0,0.0,0.0850103050470352,0.0,0.0,0.0,0.0,1.0,0.0025955259334295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088751271367073,0.1010414212942123,-0.0122901508584618,0.0,8.627465285826474e-05,0.0,0.0,3.880453824996948,0.0,0.0,0.0,0.2692833840847015,4.0,0.0,1.0
412560,293.09552001953125,297.1499938964844,293.1499938964844,0.0972521379590034,-2240.16650390625,304.14520263671875,0.7081179618835449,0.1561218649148941,0.1419700533151626,293.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.469808429479599,0.050000000745058,0.0493348948657512,293.0933837890625,297.1499938964844,293.1499938964844,0.2322115749120712,-3493.819580078125,304.1439208984375,0.8886628746986389,0.3154776990413666,0.2214416712522506,293.1092224121094,297.1499938964844,293.1499938964844,0.2273720800876617,-4651.6708984375,304.1451110839844,0.8835510611534119,0.3101104497909546,0.2948006391525268,293.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.469808429479599,0.050000000745058,0.2340235114097595,291.1083679199219,291.1499938964844,267.7900085449219,266.40008544921875,287.6616516113281,293.55548095703125,291.1086120605469,1.0,0.2674218714237213,1.0,0.0,0.6241215467453003,1.0,-1.1299915313720703,1.078886498362408e-06,1.1299904584884644,-0.2587588429450989,0.0,0.0,0.0770860984921455,58.01799774169922,70.0,1.6960840225219729,-3933.0419921875,194.16964721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,302.4735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7578125,18000.0,0.0,0.0,0.0855520740151405,0.0,0.0,0.0,0.0,1.0,0.0024885111488401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897044017910957,0.1010601893067359,-0.0113557912409305,0.0,8.682448242325336e-05,0.0,0.0,3.882516622543335,0.0,0.0,0.0,0.2693298459053039,4.0,0.0,1.0
412620,293.0980529785156,297.1499938964844,293.1499938964844,0.0979979187250137,-2253.91259765625,304.1455383300781,0.7020918726921082,0.1569856107234954,0.1428674459457397,293.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4628193974494934,0.050000000745058,0.0494551733136177,293.0956115722656,297.1499938964844,293.1499938964844,0.233197882771492,-3505.469482421875,304.1443176269531,0.8804857134819031,0.3164608776569366,0.2222204655408859,293.1102600097656,297.1499938964844,293.1499938964844,0.2281987518072128,-4664.9716796875,304.1453552246094,0.8753223419189453,0.3109335601329803,0.2957002520561218,293.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4628193974494934,0.050000000745058,0.2345940470695495,291.1109619140625,291.1499938964844,267.7699890136719,266.38116455078125,287.64569091796875,293.531494140625,291.1112976074219,1.0,0.2717540264129638,1.0,0.0,0.6231215596199036,1.0,-1.133912444114685,1.0878419516302529e-06,1.133911371231079,-0.2593439221382141,0.0,0.0,0.0821253210306167,61.12063217163086,73.0,3.450362205505371,-3969.949462890625,201.4073944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,302.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.0867234766483306,0.0,0.0,0.0,0.0,1.0,0.0022717847023159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915262252092361,0.101082406938076,-0.0095561780035495,0.0,8.80133084137924e-05,0.0,0.0,3.88594102859497,0.0,0.0,0.0,0.2694175839424133,4.0,0.0,1.0
412680,293.0980529785156,297.1499938964844,293.1499938964844,0.0979979187250137,-2253.91259765625,304.1455383300781,0.7020918726921082,0.1569856107234954,0.1428674459457397,293.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4628193974494934,0.050000000745058,0.0494551733136177,293.0956115722656,297.1499938964844,293.1499938964844,0.233197882771492,-3505.469482421875,304.1443176269531,0.8804857134819031,0.3164608776569366,0.2222204655408859,293.1102600097656,297.1499938964844,293.1499938964844,0.2281987518072128,-4664.9716796875,304.1453552246094,0.8753223419189453,0.3109335601329803,0.2957002520561218,293.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4628193974494934,0.050000000745058,0.2345940470695495,291.1109619140625,291.1499938964844,267.7699890136719,266.38116455078125,287.64569091796875,293.531494140625,291.1112976074219,1.0,0.2717540264129638,1.0,0.0,0.6231215596199036,1.0,-1.133912444114685,1.0878419516302529e-06,1.133911371231079,-0.2593439221382141,0.0,0.0,0.0821253210306167,61.12063217163086,73.0,3.450362205505371,-3969.949462890625,201.4073944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,302.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.0867234766483306,0.0,0.0,0.0,0.0,1.0,0.0022717847023159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915262252092361,0.101082406938076,-0.0095561780035495,0.0,8.80133084137924e-05,0.0,0.0,3.88594102859497,0.0,0.0,0.0,0.2694175839424133,4.0,0.0,1.0
412740,293.1004333496094,297.1499938964844,293.1499938964844,0.0987138450145721,-2267.089599609375,304.1458435058594,0.696404755115509,0.1578171998262405,0.1437359154224395,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.4557706117630005,0.050000000745058,0.0495762750506401,293.09771728515625,297.1499938964844,293.1499938964844,0.2341403216123581,-3516.59033203125,304.1446228027344,0.8728788495063782,0.3174106478691101,0.222976341843605,293.1112365722656,297.1499938964844,293.1499938964844,0.2289979010820388,-4677.8173828125,304.14556884765625,0.8676950931549072,0.3117400705814361,0.2965847849845886,293.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.4557706117630005,0.050000000745058,0.2351685017347335,291.1141357421875,291.1499938964844,267.75,266.3623046875,287.6307678222656,293.50927734375,291.114501953125,1.0,0.2760260105133056,1.0,0.0,0.6221215724945068,1.0,-1.1377588510513306,1.0967712569254218e-06,1.1377577781677246,-0.2599226832389831,0.0,0.0,0.0866983607411384,64.24329376220703,76.0,4.327156066894531,-4004.988525390625,208.70664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029541015625,302.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0859375,18000.0,0.0,0.0,0.0879704281687736,0.0,0.0,0.0,0.0,1.0,0.0020530456677079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932167470455169,0.1010932847857475,-0.0078765442594885,0.0,8.92788011697121e-05,0.0,0.0,3.888752937316896,0.0,0.0,0.0,0.2694983780384063,4.0,0.0,1.0
412800,293.1004333496094,297.1499938964844,293.1499938964844,0.0987138450145721,-2267.089599609375,304.1458435058594,0.696404755115509,0.1578171998262405,0.1437359154224395,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.4557706117630005,0.050000000745058,0.0495762750506401,293.09771728515625,297.1499938964844,293.1499938964844,0.2341403216123581,-3516.59033203125,304.1446228027344,0.8728788495063782,0.3174106478691101,0.222976341843605,293.1112365722656,297.1499938964844,293.1499938964844,0.2289979010820388,-4677.8173828125,304.14556884765625,0.8676950931549072,0.3117400705814361,0.2965847849845886,293.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.4557706117630005,0.050000000745058,0.2351685017347335,291.1141357421875,291.1499938964844,267.75,266.3623046875,287.6307678222656,293.50927734375,291.114501953125,1.0,0.2760260105133056,1.0,0.0,0.6221215724945068,1.0,-1.1377588510513306,1.0967712569254218e-06,1.1377577781677246,-0.2599226832389831,0.0,0.0,0.0866983607411384,64.24329376220703,76.0,4.327156066894531,-4004.988525390625,208.70664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029541015625,302.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0859375,18000.0,0.0,0.0,0.0879704281687736,0.0,0.0,0.0,0.0,1.0,0.0020530456677079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932167470455169,0.1010932847857475,-0.0078765442594885,0.0,8.92788011697121e-05,0.0,0.0,3.888752937316896,0.0,0.0,0.0,0.2694983780384063,4.0,0.0,1.0
412860,293.1026916503906,297.1499938964844,293.1499938964844,0.0994055196642875,-2279.805419921875,304.1460876464844,0.6910498142242432,0.158619225025177,0.1445778161287307,293.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.4493328630924225,0.050000000745058,0.049697920680046,293.0997314453125,297.1499938964844,293.1499938964844,0.2350484132766723,-3527.30224609375,304.1448974609375,0.8658125400543213,0.3183282613754272,0.2237100452184677,293.1121826171875,297.1499938964844,293.1499938964844,0.2297785431146621,-4690.3623046875,304.145751953125,0.8606340289115906,0.3125310242176056,0.2974549829959869,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.4493328630924225,0.050000000745058,0.2357455343008041,291.1174621582031,291.1499938964844,267.7300109863281,266.34356689453125,287.61669921875,293.4885559082031,291.1178283691406,1.0,0.2802317142486572,1.0,0.0,0.6211215853691101,1.0,-1.1415332555770874,1.1056778248530463e-06,1.141532063484192,-0.2604966461658478,0.0,0.0,0.0908134654164314,67.378662109375,79.0,4.610692024230957,-4038.350830078125,216.0530242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795471191406,302.6814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.240234375,18000.0,0.0,0.0,0.0892422124743461,0.0,0.0,0.0,0.0,1.0,0.00183272047434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947674289345741,0.101101778447628,-0.0063343527726829,0.0,9.056949784280732e-05,0.0,0.0,3.891284942626953,0.0,0.0,0.0,0.2695726752281189,4.0,0.0,1.0
412920,293.1026916503906,297.1499938964844,293.1499938964844,0.0994055196642875,-2279.805419921875,304.1460876464844,0.6910498142242432,0.158619225025177,0.1445778161287307,293.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.4493328630924225,0.050000000745058,0.049697920680046,293.0997314453125,297.1499938964844,293.1499938964844,0.2350484132766723,-3527.30224609375,304.1448974609375,0.8658125400543213,0.3183282613754272,0.2237100452184677,293.1121826171875,297.1499938964844,293.1499938964844,0.2297785431146621,-4690.3623046875,304.145751953125,0.8606340289115906,0.3125310242176056,0.2974549829959869,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.4493328630924225,0.050000000745058,0.2357455343008041,291.1174621582031,291.1499938964844,267.7300109863281,266.34356689453125,287.61669921875,293.4885559082031,291.1178283691406,1.0,0.2802317142486572,1.0,0.0,0.6211215853691101,1.0,-1.1415332555770874,1.1056778248530463e-06,1.141532063484192,-0.2604966461658478,0.0,0.0,0.0908134654164314,67.378662109375,79.0,4.610692024230957,-4038.350830078125,216.0530242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795471191406,302.6814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.240234375,18000.0,0.0,0.0,0.0892422124743461,0.0,0.0,0.0,0.0,1.0,0.00183272047434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947674289345741,0.101101778447628,-0.0063343527726829,0.0,9.056949784280732e-05,0.0,0.0,3.891284942626953,0.0,0.0,0.0,0.2695726752281189,4.0,0.0,1.0
412980,293.1047058105469,297.1499938964844,293.1499938964844,0.1000824496150016,-2292.240234375,304.146240234375,0.6860275268554688,0.1594080477952957,0.1454019844532013,293.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4434675574302673,0.050000000745058,0.0498198643326759,293.10162353515625,297.1499938964844,293.1499938964844,0.2359279990196228,-3537.6767578125,304.1451416015625,0.8592506051063538,0.3192145526409149,0.2244220376014709,293.1130676269531,297.1499938964844,293.1499938964844,0.230546087026596,-4702.6982421875,304.1458740234375,0.8540967106819153,0.3133070170879364,0.2983112037181854,293.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4434675574302673,0.050000000745058,0.2363239824771881,291.1207275390625,291.1499938964844,267.7099914550781,266.3249816894531,287.6033630371094,293.4692077636719,291.1210632324219,1.0,0.2843678593635559,1.0,0.0,0.6201215982437134,1.0,-1.1452455520629885,1.1145767757625435e-06,1.1452443599700928,-0.26106858253479,0.0,0.0,0.094497337937355,70.52074432373047,82.0,4.5261549949646,-4070.25634765625,223.43702697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8657531738281,302.7401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.376953125,18000.0,0.0,0.0,0.0904928818345069,0.0,0.0,0.0,0.0,1.0,0.0016099213389679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961787477135658,0.1011147126555442,-0.0049359640106558,0.0,9.18387740966864e-05,0.0,0.0,3.89380145072937,0.0,0.0,0.0,0.2696411311626434,4.0,0.0,1.0
413040,293.1047058105469,297.1499938964844,293.1499938964844,0.1000824496150016,-2292.240234375,304.146240234375,0.6860275268554688,0.1594080477952957,0.1454019844532013,293.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4434675574302673,0.050000000745058,0.0498198643326759,293.10162353515625,297.1499938964844,293.1499938964844,0.2359279990196228,-3537.6767578125,304.1451416015625,0.8592506051063538,0.3192145526409149,0.2244220376014709,293.1130676269531,297.1499938964844,293.1499938964844,0.230546087026596,-4702.6982421875,304.1458740234375,0.8540967106819153,0.3133070170879364,0.2983112037181854,293.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4434675574302673,0.050000000745058,0.2363239824771881,291.1207275390625,291.1499938964844,267.7099914550781,266.3249816894531,287.6033630371094,293.4692077636719,291.1210632324219,1.0,0.2843678593635559,1.0,0.0,0.6201215982437134,1.0,-1.1452455520629885,1.1145767757625435e-06,1.1452443599700928,-0.26106858253479,0.0,0.0,0.094497337937355,70.52074432373047,82.0,4.5261549949646,-4070.25634765625,223.43702697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8657531738281,302.7401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.376953125,18000.0,0.0,0.0,0.0904928818345069,0.0,0.0,0.0,0.0,1.0,0.0016099213389679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961787477135658,0.1011147126555442,-0.0049359640106558,0.0,9.18387740966864e-05,0.0,0.0,3.89380145072937,0.0,0.0,0.0,0.2696411311626434,4.0,0.0,1.0
413100,293.1055908203125,297.1499938964844,293.1499938964844,0.1004225686192512,-2298.486083984375,304.14630126953125,0.6836498975753784,0.1598049104213714,0.1458154171705246,293.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4407370686531067,0.050000000745058,0.0498808622360229,293.1025695800781,297.1499938964844,293.1499938964844,0.2363582998514175,-3542.752197265625,304.1452331542969,0.8561471700668335,0.319645881652832,0.2247699052095413,293.113525390625,297.1499938964844,293.1499938964844,0.2309260815382003,-4708.806640625,304.1459350585937,0.8510110378265381,0.3136894702911377,0.2987341284751892,293.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4407370686531067,0.050000000745058,0.2366133481264114,291.12225341796875,291.1499938964844,267.70001220703125,266.31573486328125,287.596923828125,293.4599609375,291.12261962890625,1.0,0.2864097356796264,1.0,0.0,0.6196215748786926,1.0,-1.1470874547958374,1.119037733587902e-06,1.1470863819122314,-0.2613556087017059,0.0,0.0,0.0961906909942627,72.09233856201172,82.0,4.392680168151856,-4085.736572265625,227.14212036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,302.76824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4375,18000.0,0.0,0.0,0.0910975188016891,0.0,0.0,0.0,0.0,1.0,0.0014969058101996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968345254659652,0.1011251509189605,-0.0042906240560114,0.0,9.245239925803617e-05,0.0,0.0,3.895146131515503,0.0,0.0,0.0,0.2696734666824341,4.0,0.0,1.0
413160,293.1064453125,297.1499938964844,293.1499938964844,0.1007640734314918,-2304.755859375,304.1463623046875,0.6813585162162781,0.1602025330066681,0.1462298035621643,293.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4381341338157654,0.050000000745058,0.0499418452382087,293.1034545898437,297.1499938964844,293.1499938964844,0.2367825806140899,-3547.75634765625,304.14532470703125,0.853155255317688,0.320069283246994,0.2251122295856475,293.1139221191406,297.1499938964844,293.1499938964844,0.2313049286603927,-4714.89794921875,304.14599609375,0.8480405807495117,0.3140712380409241,0.2991546094417572,293.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4381341338157654,0.050000000745058,0.2369026094675064,291.1237487792969,291.1499938964844,267.69000244140625,266.3065490722656,287.5906066894531,293.4509582519531,291.1240539550781,1.0,0.2884343266487121,1.0,0.0,0.6191216111183167,1.0,-1.1489208936691284,1.123507900047116e-06,1.1489198207855225,-0.2616436183452606,0.0,0.0,0.0977926254272461,73.66334533691406,70.0,4.216116905212402,-4100.93310546875,230.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616027832031,302.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48828125,18000.0,0.0,0.0,0.0916826575994491,0.0,0.0,0.0,0.0,1.0,0.0013822494074702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974587872624397,0.101139597594738,-0.0036808110307902,0.0,9.304624109063298e-05,0.0,0.0,3.89660382270813,0.0,0.0,0.0,0.2697047591209411,4.0,0.0,1.0
