time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413220,293.1077575683594,297.1499938964844,293.1499938964844,0.1013331785798072,-2315.15673828125,304.1466369628906,0.6845500469207764,0.1610379517078399,0.1469242125749588,293.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4399076402187347,0.050000000745058,0.0498999580740928,293.1048889160156,297.1499938964844,293.1499938964844,0.2374836951494217,-3555.95849609375,304.1457214355469,0.8561965823173523,0.3209547698497772,0.2256836146116256,293.1144714355469,297.1499938964844,293.1499938964844,0.2319262772798538,-4724.8017578125,304.14630126953125,0.8509716987609863,0.3148717582225799,0.2998526096343994,293.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4399076402187347,0.050000000745058,0.2367039173841476,291.1269226074219,291.1499938964844,267.6700134277344,266.28826904296875,287.5766906738281,293.4341735839844,291.1273193359375,1.0,0.2869685292243957,1.0,0.0,0.6181215643882751,1.0,-1.1509902477264404,1.1299515563223397e-06,1.150989055633545,-0.2619591057300567,0.0,0.0,0.1006671786308288,72.63337707519531,58.0,4.602929592132568,-4129.32958984375,229.56906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8664855957031,302.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.0927806496620178,0.0,0.0,0.0,0.0,1.0,0.0011468308512121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986042395234108,0.101176805794239,-0.0025725676678121,0.0,9.416056127520278e-05,0.0,0.0,3.899712324142456,0.0,0.0,0.0,0.2697635293006897,4.0,0.0,1.0
413280,293.1077575683594,297.1499938964844,293.1499938964844,0.1013331785798072,-2315.15673828125,304.1466369628906,0.6845500469207764,0.1610379517078399,0.1469242125749588,293.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4399076402187347,0.050000000745058,0.0498999580740928,293.1048889160156,297.1499938964844,293.1499938964844,0.2374836951494217,-3555.95849609375,304.1457214355469,0.8561965823173523,0.3209547698497772,0.2256836146116256,293.1144714355469,297.1499938964844,293.1499938964844,0.2319262772798538,-4724.8017578125,304.14630126953125,0.8509716987609863,0.3148717582225799,0.2998526096343994,293.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4399076402187347,0.050000000745058,0.2367039173841476,291.1269226074219,291.1499938964844,267.6700134277344,266.28826904296875,287.5766906738281,293.4341735839844,291.1273193359375,1.0,0.2869685292243957,1.0,0.0,0.6181215643882751,1.0,-1.1509902477264404,1.1299515563223397e-06,1.150989055633545,-0.2619591057300567,0.0,0.0,0.1006671786308288,72.63337707519531,58.0,4.602929592132568,-4129.32958984375,229.56906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8664855957031,302.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.0927806496620178,0.0,0.0,0.0,0.0,1.0,0.0011468308512121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986042395234108,0.101176805794239,-0.0025725676678121,0.0,9.416056127520278e-05,0.0,0.0,3.899712324142456,0.0,0.0,0.0,0.2697635293006897,4.0,0.0,1.0
413340,293.1084899902344,297.1499938964844,293.1499938964844,0.101857416331768,-2324.716796875,304.1468811035156,0.6943240761756897,0.1619596183300018,0.1475713849067688,293.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.447687953710556,0.050000000745058,0.0497308857738971,293.1055908203125,297.1499938964844,293.1499938964844,0.23814357817173,-3563.677001953125,304.14605712890625,0.8669686913490295,0.3219553828239441,0.2262342423200607,293.1146240234375,297.1499938964844,293.1499938964844,0.2324740141630172,-4733.5,304.1466064453125,0.8614629507064819,0.3157402873039245,0.3004853725433349,293.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.447687953710556,0.050000000745058,0.2359019219875335,291.130615234375,291.1499938964844,267.6499938964844,266.2701721191406,287.5621337890625,293.4191589355469,291.1310119628906,1.0,0.2818164229393005,1.0,0.0,0.6171215772628784,1.0,-1.1520222425460815,1.1347929103067145e-06,1.1520211696624756,-0.2621249854564667,0.0,0.0,0.1030069142580032,68.36764526367188,46.0,5.001279830932617,-4154.50439453125,221.57313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796081542969,302.9010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.857421875,18000.0,0.0,0.0,0.0937592089176178,0.0,0.0,0.0,0.0,1.0,0.0009062665048986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995598584413528,0.1012024879455566,-0.0016426331130787,0.0,9.515367855783552e-05,0.0,0.0,3.902125120162964,0.0,0.0,0.0,0.2698127031326294,4.0,0.0,1.0
413400,293.1084899902344,297.1499938964844,293.1499938964844,0.101857416331768,-2324.716796875,304.1468811035156,0.6943240761756897,0.1619596183300018,0.1475713849067688,293.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.447687953710556,0.050000000745058,0.0497308857738971,293.1055908203125,297.1499938964844,293.1499938964844,0.23814357817173,-3563.677001953125,304.14605712890625,0.8669686913490295,0.3219553828239441,0.2262342423200607,293.1146240234375,297.1499938964844,293.1499938964844,0.2324740141630172,-4733.5,304.1466064453125,0.8614629507064819,0.3157402873039245,0.3004853725433349,293.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.447687953710556,0.050000000745058,0.2359019219875335,291.130615234375,291.1499938964844,267.6499938964844,266.2701721191406,287.5621337890625,293.4191589355469,291.1310119628906,1.0,0.2818164229393005,1.0,0.0,0.6171215772628784,1.0,-1.1520222425460815,1.1347929103067145e-06,1.1520211696624756,-0.2621249854564667,0.0,0.0,0.1030069142580032,68.36764526367188,46.0,5.001279830932617,-4154.50439453125,221.57313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796081542969,302.9010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.857421875,18000.0,0.0,0.0,0.0937592089176178,0.0,0.0,0.0,0.0,1.0,0.0009062665048986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995598584413528,0.1012024879455566,-0.0016426331130787,0.0,9.515367855783552e-05,0.0,0.0,3.902125120162964,0.0,0.0,0.0,0.2698127031326294,4.0,0.0,1.0
413460,293.1087646484375,297.1499938964844,293.1499938964844,0.102374367415905,-2334.14404296875,304.1470642089844,0.7097292542457581,0.162954494357109,0.1482094228267669,293.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4613616168498993,0.050000000745058,0.0494791641831398,293.105712890625,297.1499938964844,293.1499938964844,0.2388181388378143,-3571.596435546875,304.146240234375,0.8848451375961304,0.323056161403656,0.2267973572015762,293.1144714355469,297.1499938964844,293.1499938964844,0.2329994142055511,-4741.857421875,304.1468811035156,0.8789421319961548,0.3166692554950714,0.3010946214199066,293.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4613616168498993,0.050000000745058,0.2347078621387481,291.1341552734375,291.1499938964844,267.6300048828125,266.2522888183594,287.54736328125,293.4054260253906,291.134521484375,1.0,0.2739498615264892,1.0,0.0,0.6161215901374817,1.0,-1.1524602174758911,1.1387251106498295e-06,1.1524590253829956,-0.2622072398662567,0.0,0.0,0.1048779413104057,62.000186920166016,34.0,4.836578369140625,-4176.71923828125,209.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90008544921875,302.94732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0945969074964523,0.0,0.0,0.0,0.0,1.0,0.0006593067664653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003332808613777,0.101236417889595,-0.0009031411609612,0.0,9.600383054930715e-05,0.0,0.0,3.904593944549561,0.0,0.0,0.0,0.2698540091514587,4.0,0.0,1.0
413520,293.1087646484375,297.1499938964844,293.1499938964844,0.102374367415905,-2334.14404296875,304.1470642089844,0.7097292542457581,0.162954494357109,0.1482094228267669,293.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4613616168498993,0.050000000745058,0.0494791641831398,293.105712890625,297.1499938964844,293.1499938964844,0.2388181388378143,-3571.596435546875,304.146240234375,0.8848451375961304,0.323056161403656,0.2267973572015762,293.1144714355469,297.1499938964844,293.1499938964844,0.2329994142055511,-4741.857421875,304.1468811035156,0.8789421319961548,0.3166692554950714,0.3010946214199066,293.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4613616168498993,0.050000000745058,0.2347078621387481,291.1341552734375,291.1499938964844,267.6300048828125,266.2522888183594,287.54736328125,293.4054260253906,291.134521484375,1.0,0.2739498615264892,1.0,0.0,0.6161215901374817,1.0,-1.1524602174758911,1.1387251106498295e-06,1.1524590253829956,-0.2622072398662567,0.0,0.0,0.1048779413104057,62.000186920166016,34.0,4.836578369140625,-4176.71923828125,209.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90008544921875,302.94732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0945969074964523,0.0,0.0,0.0,0.0,1.0,0.0006593067664653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003332808613777,0.101236417889595,-0.0009031411609612,0.0,9.600383054930715e-05,0.0,0.0,3.904593944549561,0.0,0.0,0.0,0.2698540091514587,4.0,0.0,1.0
413580,293.1087341308594,297.1499938964844,293.1499938964844,0.1028981134295463,-2343.703125,304.14715576171875,0.7292624115943909,0.1640061736106872,0.1488507390022277,293.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4783556461334228,0.050000000745058,0.0491733700037002,293.1054382324219,297.1499938964844,293.1499938964844,0.2395219355821609,-3579.888916015625,304.14630126953125,0.910831332206726,0.324231207370758,0.2273768782615661,293.11407470703125,297.1499938964844,293.1499938964844,0.2335287034511566,-4750.3095703125,304.14703369140625,0.904206931591034,0.3176486194133758,0.3016996681690216,293.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4783556461334228,0.050000000745058,0.2332572937011718,291.1371765136719,291.1499938964844,267.6099853515625,266.234619140625,287.5324401855469,293.3925170898437,291.137451171875,1.0,0.2640265226364136,1.0,0.0,0.615121603012085,1.0,-1.1525436639785769,1.1421269618949736e-06,1.1525424718856812,-0.2622446715831756,0.0,0.0,0.1063785031437873,54.2581787109375,25.0,4.160161972045898,-4196.54052734375,194.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,302.9895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.0952815786004066,0.0,0.0,0.0,0.0,1.0,0.0003974301216658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009556353092193,0.1013141199946403,-0.0003584818623494,0.0,9.669868450146168e-05,0.0,0.0,3.908541679382324,0.0,0.0,0.0,0.2698923349380493,4.0,0.0,1.0
413640,293.1087341308594,297.1499938964844,293.1499938964844,0.1028981134295463,-2343.703125,304.14715576171875,0.7292624115943909,0.1640061736106872,0.1488507390022277,293.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4783556461334228,0.050000000745058,0.0491733700037002,293.1054382324219,297.1499938964844,293.1499938964844,0.2395219355821609,-3579.888916015625,304.14630126953125,0.910831332206726,0.324231207370758,0.2273768782615661,293.11407470703125,297.1499938964844,293.1499938964844,0.2335287034511566,-4750.3095703125,304.14703369140625,0.904206931591034,0.3176486194133758,0.3016996681690216,293.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4783556461334228,0.050000000745058,0.2332572937011718,291.1371765136719,291.1499938964844,267.6099853515625,266.234619140625,287.5324401855469,293.3925170898437,291.137451171875,1.0,0.2640265226364136,1.0,0.0,0.615121603012085,1.0,-1.1525436639785769,1.1421269618949736e-06,1.1525424718856812,-0.2622446715831756,0.0,0.0,0.1063785031437873,54.2581787109375,25.0,4.160161972045898,-4196.54052734375,194.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,302.9895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.0952815786004066,0.0,0.0,0.0,0.0,1.0,0.0003974301216658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009556353092193,0.1013141199946403,-0.0003584818623494,0.0,9.669868450146168e-05,0.0,0.0,3.908541679382324,0.0,0.0,0.0,0.2698923349380493,4.0,0.0,1.0
413700,293.108642578125,297.1499938964844,293.1499938964844,0.1031733676791191,-2348.734130859375,304.1471862792969,0.7403903603553772,0.1645475178956985,0.1491845548152923,293.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4863487184047699,0.050000000745058,0.0490175895392894,293.105224609375,297.1499938964844,293.1499938964844,0.2398954778909683,-3584.304443359375,304.14630126953125,0.9277942776679992,0.3248364627361297,0.2276795804500579,293.11383056640625,297.1499938964844,293.1499938964844,0.2338099032640457,-4754.8212890625,304.1470642089844,0.9204387068748474,0.3181532323360443,0.3020148575305938,293.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4863487184047699,0.050000000745058,0.2325183451175689,291.1383972167969,291.1499938964844,267.6000061035156,266.22589111328125,287.5250244140625,293.3862609863281,291.1386413574219,1.0,0.2588837444782257,1.0,0.0,0.6146215796470642,1.0,-1.1526118516921997,1.143886493082391e-06,1.1526107788085938,-0.2622738480567932,0.0,0.0,0.1070278063416481,50.31445693969727,25.0,3.641656637191773,-4205.82763671875,186.3794403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,303.0092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.0955657362937927,0.0,0.0,0.0,0.0,1.0,0.0002549923083279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012231037020683,0.1013891026377677,-0.000165999343153,0.0,9.698706708149984e-05,0.0,0.0,3.911855697631836,0.0,0.0,0.0,0.269912987947464,4.0,0.0,1.0
413760,293.1085205078125,297.1499938964844,293.1499938964844,0.1034568697214126,-2353.9189453125,304.1471862792969,0.7531198859214783,0.1650949120521545,0.1495254188776016,293.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4948048889636993,0.050000000745058,0.0488620996475219,293.1050109863281,297.1499938964844,293.1499938964844,0.240280419588089,-3588.860595703125,304.1462707519531,0.946786403656006,0.3254453241825104,0.2279870063066482,293.1135559082031,297.1499938964844,293.1499938964844,0.2341033667325973,-4759.54248046875,304.1470642089844,0.9393758177757264,0.318664938211441,0.3023379445075989,293.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4948048889636993,0.050000000745058,0.2317807525396347,291.1393737792969,291.1499938964844,267.5899963378906,266.2171936035156,287.5176696777344,293.380126953125,291.1395568847656,1.0,0.2535964548587799,1.0,0.0,0.6141216158866882,1.0,-1.1527057886123655,1.1456976380941342e-06,1.1527047157287598,-0.2623093128204345,0.0,0.0,0.1076368689537048,46.378379821777344,25.0,3.033872365951538,-4214.833984375,178.69076538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568176269531,303.0282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.857421875,18000.0,0.0,0.0,0.0958110764622688,0.0,0.0,0.0,0.0,1.0,9.808620234252884e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014706939458847,0.1015093699097633,-3.867805935442448e-05,0.0,9.723605762701482e-05,0.0,0.0,3.916900396347046,0.0,0.0,0.0,0.2699372172355652,4.0,0.0,1.0
413820,293.1083068847656,297.1499938964844,293.1499938964844,0.1041020080447197,-2365.742431640625,304.14703369140625,0.7762771248817444,0.1661844849586486,0.1502904891967773,293.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5096465945243835,0.050000000745058,0.0486349426209926,293.10479736328125,297.1499938964844,293.1499938964844,0.2411353439092636,-3599.01513671875,304.1460876464844,0.9761820435523988,0.3266318142414093,0.2286542207002639,293.113037109375,297.1499938964844,293.1499938964844,0.2347946614027023,-4770.732421875,304.1468811035156,0.9696280360221864,0.3196920752525329,0.3030778765678406,293.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5096465945243835,0.050000000745058,0.2307032197713852,291.140380859375,291.1499938964844,267.57000732421875,266.2000427246094,287.5038452148437,293.36785888671875,291.14044189453125,1.0,0.2460594326257705,1.0,0.0,0.6131216287612915,1.0,-1.1537467241287231,1.1507434010127326e-06,1.1537455320358276,-0.2625326216220855,0.0,0.0,0.1088342070579528,40.64096450805664,28.0,1.4097881317138672,-4233.0390625,167.7509307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98895263671875,303.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.337890625,18000.0,0.0,0.0,0.096198059618473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019431725144386,0.1019473895430564,-4.213005013298243e-06,0.0,9.76287992671132e-05,0.0,0.0,3.934675693511963,0.0,0.0,0.0,0.2700043022632599,4.0,0.0,1.0
413880,293.1083068847656,297.1499938964844,293.1499938964844,0.1041020080447197,-2365.742431640625,304.14703369140625,0.7762771248817444,0.1661844849586486,0.1502904891967773,293.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5096465945243835,0.050000000745058,0.0486349426209926,293.10479736328125,297.1499938964844,293.1499938964844,0.2411353439092636,-3599.01513671875,304.1460876464844,0.9761820435523988,0.3266318142414093,0.2286542207002639,293.113037109375,297.1499938964844,293.1499938964844,0.2347946614027023,-4770.732421875,304.1468811035156,0.9696280360221864,0.3196920752525329,0.3030778765678406,293.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5096465945243835,0.050000000745058,0.2307032197713852,291.140380859375,291.1499938964844,267.57000732421875,266.2000427246094,287.5038452148437,293.36785888671875,291.14044189453125,1.0,0.2460594326257705,1.0,0.0,0.6131216287612915,1.0,-1.1537467241287231,1.1507434010127326e-06,1.1537455320358276,-0.2625326216220855,0.0,0.0,0.1088342070579528,40.64096450805664,28.0,1.4097881317138672,-4233.0390625,167.7509307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98895263671875,303.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.337890625,18000.0,0.0,0.0,0.096198059618473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019431725144386,0.1019473895430564,-4.213005013298243e-06,0.0,9.76287992671132e-05,0.0,0.0,3.934675693511963,0.0,0.0,0.0,0.2700043022632599,4.0,0.0,1.0
413940,293.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468505859375,0.7937823534011841,0.0,0.1511201411485672,293.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.5209169983863831,0.0,0.0484988987445831,293.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.9935681223869324,0.0,0.2293325364589691,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466064453125,0.9879512190818788,0.0,0.303900808095932,293.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.5209169983863831,0.0,0.2300578951835632,291.14019775390625,294.1499938964844,267.54998779296875,266.18316650390625,287.490966796875,293.3555603027344,291.1401062011719,0.0,0.0,1.0,0.0,0.61212158203125,1.0,-1.1556062698364258,1.1571817140065832e-06,1.1556050777435305,-0.2628988027572632,0.0,0.0,0.0,37.22245788574219,60.0,-0.1625762432813644,-4252.28076171875,161.58685302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020263671875,303.0992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024496108293533,0.1024538204073906,-4.213743522996083e-06,0.0,0.0,0.0,0.0,3.95525860786438,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468505859375,0.7937823534011841,0.0,0.1511201411485672,293.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.5209169983863831,0.0,0.0484988987445831,293.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.9935681223869324,0.0,0.2293325364589691,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466064453125,0.9879512190818788,0.0,0.303900808095932,293.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.5209169983863831,0.0,0.2300578951835632,291.14019775390625,294.1499938964844,267.54998779296875,266.18316650390625,287.490966796875,293.3555603027344,291.1401062011719,0.0,0.0,1.0,0.0,0.61212158203125,1.0,-1.1556062698364258,1.1571817140065832e-06,1.1556050777435305,-0.2628988027572632,0.0,0.0,0.0,37.22245788574219,60.0,-0.1625762432813644,-4252.28076171875,161.58685302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020263671875,303.0992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024496108293533,0.1024538204073906,-4.213743522996083e-06,0.0,0.0,0.0,0.0,3.95525860786438,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29559326171875,0.0,0.0,0.0006746922153979,293.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0003056810237467,292.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44598388671875,0.0,0.0,0.0009345238795503,292.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588317871094,0.0,0.0,0.0012410272611305,292.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0014500190736725,291.1767272949219,294.1499938964844,267.5289001464844,266.16552734375,277.11309814453125,274.0643615722656,291.1414489746094,0.0,0.0,0.6000000238418579,0.0,0.76727294921875,1.0,-0.0055281543172895,5.05774089276656e-08,0.0055281035602092,-0.1258529722690582,0.0,0.0,0.0,-0.0509025454521179,60.0,-462.1230773925781,-0.0,-2.083021399812424e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.586544017678655e-19,-6.626629707150857e-19,4.0085746017752245e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29559326171875,0.0,0.0,0.0006746922153979,293.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0003056810237467,292.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44598388671875,0.0,0.0,0.0009345238795503,292.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588317871094,0.0,0.0,0.0012410272611305,292.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0014500190736725,291.1767272949219,294.1499938964844,267.5289001464844,266.16552734375,277.11309814453125,274.0643615722656,291.1414489746094,0.0,0.0,0.6000000238418579,0.0,0.76727294921875,1.0,-0.0055281543172895,5.05774089276656e-08,0.0055281035602092,-0.1258529722690582,0.0,0.0,0.0,-0.0509025454521179,60.0,-462.1230773925781,-0.0,-2.083021399812424e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.586544017678655e-19,-6.626629707150857e-19,4.0085746017752245e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,0.0001442814973415,293.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0001400177425239,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104309082031,0.0,0.0,0.00012428095215,292.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234313964844,0.0,0.0,0.000167552701896,292.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0006641838699579,291.1767272949219,294.1499938964844,267.5175476074219,266.15606689453125,276.8993225097656,269.69921875,291.1347961425781,0.0,0.0,0.4000000059604645,0.0,0.8448486328125,1.0,-0.0014884716365486,4.8742450076133537e-08,0.0014884228585287,-0.1256075650453567,0.0,0.0,0.0,-0.0295936446636915,60.0,-197.8003692626953,-0.0,-1.5105133854831365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1194817648841892e-20,1.500587702997594e-20,-3.811059785030831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23809814453125,0.0,0.0,0.0001284888276131,293.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001351162791252,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.0,0.0,0.0001001254495349,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,0.0001355505228275,292.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0006409334600903,291.1767272949219,294.1499938964844,267.5057067871094,266.1462097167969,276.7826538085937,268.23126220703125,291.1299133300781,0.0,0.0,0.2000000029802322,0.0,0.92242431640625,1.0,-0.0013683103024959,4.8726953139066615e-08,0.0013682615244761,-0.1257325857877731,0.0,0.0,0.0,-0.0289777480065822,60.0,-86.26708984375,-0.0,-1.2765345047682788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.978668032708478e-21,7.584106420388303e-21,-2.605438387679825e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,0.0001282839075429,293.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0001350832608295,291.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887939453125,0.0,0.0,9.97811002889648e-05,292.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015808105469,0.0,0.0,0.0001350952516077,292.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0006407768232747,291.1767272949219,294.1499938964844,267.49334716796875,266.1359558105469,276.669921875,267.7391357421875,291.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668827014043,4.876935477682309e-08,0.0013668339233845,-0.1258652657270431,0.0,0.0,0.0,-0.0289896950125694,60.0,-45.33375930786133,-0.0,-1.2738607324536133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937701589754362e-21,7.541123724691089e-21,-2.603421932988335e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.203125,0.0,0.0,0.0001283187593799,293.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0001351240789517,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3784484863281,0.0,0.0,9.980404138332231e-05,291.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3911437988281,0.0,0.0,0.0001351265673292,292.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0006409704801626,291.1766967773437,294.1499938964844,267.4804992675781,266.1252746582031,276.55841064453125,267.569091796875,291.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672698987647,4.8819220666018737e-08,0.0013672210043296,-0.1259940266609192,0.0,0.0,0.0,-0.029014216735959,60.0,-30.520488739013672,-0.0,-1.2745833544158813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937526298550335e-21,7.541294976927282e-21,-2.6037686783769466e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.0001283950841752,293.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001352045946987,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580322265625,0.0,0.0,9.986328950617462e-05,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705139160156,0.0,0.0,0.000135206777486,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0006413523806259,291.1766662597656,294.1499938964844,267.4533996582031,266.10284423828125,276.3388671875,267.4738464355469,291.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.20773696899414,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.0001283950841752,293.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001352045946987,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580322265625,0.0,0.0,9.986328950617462e-05,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705139160156,0.0,0.0,0.000135206777486,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0006413523806259,291.1766662597656,294.1499938964844,267.4533996582031,266.10284423828125,276.3388671875,267.4738464355469,291.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.20773696899414,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001284656173083,293.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001352788967778,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379211425781,0.0,0.0,9.991814295062797e-05,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501892089844,0.0,0.0,0.0001352810504613,292.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0006417048862203,291.17657470703125,294.1499938964844,267.4245300292969,266.0790100097656,276.12384033203125,267.4383850097656,291.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.272815704345703,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001284656173083,293.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001352788967778,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379211425781,0.0,0.0,9.991814295062797e-05,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501892089844,0.0,0.0,0.0001352810504613,292.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0006417048862203,291.17657470703125,294.1499938964844,267.4245300292969,266.0790100097656,276.12384033203125,267.4383850097656,291.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.272815704345703,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,0.0001285306352656,293.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0001353473926428,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.318115234375,0.0,0.0,9.996870358008891e-05,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301696777344,0.0,0.0,0.0001353495026705,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0006420297431759,291.17645263671875,294.1499938964844,267.3940124511719,266.0538024902344,275.9131774902344,267.40777587890625,291.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169811248779297,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,0.0001285306352656,293.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0001353473926428,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.318115234375,0.0,0.0,9.996870358008891e-05,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301696777344,0.0,0.0,0.0001353495026705,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0006420297431759,291.17645263671875,294.1499938964844,267.3940124511719,266.0538024902344,275.9131774902344,267.40777587890625,291.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169811248779297,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0001285899488721,293.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001354098785668,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.298583984375,0.0,0.0,0.0001000148258754,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104248046875,0.0,0.0,0.0001354119594907,292.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0006423261365853,291.17626953125,294.1499938964844,267.3619079589844,266.0273742675781,275.7067565917969,267.37628173828125,291.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17500877380371,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0001285899488721,293.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001354098785668,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.298583984375,0.0,0.0,0.0001000148258754,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104248046875,0.0,0.0,0.0001354119594907,292.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0006423261365853,291.17626953125,294.1499938964844,267.3619079589844,266.0273742675781,275.7067565917969,267.37628173828125,291.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17500877380371,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.0,0.0,0.0001286171900574,293.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001354385749436,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889404296875,0.0,0.0,0.000100036006188,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006896972656,0.0,0.0,0.0001354406267637,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0006424622843042,291.1761779785156,294.1499938964844,267.3453063964844,266.01373291015625,275.6051025390625,267.3599853515625,291.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.9190891360240136e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.184045791625977,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0363464355469,0.0,0.0,0.0001286426704609,293.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0001354654232272,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27935791015625,0.0,0.0,0.0001000558331725,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,0.0001354674750473,292.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0006425896426662,291.1760559082031,294.1499938964844,267.328369140625,265.9997863769531,275.5044250488281,267.3433532714844,291.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19388961791992,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044860839844,0.0,0.0,0.0001286880724364,293.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001355132553726,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603759765625,0.0,0.0,0.0001000911361188,291.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718200683594,0.0,0.0,0.0001355152635369,292.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0006428165361285,291.1757507324219,294.1499938964844,267.2934875488281,265.9711608886719,275.3061218261719,267.3090515136719,291.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.213911056518555,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044860839844,0.0,0.0,0.0001286880724364,293.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001355132553726,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603759765625,0.0,0.0,0.0001000911361188,291.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718200683594,0.0,0.0,0.0001355152635369,292.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0006428165361285,291.1757507324219,294.1499938964844,267.2934875488281,265.9711608886719,275.3061218261719,267.3090515136719,291.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.213911056518555,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,0.0001287255581701,293.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0001355527492705,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416687011719,0.0,0.0,0.0001001202763291,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529296875,0.0,0.0,0.000135554728331,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.000643003906589,291.1753845214844,294.1499938964844,267.2574157714844,265.9415588378906,275.1116638183594,267.2734680175781,290.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.2335262298584,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,0.0001287255581701,293.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0001355527492705,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416687011719,0.0,0.0,0.0001001202763291,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529296875,0.0,0.0,0.000135554728331,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.000643003906589,291.1753845214844,294.1499938964844,267.2574157714844,265.9415588378906,275.1116638183594,267.2734680175781,290.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.2335262298584,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422302246094,0.0,0.0,0.0001287546765524,293.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001355834392597,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232360839844,0.0,0.0,0.0001001429191092,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342834472656,0.0,0.0,0.0001355853746645,292.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0006431494257412,291.1749572753906,294.1499938964844,267.22021484375,265.9110717773437,274.9209899902344,267.2367553710937,290.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25254249572754,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
