time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415320,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422302246094,0.0,0.0,0.0001287546765524,293.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001355834392597,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232360839844,0.0,0.0,0.0001001429191092,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342834472656,0.0,0.0,0.0001355853746645,292.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0006431494257412,291.1749572753906,294.1499938964844,267.22021484375,265.9110717773437,274.9209899902344,267.2367553710937,290.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25254249572754,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117736816406,0.0,0.0,0.0001287751219933,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001356050051981,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050170898437,0.0,0.0,0.0001001588170765,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21588134765625,0.0,0.0,0.000135606911499,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0006432517548091,291.1744384765625,294.1499938964844,267.1820068359375,265.8797912597656,274.7340087890625,267.198974609375,290.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.270936965942383,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117736816406,0.0,0.0,0.0001287751219933,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001356050051981,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050170898437,0.0,0.0,0.0001001588170765,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21588134765625,0.0,0.0,0.000135606911499,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0006432517548091,291.1744384765625,294.1499938964844,267.1820068359375,265.8797912597656,274.7340087890625,267.198974609375,290.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.270936965942383,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.896728515625,0.0,0.0,0.000128782048705,293.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0001356122957076,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960144042969,0.0,0.0,0.0001001642012852,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.206787109375,0.0,0.0,0.0001356142020085,292.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0006432863883674,291.17413330078125,294.1499938964844,267.1625671386719,265.8638610839844,274.641845703125,267.17974853515625,290.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.279897689819336,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817749023437,0.0,0.0,0.0001287867635255,293.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001356172724626,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1870422363281,0.0,0.0,0.0001001678610919,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977233886719,0.0,0.0,0.0001356191496597,292.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.00064330996247,291.1737976074219,294.1499938964844,267.1429138183594,265.8478088378906,274.5505676269531,267.1602783203125,290.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.288698196411133,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522033691406,0.0,0.0,0.0001287895429413,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001356202265014,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692810058594,0.0,0.0,0.0001001700220513,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798095703125,0.0,0.0,0.0001356220745947,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0006433239905163,291.173095703125,294.1499938964844,267.10302734375,265.8152160644531,274.37060546875,267.1207275390625,290.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.305805206298828,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522033691406,0.0,0.0,0.0001287895429413,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001356202265014,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692810058594,0.0,0.0,0.0001001700220513,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798095703125,0.0,0.0,0.0001356220745947,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0006433239905163,291.173095703125,294.1499938964844,267.10302734375,265.8152160644531,274.37060546875,267.1207275390625,290.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.305805206298828,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82305908203125,0.0,0.0,0.0001287854538531,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001356159336864,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,0.0001001668279059,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620788574219,0.0,0.0,0.0001356177526758,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.000643303617835,291.1722717285156,294.1499938964844,267.0625,265.7821350097656,274.1940612792969,267.0805053710937,290.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32231330871582,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82305908203125,0.0,0.0,0.0001287854538531,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001356159336864,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,0.0001001668279059,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620788574219,0.0,0.0,0.0001356177526758,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.000643303617835,291.1722717285156,294.1499938964844,267.0625,265.7821350097656,274.1940612792969,267.0805053710937,290.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32231330871582,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7942810058594,0.0,0.0,0.0001287838385906,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001356142602162,291.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344299316406,0.0,0.0,0.0001001655618892,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14459228515625,0.0,0.0,0.0001356160501018,292.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0006432956433854,291.1713256835937,294.1499938964844,267.0213928222656,265.7486267089844,274.0207824707031,267.0396423339844,290.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.33924865722656,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7942810058594,0.0,0.0,0.0001287838385906,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001356142602162,291.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344299316406,0.0,0.0,0.0001001655618892,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14459228515625,0.0,0.0,0.0001356160501018,292.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0006432956433854,291.1713256835937,294.1499938964844,267.0213928222656,265.7486267089844,274.0207824707031,267.0396423339844,290.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.33924865722656,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76593017578125,0.0,0.0,0.0001287828199565,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0001356132124783,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173095703125,0.0,0.0,0.0001001647688099,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272888183594,0.0,0.0,0.00013561497326,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0006432906957343,291.1702880859375,294.1499938964844,266.9798583984375,265.7147827148437,273.8507080078125,266.9983215332031,290.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.35716438293457,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76593017578125,0.0,0.0,0.0001287828199565,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0001356132124783,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173095703125,0.0,0.0,0.0001001647688099,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272888183594,0.0,0.0,0.00013561497326,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0006432906957343,291.1702880859375,294.1499938964844,266.9798583984375,265.7147827148437,273.8507080078125,266.9983215332031,290.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.35716438293457,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518920898437,0.0,0.0,0.000128781364765,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001356116990791,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087951660156,0.0,0.0,0.0001001636410364,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11871337890625,0.0,0.0,0.0001356134453089,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.000643283536192,291.1697082519531,294.1499938964844,266.958984375,265.69775390625,273.766845703125,266.9774780273437,290.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.366329193115234,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7379455566406,0.0,0.0,0.0001287787017645,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001356089051114,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.100341796875,0.0,0.0,0.0001001615601126,291.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11016845703125,0.0,0.0,0.0001356106222374,292.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0006432702648453,291.1690979003906,294.1499938964844,266.93798828125,265.6806945800781,273.6837463378906,266.9565734863281,290.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.375513076782227,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103271484375,0.0,0.0,0.0001287681225221,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001355977874482,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835876464844,0.0,0.0,0.0001001533310045,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932312011719,0.0,0.0,0.0001355994900222,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0006432175287045,291.1678161621094,294.1499938964844,266.8959045410156,265.6464538574219,273.51983642578125,266.9145812988281,290.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.393598556518555,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103271484375,0.0,0.0,0.0001287681225221,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001355977874482,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835876464844,0.0,0.0,0.0001001533310045,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932312011719,0.0,0.0,0.0001355994900222,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0006432175287045,291.1678161621094,294.1499938964844,266.8959045410156,265.6464538574219,273.51983642578125,266.9145812988281,290.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.393598556518555,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830749511719,0.0,0.0,0.0001287483901251,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.000135577036417,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669860839844,0.0,0.0,0.0001001379787339,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07647705078125,0.0,0.0,0.0001355786953354,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0006431190413422,291.1663818359375,294.1499938964844,266.85369873046875,265.6121826171875,273.35888671875,266.8724365234375,290.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.410795211791992,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830749511719,0.0,0.0,0.0001287483901251,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.000135577036417,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669860839844,0.0,0.0,0.0001001379787339,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07647705078125,0.0,0.0,0.0001355786953354,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0006431190413422,291.1663818359375,294.1499938964844,266.85369873046875,265.6121826171875,273.35888671875,266.8724365234375,290.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.410795211791992,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561584472656,0.0,0.0,0.0001287176419282,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001355446584057,291.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505676269531,0.0,0.0,0.0001001140481093,291.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,0.0001355463027721,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0006429654895327,291.164794921875,294.1499938964844,266.8114929199219,265.57794189453125,273.2008361816406,266.83026123046875,290.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.42658424377441,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561584472656,0.0,0.0,0.0001287176419282,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001355446584057,291.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505676269531,0.0,0.0,0.0001001140481093,291.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,0.0001355463027721,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0006429654895327,291.164794921875,294.1499938964844,266.8114929199219,265.57794189453125,273.2008361816406,266.83026123046875,290.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.42658424377441,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296081542969,0.0,0.0,0.0001286749466089,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001354997220914,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,0.0001000808406388,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0434875488281,0.0,0.0,0.000135501337354,292.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0006427523912861,291.1631164550781,294.1499938964844,266.7694091796875,265.5438537597656,273.0456237792969,266.7881164550781,290.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.440603256225582,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296081542969,0.0,0.0,0.0001286749466089,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001354997220914,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,0.0001000808406388,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0434875488281,0.0,0.0,0.000135501337354,292.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0006427523912861,291.1631164550781,294.1499938964844,266.7694091796875,265.5438537597656,273.0456237792969,266.7881164550781,290.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.440603256225582,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.616455078125,0.0,0.0,0.0001286491024075,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001354725245619,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262451171875,0.0,0.0,0.0001000607444439,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353088378906,0.0,0.0,0.0001354741252725,292.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0006426233449019,291.1622009277344,294.1499938964844,266.7484436035156,265.52685546875,272.9690856933594,266.7671203613281,290.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.44687843322754,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033630371094,0.0,0.0,0.0001286203769268,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.000135442285682,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182189941406,0.0,0.0,0.000100038399978,291.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272216796875,0.0,0.0,0.0001354438718408,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0006424799212254,291.1612548828125,294.1499938964844,266.7275390625,265.50994873046875,272.89324951171875,266.7461853027344,290.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.4526481628418,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774841308594,0.0,0.0,0.0001285549078602,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001353733532596,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,9.998746099881828e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111083984375,0.0,0.0,0.0001353749103145,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0006421529105864,291.1592712402344,294.1499938964844,266.6860046386719,265.4764099121094,272.7435913085937,266.7044982910156,290.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.462684631347656,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774841308594,0.0,0.0,0.0001285549078602,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001353733532596,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,9.998746099881828e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111083984375,0.0,0.0,0.0001353749103145,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0006421529105864,291.1592712402344,294.1499938964844,266.6860046386719,265.4764099121094,272.7435913085937,266.7044982910156,290.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.462684631347656,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518798828125,0.0,0.0,0.0001284801983274,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001352947147097,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,9.99293552013114e-05,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,0.0001352962426608,292.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0006417798576876,291.1571350097656,294.1499938964844,266.6448974609375,265.4432678222656,272.5966491699219,266.6632385253906,290.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.47080993652344,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518798828125,0.0,0.0,0.0001284801983274,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001352947147097,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,9.99293552013114e-05,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,0.0001352962426608,292.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0006417798576876,291.1571350097656,294.1499938964844,266.6448974609375,265.4432678222656,272.5966491699219,266.6632385253906,290.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.47080993652344,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.526611328125,0.0,0.0,0.0001283985475311,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001352087419945,291.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97076416015625,0.0,0.0,9.98658360913396e-05,291.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97930908203125,0.0,0.0,0.0001352102408418,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0006413720548152,291.1548767089844,294.1499938964844,266.6043701171875,265.41064453125,272.4523620605469,266.6224975585937,290.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.47724151611328,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.526611328125,0.0,0.0,0.0001283985475311,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001352087419945,291.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97076416015625,0.0,0.0,9.98658360913396e-05,291.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97930908203125,0.0,0.0,0.0001352102408418,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0006413720548152,291.1548767089844,294.1499938964844,266.6043701171875,265.41064453125,272.4523620605469,266.6224975585937,290.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.47724151611328,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50164794921875,0.0,0.0,0.0001283125311601,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.000135118199978,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,9.97989409370348e-05,291.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.963623046875,0.0,0.0,0.0001351196697214,292.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0006409425404854,291.1524353027344,294.1499938964844,266.56451416015625,265.37860107421875,272.3106689453125,266.5823669433594,290.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.482290267944336,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50164794921875,0.0,0.0,0.0001283125311601,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.000135118199978,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,9.97989409370348e-05,291.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.963623046875,0.0,0.0,0.0001351196697214,292.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0006409425404854,291.1524353027344,294.1499938964844,266.56451416015625,265.37860107421875,272.3106689453125,266.5823669433594,290.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.482290267944336,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892578125,0.0,0.0,0.0001282687444472,293.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001350720995105,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474792480469,0.0,0.0,9.97648821794428e-05,291.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,0.0001350735547021,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0006407238543033,291.1511535644531,294.1499938964844,266.5448608398437,265.36285400390625,272.24078369140625,266.56256103515625,290.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.4843978881836,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4769592285156,0.0,0.0,0.0001282248849747,293.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001350259117316,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,9.973076521418987e-05,291.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94805908203125,0.0,0.0,0.0001350273669231,292.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0006405048188753,291.1498718261719,294.1499938964844,266.5254211425781,265.3472900390625,272.1715393066406,266.54296875,290.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.486291885375977,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,0.0001281382283195,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.000134934685775,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92449951171875,0.0,0.0,9.966336074285208e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326171875,0.0,0.0,0.0001349360973108,292.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0006400720449164,291.1471252441406,294.1499938964844,266.4872131347656,265.3167419433594,272.0349426269531,266.50439453125,290.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.8591783041729286e-08,0.0013652765192091,-0.1254116296768188,0.0,0.0,0.0,-0.0289014689624309,60.0,-22.4896183013916,-0.0,-1.2709593022464105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,0.0001281382283195,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.000134934685775,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92449951171875,0.0,0.0,9.966336074285208e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326171875,0.0,0.0,0.0001349360973108,292.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0006400720449164,291.1471252441406,294.1499938964844,266.4872131347656,265.3167419433594,272.0349426269531,266.50439453125,290.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.8591783041729286e-08,0.0013652765192091,-0.1254116296768188,0.0,0.0,0.0,-0.0289014689624309,60.0,-22.4896183013916,-0.0,-1.2709593022464105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284362792969,0.0,0.0,0.0001280551368836,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001348471996607,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093017578125,0.0,0.0,9.95987284113653e-05,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91729736328125,0.0,0.0,0.0001348485966445,292.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0006396570825017,291.1442565917969,294.1499938964844,266.45001220703125,265.287109375,271.9008178710937,266.4667663574219,290.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488125514722944e-08,0.00136439059861,-0.1251461505889892,0.0,0.0,0.0,-0.0288500823080539,60.0,-22.492599487304688,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284362792969,0.0,0.0,0.0001280551368836,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001348471996607,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093017578125,0.0,0.0,9.95987284113653e-05,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91729736328125,0.0,0.0,0.0001348485966445,292.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0006396570825017,291.1442565917969,294.1499938964844,266.45001220703125,265.287109375,271.9008178710937,266.4667663574219,290.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488125514722944e-08,0.00136439059861,-0.1251461505889892,0.0,0.0,0.0,-0.0288500823080539,60.0,-22.492599487304688,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
