time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417660,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40460205078125,0.0,0.0,0.0001279810967389,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001347692450508,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,9.95411246549338e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.902099609375,0.0,0.0,0.0001347706129308,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0006392872310243,291.1412353515625,294.1499938964844,266.413330078125,265.2585144042969,271.76910400390625,266.429931640625,290.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.495948791503903,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40460205078125,0.0,0.0,0.0001279810967389,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001347692450508,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,9.95411246549338e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.902099609375,0.0,0.0,0.0001347706129308,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0006392872310243,291.1412353515625,294.1499938964844,266.413330078125,265.2585144042969,271.76910400390625,266.429931640625,290.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.495948791503903,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,0.0001279212738154,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001347062643617,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,9.949459490599112e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869934082031,0.0,0.0,0.0001347076176898,292.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0006389885093085,291.1380615234375,294.1499938964844,266.3766784667969,265.23101806640625,271.6397399902344,266.3932800292969,290.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.501314163208008,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,0.0001279212738154,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001347062643617,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,9.949459490599112e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869934082031,0.0,0.0,0.0001347076176898,292.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0006389885093085,291.1380615234375,294.1499938964844,266.3766784667969,265.23101806640625,271.6397399902344,266.3932800292969,290.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.501314163208008,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692932128906,0.0,0.0,0.0001278964773518,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001346801727777,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.871826171875,0.0,0.0,9.947531361831352e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,0.000134681497002,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0006388647016137,291.13641357421875,294.1499938964844,266.3583374023437,265.2176208496094,271.5759582519531,266.3749694824219,290.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.50494956970215,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,0.0001278750132769,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001346575736533,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644104003906,0.0,0.0,9.945860801963136e-05,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720092773437,0.0,0.0,0.0001346588978776,292.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.00063875754131,291.1347351074219,294.1499938964844,266.3399963378906,265.2044677734375,271.5126953125,266.35662841796875,290.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.509206771850582,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33453369140625,0.0,0.0,0.0001278417330468,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001346225471934,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,9.94327274383977e-05,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570861816406,0.0,0.0,0.0001346238423138,292.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0006385913584381,291.1312255859375,294.1499938964844,266.3033447265625,265.1788024902344,271.3878479003906,266.32000732421875,290.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.5195369720459,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33453369140625,0.0,0.0,0.0001278417330468,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001346225471934,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,9.94327274383977e-05,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570861816406,0.0,0.0,0.0001346238423138,292.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0006385913584381,291.1312255859375,294.1499938964844,266.3033447265625,265.1788024902344,271.3878479003906,266.32000732421875,290.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.5195369720459,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116455078125,0.0,0.0,0.000127820749185,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001346004573861,291.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,9.941640018951148e-05,291.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84228515625,0.0,0.0,0.0001346017379546,292.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0006384866428561,291.1275939941406,294.1499938964844,266.26666259765625,265.1539306640625,271.2651672363281,266.2833251953125,290.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.5322322845459,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116455078125,0.0,0.0,0.000127820749185,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001346004573861,291.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,9.941640018951148e-05,291.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84228515625,0.0,0.0,0.0001346017379546,292.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0006384866428561,291.1275939941406,294.1499938964844,266.26666259765625,265.1539306640625,271.2651672363281,266.2833251953125,290.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.5322322845459,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889709472656,0.0,0.0,0.0001278111885767,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0001345904165646,291.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203125,0.0,0.0,9.940895688487215e-05,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275451660156,0.0,0.0,0.0001345916680293,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0006384389707818,291.1238098144531,294.1499938964844,266.2300109863281,265.1296691894531,271.1445617675781,266.2466735839844,290.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.547138214111328,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889709472656,0.0,0.0,0.0001278111885767,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0001345904165646,291.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203125,0.0,0.0,9.940895688487215e-05,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275451660156,0.0,0.0,0.0001345916680293,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0006384389707818,291.1238098144531,294.1499938964844,266.2300109863281,265.1296691894531,271.1445617675781,266.2466735839844,290.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.547138214111328,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665405273437,0.0,0.0,0.0001278120762435,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.000134591362439,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,9.94096408248879e-05,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128662109375,0.0,0.0,0.0001345925993518,292.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0006384434527717,291.1198425292969,294.1499938964844,266.1933288574219,265.1059875488281,271.0259704589844,266.21002197265625,290.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.5640926361084,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665405273437,0.0,0.0,0.0001278120762435,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.000134591362439,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,9.94096408248879e-05,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128662109375,0.0,0.0,0.0001345925993518,292.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0006384434527717,291.1198425292969,294.1499938964844,266.1933288574219,265.1059875488281,271.0259704589844,266.21002197265625,290.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.5640926361084,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25537109375,0.0,0.0,0.000127816107124,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001345956115983,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,9.94127767626196e-05,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055725097656,0.0,0.0,0.0001345968339592,292.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0006384635926224,291.1178283691406,294.1499938964844,266.17498779296875,265.09429931640625,270.9674072265625,266.1916809082031,290.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.573291778564453,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442932128906,0.0,0.0,0.0001278223207918,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0001346021599601,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79132080078125,0.0,0.0,9.941760799847545e-05,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,0.000134603382321,292.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.000638494733721,291.1157531738281,294.1499938964844,266.1566772460937,265.0827331542969,270.90936279296875,266.17333984375,290.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.58292388916016,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,0.0001278407435165,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0001346215722151,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77691650390625,0.0,0.0,9.943192708306016e-05,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837829589844,0.0,0.0,0.0001346227654721,292.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0006385868182405,291.1114807128906,294.1499938964844,266.1199951171875,265.0598449707031,270.7946472167969,266.1366577148437,290.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.60337829589844,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,0.0001278407435165,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0001346215722151,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77691650390625,0.0,0.0,9.943192708306016e-05,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837829589844,0.0,0.0,0.0001346227654721,292.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0006385868182405,291.1114807128906,294.1499938964844,266.1199951171875,265.0598449707031,270.7946472167969,266.1366577148437,290.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.60337829589844,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20037841796875,0.0,0.0,0.0001278661220567,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001346483186352,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625732421875,0.0,0.0,9.945167403202504e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693176269531,0.0,0.0,0.0001346494973404,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0006387136527337,291.1070861816406,294.1499938964844,266.0833435058594,265.03717041015625,270.6817932128906,266.1000061035156,290.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.62528419494629,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20037841796875,0.0,0.0,0.0001278661220567,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001346483186352,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625732421875,0.0,0.0,9.945167403202504e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693176269531,0.0,0.0,0.0001346494973404,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0006387136527337,291.1070861816406,294.1499938964844,266.0833435058594,265.03717041015625,270.6817932128906,266.1000061035156,290.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.62528419494629,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786804199219,0.0,0.0,0.0001278972194995,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0001346810749964,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.748291015625,0.0,0.0,9.947585203917696e-05,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,0.0001346822391496,292.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0006388690671883,291.1025085449219,294.1499938964844,266.0466613769531,265.0146789550781,270.5707702636719,266.0633239746094,290.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.648408889770508,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786804199219,0.0,0.0,0.0001278972194995,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0001346810749964,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.748291015625,0.0,0.0,9.947585203917696e-05,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,0.0001346822391496,292.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0006388690671883,291.1025085449219,294.1499938964844,266.0466613769531,265.0146789550781,270.5707702636719,266.0633239746094,290.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.648408889770508,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,0.0001279327698284,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001347185316262,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73406982421875,0.0,0.0,9.950349340215324e-05,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405700683594,0.0,0.0,0.0001347196666756,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0006390467169694,291.0978088378906,294.1499938964844,266.010009765625,264.9921875,270.46148681640625,266.0266418457031,290.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.67252540588379,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,0.0001279327698284,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001347185316262,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73406982421875,0.0,0.0,9.950349340215324e-05,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405700683594,0.0,0.0,0.0001347196666756,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0006390467169694,291.0978088378906,294.1499938964844,266.010009765625,264.9921875,270.46148681640625,266.0266418457031,290.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.67252540588379,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.146484375,0.0,0.0,0.0001279518182855,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0001347385987173,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269592285156,0.0,0.0,9.951831452781336e-05,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334289550781,0.0,0.0,0.0001347397337667,292.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0006391419447027,291.0953674316406,294.1499938964844,265.9916687011719,264.9809265136719,270.4075012207031,266.00830078125,290.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.68488883972168,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358642578125,0.0,0.0,0.0001279715215787,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0001347593497484,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198791503906,0.0,0.0,9.953363769454882e-05,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,0.0001347604702459,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0006392403738573,291.0929260253906,294.1499938964844,265.97332763671875,264.9696655273437,270.3539428710937,265.9899597167969,290.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.697410583496094,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146850585937,0.0,0.0,0.0001280122669413,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0001348022633465,291.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70574951171875,0.0,0.0,9.956531721400096e-05,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,0.000134803369292,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0006394439260475,291.087890625,294.1499938964844,265.9366760253906,264.9469909667969,270.248046875,265.9532775878906,290.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.72282218933105,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146850585937,0.0,0.0,0.0001280122669413,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0001348022633465,291.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70574951171875,0.0,0.0,9.956531721400096e-05,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,0.000134803369292,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0006394439260475,291.087890625,294.1499938964844,265.9366760253906,264.9469909667969,270.248046875,265.9532775878906,290.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.72282218933105,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936889648437,0.0,0.0,0.0001280538126593,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001348460355075,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.691650390625,0.0,0.0,9.959762974176556e-05,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978454589844,0.0,0.0,0.0001348471123492,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0006396514945663,291.08270263671875,294.1499938964844,265.8999938964844,264.9240417480469,270.143798828125,265.9165954589844,290.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.748559951782227,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936889648437,0.0,0.0,0.0001280538126593,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001348460355075,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.691650390625,0.0,0.0,9.959762974176556e-05,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978454589844,0.0,0.0,0.0001348471123492,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0006396514945663,291.08270263671875,294.1499938964844,265.8999938964844,264.9240417480469,270.143798828125,265.9165954589844,290.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.748559951782227,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07281494140625,0.0,0.0,0.0001280950236832,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001348894438706,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,9.962967305909842e-05,291.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,0.0001348905061604,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0006398574332706,291.077392578125,294.1499938964844,265.86334228515625,264.9007568359375,270.0411376953125,265.8799133300781,290.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.77440643310547,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07281494140625,0.0,0.0,0.0001280950236832,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001348894438706,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,9.962967305909842e-05,291.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,0.0001348905061604,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0006398574332706,291.077392578125,294.1499938964844,265.86334228515625,264.9007568359375,270.0411376953125,265.8799133300781,290.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.77440643310547,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0001281347940675,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0001349313388345,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,9.966061043087392e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0001349323865724,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.000640056154225,291.0718994140625,294.1499938964844,265.82666015625,264.87701416015625,269.9400329589844,265.8432006835937,290.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.80015754699707,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0001281347940675,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0001349313388345,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,9.966061043087392e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0001349323865724,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.000640056154225,291.0718994140625,294.1499938964844,265.82666015625,264.87701416015625,269.9400329589844,265.8432006835937,290.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.80015754699707,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418395996094,0.0,0.0,0.0001281538134207,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0001349513768218,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566162109375,0.0,0.0,9.967539517674596e-05,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625366210937,0.0,0.0,0.0001349524100078,292.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0006401512073352,291.0691223144531,294.1499938964844,265.8083190917969,264.8649597167969,269.8900756835937,265.8248596191406,290.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-22.81293296813965,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315856933594,0.0,0.0,0.0001281720760744,292.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0001349706144537,290.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496276855469,0.0,0.0,9.968960512196644e-05,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.655517578125,0.0,0.0,0.0001349716330878,292.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0006402424769476,291.0662841796875,294.1499938964844,265.7900085449219,264.8527526855469,269.8404846191406,265.8065185546875,290.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863270319788173e-08,0.0013656258815899,-0.1255164295434951,0.0,0.0,0.0,-0.0289217513054609,60.0,-22.82560920715332,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111694335937,0.0,0.0,0.0001282058365177,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0001350061647826,290.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356811523437,0.0,0.0,9.971585677703844e-05,291.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414794921875,0.0,0.0,0.0001350071834167,292.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0006404111627489,291.0604858398437,294.1499938964844,265.7533264160156,264.8278503417969,269.7424011230469,265.76983642578125,290.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.850584030151367,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111694335937,0.0,0.0,0.0001282058365177,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0001350061647826,290.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356811523437,0.0,0.0,9.971585677703844e-05,291.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414794921875,0.0,0.0,0.0001350071834167,292.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0006404111627489,291.0604858398437,294.1499938964844,265.7533264160156,264.8278503417969,269.7424011230469,265.76983642578125,290.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.850584030151367,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99090576171875,0.0,0.0,0.0001282350422115,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0001350369275314,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62176513671875,0.0,0.0,9.973856504075228e-05,291.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,0.0001350379316136,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0006405570893548,291.0545654296875,294.1499938964844,265.7166748046875,264.8022155761719,269.6457214355469,265.7331848144531,290.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.87488555908203,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
