time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420000,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99090576171875,0.0,0.0,0.0001282350422115,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0001350369275314,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62176513671875,0.0,0.0,9.973856504075228e-05,291.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,0.0001350379316136,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0006405570893548,291.0545654296875,294.1499938964844,265.7166748046875,264.8022155761719,269.6457214355469,265.7331848144531,290.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.87488555908203,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97076416015625,0.0,0.0,0.0001282586745219,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0001350618404103,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60791015625,0.0,0.0,9.975695138564332e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134948730469,0.0,0.0,0.0001350628299405,292.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0006406752509064,291.0484924316406,294.1499938964844,265.67999267578125,264.7757873535156,269.5505065917969,265.6965026855469,290.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.898317337036133,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97076416015625,0.0,0.0,0.0001282586745219,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0001350618404103,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60791015625,0.0,0.0,9.975695138564332e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134948730469,0.0,0.0,0.0001350628299405,292.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0006406752509064,291.0484924316406,294.1499938964844,265.67999267578125,264.7757873535156,269.5505065917969,265.6965026855469,290.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.898317337036133,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9507751464844,0.0,0.0,0.0001282757875742,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0001350798847852,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59405517578125,0.0,0.0,9.977025911211967e-05,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,0.0001350808452116,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.000640760816168,291.04229736328125,294.1499938964844,265.6433410644531,264.7484436035156,269.4566650390625,265.6598205566406,290.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.920700073242188,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9507751464844,0.0,0.0,0.0001282757875742,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0001350798847852,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59405517578125,0.0,0.0,9.977025911211967e-05,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,0.0001350808452116,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.000640760816168,291.04229736328125,294.1499938964844,265.6433410644531,264.7484436035156,269.4566650390625,265.6598205566406,290.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.920700073242188,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408264160156,0.0,0.0,0.0001282815937884,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0001350859965896,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,9.977477020584048e-05,291.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,0.000135086957016,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0006407898035831,291.03912353515625,294.1499938964844,265.625,264.7344055175781,269.4102783203125,265.6414794921875,290.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893075823783,60.0,-22.93142318725586,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.930908203125,0.0,0.0,0.0001282854209421,292.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0001350900274701,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,9.977773879654706e-05,291.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58563232421875,0.0,0.0,0.0001350909733446,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0006408088956959,291.0359191894531,294.1499938964844,265.6066589355469,264.7200927734375,269.3642578125,265.6231384277344,290.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668799074366,4.877371395650698e-08,0.0013668311294168,-0.1258775144815445,0.0,0.0,0.0,-0.0289916545152664,60.0,-22.941835403442383,-0.0,-1.2738561849801044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111633300781,0.0,0.0,0.0001282865850953,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001350912643829,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664367675781,0.0,0.0,9.97786410152912e-05,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,0.0001350921957055,292.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0006408148328773,291.0294189453125,294.1499938964844,265.57000732421875,264.690673828125,269.27313232421875,265.58648681640625,290.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775120831123786e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.0289923511445522,60.0,-22.961599349975582,-0.0,-1.2738786381305545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111633300781,0.0,0.0,0.0001282865850953,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001350912643829,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664367675781,0.0,0.0,9.97786410152912e-05,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,0.0001350921957055,292.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0006408148328773,291.0294189453125,294.1499938964844,265.57000732421875,264.690673828125,269.27313232421875,265.58648681640625,290.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775120831123786e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.0289923511445522,60.0,-22.961599349975582,-0.0,-1.2738786381305545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915405273437,0.0,0.0,0.0001282783196074,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001350825623376,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,9.977220906876028e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578918457031,0.0,0.0,0.0001350834791082,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0006407735636457,291.0227966308594,294.1499938964844,265.5333251953125,264.6600646972656,269.183349609375,265.5498046875,290.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.979772567749023,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915405273437,0.0,0.0,0.0001282783196074,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001350825623376,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,9.977220906876028e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578918457031,0.0,0.0,0.0001350834791082,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0006407735636457,291.0227966308594,294.1499938964844,265.5333251953125,264.6600646972656,269.183349609375,265.5498046875,290.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.979772567749023,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720703125,0.0,0.0,0.0001282595621887,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001350628444924,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,9.975762804970144e-05,291.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,0.0001350637321593,292.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.000640679965727,291.0160217285156,294.1499938964844,265.4966735839844,264.6282043457031,269.0948181152344,265.5131530761719,290.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-22.99616432189941,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720703125,0.0,0.0,0.0001282595621887,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001350628444924,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,9.975762804970144e-05,291.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,0.0001350637321593,292.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.000640679965727,291.0160217285156,294.1499938964844,265.4966735839844,264.6282043457031,269.0948181152344,265.5131530761719,290.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-22.99616432189941,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526916503906,0.0,0.0,0.0001282292505493,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0001350309321423,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52520751953125,0.0,0.0,9.973403939511628e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,0.0001350318052573,292.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0006405285676009,291.0091247558594,294.1499938964844,265.4599914550781,264.594970703125,269.007568359375,265.4765014648437,290.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.010587692260746,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526916503906,0.0,0.0,0.0001282292505493,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0001350309321423,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52520751953125,0.0,0.0,9.973403939511628e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,0.0001350318052573,292.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0006405285676009,291.0091247558594,294.1499938964844,265.4599914550781,264.594970703125,269.007568359375,265.4765014648437,290.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.010587692260746,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84307861328125,0.0,0.0,0.000128209387185,292.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0001350100064883,290.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,9.971858526114374e-05,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,0.0001350108796032,292.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0006404293235391,291.005615234375,294.1499938964844,265.4416809082031,264.57781982421875,268.9644470214844,265.4581604003906,290.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660679105669,4.86787072873085e-08,0.0013660192489624,-0.1256342232227325,0.0,0.0,0.0,-0.0289445575326681,60.0,-23.0169734954834,-0.0,-1.2723430131700297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334655761719,0.0,0.0,0.0001281861623283,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001349855592707,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51153564453125,0.0,0.0,9.970052633434534e-05,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164794921875,0.0,0.0,0.0001349864323856,292.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0006403133738785,291.0020751953125,294.1499938964844,265.42333984375,264.5603332519531,268.9216003417969,265.4398498535156,290.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864973845997157e-08,0.0013657717499881,-0.1255600452423095,0.0,0.0,0.0,-0.0289301965385675,60.0,-23.02279281616211,-0.0,-1.2718817288259745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143310546875,0.0,0.0,0.0001281290024053,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0001349253725493,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,9.965606295736508e-05,291.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027160644531,0.0,0.0,0.0001349262311123,292.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0006400278653018,290.994873046875,294.1499938964844,265.3866577148437,264.5241394042969,268.8368225097656,265.4031982421875,290.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.8578431943724354e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948491215705,60.0,-23.032623291015625,-0.0,-1.2707468499684182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143310546875,0.0,0.0,0.0001281290024053,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0001349253725493,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,9.965606295736508e-05,291.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027160644531,0.0,0.0,0.0001349262311123,292.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0006400278653018,290.994873046875,294.1499938964844,265.3866577148437,264.5241394042969,268.8368225097656,265.4031982421875,290.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.8578431943724354e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948491215705,60.0,-23.032623291015625,-0.0,-1.2707468499684182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953491210937,0.0,0.0,0.0001280563446925,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0001348488731309,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48419189453125,0.0,0.0,9.959954331861808e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,0.000134849717142,292.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0006396649987436,290.9875793457031,294.1499938964844,265.3500061035156,264.4863586425781,268.7532958984375,265.3665466308594,290.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.84878128759192e-08,0.0013643879210576,-0.1251453608274459,0.0,0.0,0.0,-0.0288499277085065,60.0,-23.03976821899414,-0.0,-1.2693053008661084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953491210937,0.0,0.0,0.0001280563446925,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0001348488731309,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48419189453125,0.0,0.0,9.959954331861808e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,0.000134849717142,292.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0006396649987436,290.9875793457031,294.1499938964844,265.3500061035156,264.4863586425781,268.7532958984375,265.3665466308594,290.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.84878128759192e-08,0.0013643879210576,-0.1251453608274459,0.0,0.0,0.0,-0.0288499277085065,60.0,-23.03976821899414,-0.0,-1.2693053008661084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764587402344,0.0,0.0,0.0001279486750718,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001347355137113,290.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705810546875,0.0,0.0,9.951580432243644e-05,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47528076171875,0.0,0.0,0.0001347363286186,292.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0006391272181645,290.9801330566406,294.1499938964844,265.3133239746094,264.44775390625,268.6709289550781,265.3299255371094,290.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.8353559378711e-08,0.001363240648061,-0.1248014792799949,0.0,0.0,0.0,-0.0287833772599697,60.0,-23.04265022277832,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764587402344,0.0,0.0,0.0001279486750718,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001347355137113,290.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705810546875,0.0,0.0,9.951580432243644e-05,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47528076171875,0.0,0.0,0.0001347363286186,292.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0006391272181645,290.9801330566406,294.1499938964844,265.3133239746094,264.44775390625,268.6709289550781,265.3299255371094,290.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.8353559378711e-08,0.001363240648061,-0.1248014792799949,0.0,0.0,0.0,-0.0287833772599697,60.0,-23.04265022277832,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,0.00012778864766,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.000134567002533,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570007324219,0.0,0.0,9.939133451553062e-05,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,0.0001345678174402,292.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0006383279105648,290.9725646972656,294.1499938964844,265.27667236328125,264.4091491699219,268.5897521972656,265.2933349609375,290.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.03743362426757,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,0.00012778864766,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.000134567002533,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570007324219,0.0,0.0,9.939133451553062e-05,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,0.0001345678174402,292.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0006383279105648,290.9725646972656,294.1499938964844,265.27667236328125,264.4091491699219,268.5897521972656,265.2933349609375,290.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.03743362426757,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,0.0001276892144232,292.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0001344623160548,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501953125,0.0,0.0,9.931399836204946e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,0.0001344631018582,292.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0006378312828019,290.96875,294.1499938964844,265.2583312988281,264.3898620605469,268.5496520996094,265.2750244140625,290.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605242129415,4.803007769282885e-08,0.0013604761334136,-0.1239727512001991,0.0,0.0,0.0,-0.0286230202764272,60.0,-23.03124237060547,-0.0,-1.262036164462188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73907470703125,0.0,0.0,0.0001275782851735,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001343455078313,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,9.922772005666047e-05,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,0.0001343462936347,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0006372772040776,290.96490478515625,294.1499938964844,265.239990234375,264.3705749511719,268.50982666015625,265.2567443847656,290.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593421317636,4.7891781207454194e-08,0.0013592942850664,-0.1236183643341064,0.0,0.0,0.0,-0.0285544637590646,60.0,-23.023008346557617,-0.0,-1.259843998013821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,0.000127319159219,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0001340726448688,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,9.90261760307476e-05,291.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4343566894531,0.0,0.0,0.0001340734161203,292.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0006359828985296,290.9571228027344,294.1499938964844,265.2033386230469,264.3320007324219,268.4310607910156,265.2201843261719,289.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.756872939992719e-08,0.0013565333792939,-0.1227903887629509,0.0,0.0,0.0,-0.0283943209797143,60.0,-22.999719619750977,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,0.000127319159219,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0001340726448688,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,9.90261760307476e-05,291.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4343566894531,0.0,0.0,0.0001340734161203,292.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0006359828985296,290.9571228027344,294.1499938964844,265.2033386230469,264.3320007324219,268.4310607910156,265.2201843261719,289.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.756872939992719e-08,0.0013565333792939,-0.1227903887629509,0.0,0.0,0.0,-0.0283943209797143,60.0,-22.999719619750977,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021789550781,0.0,0.0,0.000127012564917,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0001337497815256,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,9.878769924398512e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,0.0001337505382252,292.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0006344513967633,290.94921875,294.1499938964844,265.1666564941406,264.29345703125,268.3534240722656,265.1836242675781,289.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.71865000406524e-08,0.0013532667653635,-0.1218104213476181,0.0,0.0,0.0,-0.0282048415392637,60.0,-22.9678897857666,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021789550781,0.0,0.0,0.000127012564917,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0001337497815256,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,9.878769924398512e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,0.0001337505382252,292.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0006344513967633,290.94921875,294.1499938964844,265.1666564941406,264.29345703125,268.3534240722656,265.1836242675781,289.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.71865000406524e-08,0.0013532667653635,-0.1218104213476181,0.0,0.0,0.0,-0.0282048415392637,60.0,-22.9678897857666,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,0.0001266598264919,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0001333783438894,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029541015625,0.0,0.0,9.85133447102271e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,0.0001333790860371,292.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0006326894508674,290.94122314453125,294.1499938964844,265.1300048828125,264.2549133300781,268.2769775390625,265.1471252441406,289.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746770010486216e-08,0.0013495085295289,-0.1206826195120811,0.0,0.0,0.0,-0.0279868580400943,60.0,-22.927322387695312,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,0.0001266598264919,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0001333783438894,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029541015625,0.0,0.0,9.85133447102271e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,0.0001333790860371,292.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0006326894508674,290.94122314453125,294.1499938964844,265.1300048828125,264.2549133300781,268.2769775390625,265.1471252441406,289.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746770010486216e-08,0.0013495085295289,-0.1206826195120811,0.0,0.0,0.0,-0.0279868580400943,60.0,-22.927322387695312,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,0.0001262627047253,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0001329601655015,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895568847656,0.0,0.0,9.82044730335474e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,0.0001329609076492,292.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0006307057919912,290.9331359863281,294.1499938964844,265.09332275390625,264.2164001464844,268.20172119140625,265.1106262207031,289.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124147295951,0.0,0.0,0.0,-0.027741452679038,60.0,-22.87843894958496,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,0.0001262627047253,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0001329601655015,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895568847656,0.0,0.0,9.82044730335474e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,0.0001329609076492,292.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0006307057919912,290.9331359863281,294.1499938964844,265.09332275390625,264.2164001464844,268.20172119140625,265.1106262207031,289.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124147295951,0.0,0.0,0.0,-0.027741452679038,60.0,-22.87843894958496,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568603515625,0.0,0.0,0.0001260481949429,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,0.0001327342906733,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38287353515625,0.0,0.0,9.803763532545418e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870849609375,0.0,0.0,0.0001327350182691,292.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0006296343053691,290.9290466308594,294.1499938964844,265.07501220703125,264.1971435546875,268.1645202636719,265.0923767089844,289.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430381659418,4.59843292333062e-08,0.0013429921818897,-0.1187260821461677,0.0,0.0,0.0,-0.027608897536993,60.0,-22.850902557373047,-0.0,-1.2298029616886197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479187011719,0.0,0.0,0.0001258237025467,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001324978802585,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.376220703125,0.0,0.0,9.78630196186714e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804016113281,0.0,0.0,0.0001324985933024,292.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0006285128765739,290.9249267578125,294.1499938964844,265.0566711425781,264.1778869628906,268.12762451171875,265.0741577148437,289.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406459474936,4.5704464213258695e-08,0.0013406003126874,-0.1180075854063034,0.0,0.0,0.0,-0.027470164000988,60.0,-22.82150077819824,-0.0,-1.2254257342192434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300964355469,0.0,0.0,0.0001253464870387,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.00013199535897,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,9.749185119289903e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,0.0001319960720138,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0006261291564442,290.9166564941406,294.1499938964844,265.0199890136719,264.1393737792969,268.0546569824219,265.0377197265625,289.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.757373809814453,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300964355469,0.0,0.0,0.0001253464870387,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.00013199535897,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,9.749185119289903e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,0.0001319960720138,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0006261291564442,290.9166564941406,294.1499938964844,265.0199890136719,264.1393737792969,268.0546569824219,265.0377197265625,289.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.757373809814453,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
