time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422340,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,0.0001248358166776,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,0.0001314576220465,290.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,9.70946639426984e-05,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,0.0001314583059865,292.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0006235783803276,290.9082946777344,294.1499938964844,264.9833374023437,264.10089111328125,267.9828491210937,265.00128173828125,289.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301199069246,4.447303680876757e-08,0.0013300754362717,-0.1148440241813659,0.0,0.0,0.0,-0.0268597155809402,60.0,-22.68650245666504,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,0.0001248358166776,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,0.0001314576220465,290.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,9.70946639426984e-05,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,0.0001314583059865,292.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0006235783803276,290.9082946777344,294.1499938964844,264.9833374023437,264.10089111328125,267.9828491210937,265.00128173828125,289.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301199069246,4.447303680876757e-08,0.0013300754362717,-0.1148440241813659,0.0,0.0,0.0,-0.0268597155809402,60.0,-22.68650245666504,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984191894531,0.0,0.0,0.0001244073355337,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.000131006410811,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.339111328125,0.0,0.0,9.676139598013832e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431091308594,0.0,0.0,0.0001310070801991,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0006214380264282,290.9015808105469,294.1499938964844,264.9540100097656,264.07012939453125,267.9262084960937,264.97216796875,289.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891472886936e-08,0.0013255102094262,-0.1134708151221275,0.0,0.0,0.0,-0.0265949368476867,60.0,-22.6256046295166,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5949401855469,0.0,0.0,0.0001242979051312,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0001308911741944,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33648681640625,0.0,0.0,9.66762818279676e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.0001308918581344,292.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0006208913982845,290.8998718261719,294.1499938964844,264.9466552734375,264.0624389648437,267.9121398925781,264.9648742675781,289.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200343370437,0.0,0.0,0.0,-0.0265273209661245,60.0,-22.60991668701172,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,0.0001237400720128,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0001303037715842,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,9.624241647543386e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272705078125,0.0,0.0,0.0001303044409723,292.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0006181049975566,290.891357421875,294.1499938964844,264.9100036621094,264.02398681640625,267.842529296875,264.9284973144531,289.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.5288314819336,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,0.0001237400720128,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0001303037715842,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,9.624241647543386e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272705078125,0.0,0.0,0.0001303044409723,292.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0006181049975566,290.891357421875,294.1499938964844,264.9100036621094,264.02398681640625,267.842529296875,264.9284973144531,289.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.5288314819336,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689392089844,0.0,0.0,0.0001234562223544,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0001300048752455,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,9.602164209354668e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206787109375,0.0,0.0,0.0001300055155297,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,0.0006166871171444,290.8870849609375,294.1499938964844,264.89166259765625,264.0047607421875,267.80816650390625,264.9103088378906,289.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753363516112586e-08,0.0013153770705685,-0.1104205995798111,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.48699951171875,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56036376953125,0.0,0.0,0.0001231705537065,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001297040580539,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102722167969,0.0,0.0,9.579945617588236e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.0001297046983381,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0006152601563371,290.8827819824219,294.1499938964844,264.8733215332031,263.98553466796875,267.7740478515625,264.8921203613281,289.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.44460105895996,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,0.0001225966698257,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,0.0001290997315663,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,9.535309800412506e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,0.0001291003718506,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0006123935454525,290.8741455078125,294.1499938964844,264.836669921875,263.9471130371094,267.7065734863281,264.85577392578125,289.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.35880470275879,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,0.0001225966698257,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,0.0001290997315663,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,9.535309800412506e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,0.0001291003718506,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0006123935454525,290.8741455078125,294.1499938964844,264.836669921875,263.9471130371094,267.7065734863281,264.85577392578125,289.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.35880470275879,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263671875,0.0,0.0,0.0001220172853209,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,0.0001284896134166,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,9.4902454293333e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880554199219,0.0,0.0,0.0001284902391489,292.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,0.0006094994023442,290.8654479980469,294.1499938964844,264.79998779296875,263.90869140625,267.64013671875,264.8194580078125,289.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977601537015e-08,0.0013000463368371,-0.1058003678917884,0.0,0.0,0.0,-0.025118101388216,60.0,-22.27190589904785,-0.0,-1.1524006282570559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263671875,0.0,0.0,0.0001220172853209,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,0.0001284896134166,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,9.4902454293333e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880554199219,0.0,0.0,0.0001284902391489,292.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,0.0006094994023442,290.8654479980469,294.1499938964844,264.79998779296875,263.90869140625,267.64013671875,264.8194580078125,289.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977601537015e-08,0.0013000463368371,-0.1058003678917884,0.0,0.0,0.0,-0.025118101388216,60.0,-22.27190589904785,-0.0,-1.1524006282570559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,0.0001214235599036,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0001278644049307,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,9.44406710914336e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,0.0001278650161111,292.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0006065337220206,290.856689453125,294.1499938964844,264.7633361816406,263.8702697753906,267.5746459960937,264.7831420898437,289.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.183164596557617,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,0.0001214235599036,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0001278644049307,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,9.44406710914336e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,0.0001278650161111,292.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0006065337220206,290.856689453125,294.1499938964844,264.7633361816406,263.8702697753906,267.5746459960937,264.7831420898437,289.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.183164596557617,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.492919921875,0.0,0.0,0.0001208087051054,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,0.0001272169465664,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,9.39624515012838e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,0.000127217543195,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.0006034624530002,290.8478698730469,294.1499938964844,264.7266540527344,263.8318786621094,267.5101928710937,264.746826171875,289.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.090919494628903,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.492919921875,0.0,0.0,0.0001208087051054,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,0.0001272169465664,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,9.39624515012838e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,0.000127217543195,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.0006034624530002,290.8478698730469,294.1499938964844,264.7266540527344,263.8318786621094,267.5101928710937,264.746826171875,289.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.090919494628903,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4846496582031,0.0,0.0,0.0001204945947392,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.0001268861815333,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.252197265625,0.0,0.0,9.371813939651474e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,0.0001268867636099,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.0006018934072926,290.8434143066406,294.1499938964844,264.7083435058594,263.81268310546875,267.47833251953125,264.72869873046875,289.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906186663016342e-08,0.0012838237453252,-0.1009042561054229,0.0,0.0,0.0,-0.0241772551089525,60.0,-22.04338264465332,-0.0,-1.1238168440286245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,0.0001201772101921,292.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.0001265519676962,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,9.347128798253834e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,0.0001265525497728,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,0.0006003080052323,290.8389892578125,294.1499938964844,264.69000244140625,263.79351806640625,267.4466857910156,264.7105712890625,289.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-21.995092391967773,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,0.0001195365694002,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.0001258773409062,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,9.29730013012886e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,0.0001258779084309,292.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,0.0005971079226583,290.8300476074219,294.1499938964844,264.6533203125,263.7551574707031,267.38409423828125,264.67431640625,289.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.896791458129883,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,0.0001195365694002,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.0001258773409062,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,9.29730013012886e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,0.0001258779084309,292.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,0.0005971079226583,290.8300476074219,294.1499938964844,264.6533203125,263.7551574707031,267.38409423828125,264.67431640625,289.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.896791458129883,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,0.0001188961614388,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0001252029760507,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,9.247490379493684e-05,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,0.0001252035290235,292.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,0.0005939090042375,290.8210754394531,294.1499938964844,264.6166687011719,263.716796875,267.3224182128906,264.6381225585937,289.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.001266794046387,-0.0957571640610694,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.79739570617676,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,0.0001188961614388,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0001252029760507,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,9.247490379493684e-05,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,0.0001252035290235,292.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,0.0005939090042375,290.8210754394531,294.1499938964844,264.6166687011719,263.716796875,267.3224182128906,264.6381225585937,289.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.001266794046387,-0.0957571640610694,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.79739570617676,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,0.0001182663545478,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0001245397579623,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.198505722451956e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0001245403109351,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0005907630547881,290.81207275390625,294.1499938964844,264.5799865722656,263.678466796875,267.2616271972656,264.6018981933594,289.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.69872283935547,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,0.0001182663545478,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0001245397579623,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.198505722451956e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0001245403109351,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0005907630547881,290.81207275390625,294.1499938964844,264.5799865722656,263.678466796875,267.2616271972656,264.6018981933594,289.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.69872283935547,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117736816406,0.0,0.0,0.0001176578152808,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,0.0001238989498233,290.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.151174162980168e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0001238994882442,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0005877232761122,290.8030090332031,294.1499938964844,264.5433349609375,263.64013671875,267.20172119140625,264.5657043457031,289.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536360882222,3.5526198871593806e-08,0.0012536005815491,-0.0917645990848541,0.0,0.0,0.0,-0.0224245227873325,60.0,-21.6028060913086,-0.0,-1.0715225329249733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117736816406,0.0,0.0,0.0001176578152808,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,0.0001238989498233,290.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.151174162980168e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0001238994882442,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0005877232761122,290.8030090332031,294.1499938964844,264.5433349609375,263.64013671875,267.20172119140625,264.5657043457031,289.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536360882222,3.5526198871593806e-08,0.0012536005815491,-0.0917645990848541,0.0,0.0,0.0,-0.0224245227873325,60.0,-21.6028060913086,-0.0,-1.0715225329249733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,0.0001173647178802,292.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,0.0001235903037013,290.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.128377860179172e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001235908421222,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0005862592370249,290.7984619140625,294.1499938964844,264.5249938964844,263.6209716796875,267.17205810546875,264.547607421875,289.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090529842586e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,-0.0222434345632791,60.0,-21.55637550354004,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959350585937,0.0,0.0,0.0001170808536699,292.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0001232913928106,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.106298966798931e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001232919166795,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,0.000584841298405,290.7938842773437,294.1499938964844,264.50665283203125,263.601806640625,267.1426086425781,264.5295104980469,289.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474883114919,3.480711541214988e-08,0.0012474535033106,-0.0899029672145843,0.0,0.0,0.0,-0.0220680497586727,60.0,-21.511369705200195,-0.0,-1.0610390432930217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,0.000116545255878,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,0.0001227273896802,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.064641199074686e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001227278989972,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.0005821658996865,290.78472900390625,294.1499938964844,264.4700012207031,263.5635070800781,267.0842590332031,264.4933166503906,289.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.42629051208496,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,0.000116545255878,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,0.0001227273896802,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.064641199074686e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001227278989972,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.0005821658996865,290.78472900390625,294.1499938964844,264.4700012207031,263.5635070800781,267.0842590332031,264.4933166503906,289.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.42629051208496,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,0.0001160600513685,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0001222164573846,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.0269029897172e-05,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001222169521497,292.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0005797422491014,290.7755432128906,294.1499938964844,264.4333190917969,263.5252380371094,267.026611328125,264.45709228515625,289.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.349496841430664,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,0.0001160600513685,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0001222164573846,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.0269029897172e-05,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001222169521497,292.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0005797422491014,290.7755432128906,294.1499938964844,264.4333190917969,263.5252380371094,267.026611328125,264.45709228515625,289.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.349496841430664,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490905761719,0.0,0.0,0.0001156334765255,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0001217672543134,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,8.993724622996524e-05,291.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001217677418026,292.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,0.0005776114412583,290.76629638671875,294.1499938964844,264.39666748046875,263.4869689941406,266.9696350097656,264.4208374023437,289.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.28251266479492,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490905761719,0.0,0.0,0.0001156334765255,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0001217672543134,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,8.993724622996524e-05,291.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001217677418026,292.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,0.0005776114412583,290.76629638671875,294.1499938964844,264.39666748046875,263.4869689941406,266.9696350097656,264.4208374023437,289.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.28251266479492,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,0.000115273069241,292.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,0.0001213877330883,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,8.965693268692121e-05,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0001213882205775,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0005758111365139,290.7569885253906,294.1499938964844,264.3599853515625,263.4486999511719,266.913330078125,264.384521484375,289.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.226821899414062,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,0.000115273069241,292.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,0.0001213877330883,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,8.965693268692121e-05,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0001213882205775,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0005758111365139,290.7569885253906,294.1499938964844,264.3599853515625,263.4486999511719,266.913330078125,264.384521484375,289.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.226821899414062,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,0.0001151198739535,292.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.000121226417832,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,8.953777432907373e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0001212268980452,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0005750459386035,290.7523193359375,294.1499938964844,264.3416748046875,263.4295654296875,266.8853759765625,264.3663635253906,289.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.20376777648925,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,0.0001149858144344,292.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,0.0001210852424264,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,8.943350258050486e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001210857226396,292.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,0.0005743762594647,290.74761962890625,294.1499938964844,264.3233337402344,263.41046142578125,266.8575744628906,264.3481750488281,289.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.18397521972656,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030090332031,0.0,0.0,0.0001147782968473,292.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0001208667308674,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,8.927210728870705e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001208671965287,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.0005733397556468,290.7381896972656,294.1499938964844,264.2866516113281,263.3722229003906,266.8023681640625,264.311767578125,289.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.15472221374512,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
