time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424680,291.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030090332031,0.0,0.0,0.0001147782968473,292.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0001208667308674,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,8.927210728870705e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001208671965287,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.0005733397556468,290.7381896972656,294.1499938964844,264.2866516113281,263.3722229003906,266.8023681640625,264.311767578125,289.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.15472221374512,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28778076171875,0.0,0.0,0.0001146566792158,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,0.0001207386667374,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,8.917751256376505e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0001207391251227,291.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,0.0005727322422899,290.72869873046875,294.1499938964844,264.25,263.3340148925781,266.74761962890625,264.2752990722656,289.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583796170642e-08,0.0012216245522722,-0.082071453332901,0.0,0.0,0.0,-0.0205703005194664,60.0,-21.140764236450195,-0.0,-1.017554254190145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28778076171875,0.0,0.0,0.0001146566792158,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,0.0001207386667374,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,8.917751256376505e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0001207391251227,291.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,0.0005727322422899,290.72869873046875,294.1499938964844,264.25,263.3340148925781,266.74761962890625,264.2752990722656,289.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583796170642e-08,0.0012216245522722,-0.082071453332901,0.0,0.0,0.0,-0.0205703005194664,60.0,-21.140764236450195,-0.0,-1.017554254190145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725830078125,0.0,0.0,0.0001146102804341,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.000120689808682,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,8.91414238139987e-05,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0001206902670674,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0005725005175918,290.7191467285156,294.1499938964844,264.2169189453125,263.299072265625,266.693359375,264.2400817871094,289.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1727999783015555e-08,0.0012211299035698,-0.0819213837385177,0.0,0.0,0.0,-0.0205416269600391,60.0,-21.14079093933105,-0.0,-1.016730593050852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725830078125,0.0,0.0,0.0001146102804341,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.000120689808682,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,8.91414238139987e-05,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0001206902670674,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0005725005175918,290.7191467285156,294.1499938964844,264.2169189453125,263.299072265625,266.693359375,264.2400817871094,289.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1727999783015555e-08,0.0012211299035698,-0.0819213837385177,0.0,0.0,0.0,-0.0205416269600391,60.0,-21.14079093933105,-0.0,-1.016730593050852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574462890625,0.0,0.0,0.0001146206341218,292.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001207007226184,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,8.914947102311999e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001207011664519,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0005725522642023,290.7095031738281,294.1499938964844,264.190673828125,263.2704162597656,266.6396179199219,264.2097473144531,289.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.14824104309082,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574462890625,0.0,0.0,0.0001146206341218,292.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001207007226184,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,8.914947102311999e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001207011664519,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0005725522642023,290.7095031738281,294.1499938964844,264.190673828125,263.2704162597656,266.6396179199219,264.2097473144531,289.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.14824104309082,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2498779296875,0.0,0.0,0.0001146458962466,292.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,0.0001207273235195,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,8.91691233846359e-05,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001207277673529,291.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7954406738281,0.0,0.0,0.0005726784584112,290.70465087890625,294.1499938964844,264.1799621582031,263.2582702636719,266.61297607421875,264.1968994140625,289.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636154860258,60.0,-21.15395164489746,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,0.0001146837021224,292.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918701171875,0.0,0.0,0.0001207671375595,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,8.919852552935481e-05,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.000120767574117,291.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,0.0005728672840632,290.69976806640625,294.1499938964844,264.1708068847656,263.24755859375,266.5865478515625,264.18560791015625,289.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819464396676274e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.160776138305664,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0001147942457464,292.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001208835456054,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,8.9284498244524e-05,291.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001208839821629,291.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0005734195001423,290.6899719238281,294.1499938964844,264.15679931640625,263.2301025390625,266.5341796875,264.1673889160156,289.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.177453994750977,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0001147942457464,292.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001208835456054,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,8.9284498244524e-05,291.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001208839821629,291.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0005734195001423,290.6899719238281,294.1499938964844,264.15679931640625,263.2301025390625,266.5341796875,264.1673889160156,289.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.177453994750977,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001149464151239,292.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.0001210437985719,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,8.940285624703392e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001210442278534,291.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0005741796339862,290.6800842285156,294.1499938964844,264.1481628417969,263.21759033203125,266.482666015625,264.1549072265625,289.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.197784423828125,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001149464151239,292.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.0001210437985719,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,8.940285624703392e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001210442278534,291.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0005741796339862,290.6800842285156,294.1499938964844,264.1481628417969,263.21759033203125,266.482666015625,264.1549072265625,289.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.197784423828125,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0001151337710325,292.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0001212410934385,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,8.954857185017318e-05,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001212415154441,291.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.000575115554966,290.6700744628906,294.1499938964844,264.1444091796875,263.2095947265625,266.4320678710937,264.147705078125,289.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.22097969055176,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0001151337710325,292.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0001212410934385,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,8.954857185017318e-05,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001212415154441,291.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.000575115554966,290.6700744628906,294.1499938964844,264.1444091796875,263.2095947265625,266.4320678710937,264.147705078125,289.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.22097969055176,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0001153495104517,292.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0001214682779391,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,8.971636998467147e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001214686926687,291.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0005761932116001,290.6600036621094,294.1499938964844,264.1450500488281,263.20562744140625,266.3824462890625,264.145263671875,289.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.24619674682617,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0001153495104517,292.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0001214682779391,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,8.971636998467147e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001214686926687,291.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0005761932116001,290.6600036621094,294.1499938964844,264.1450500488281,263.20562744140625,266.3824462890625,264.145263671875,289.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.24619674682617,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001154658675659,292.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0001215908123413,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,8.980686834547669e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0001215912270708,291.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,0.000576774473302,290.6549072265625,294.1499938964844,264.1468811035156,263.2050476074219,266.3580322265625,264.1457214355469,289.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.279416205259622e-08,0.0012302433606237,-0.0846868604421615,0.0,0.0,0.0,-0.0210701543837785,60.0,-21.259302139282227,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001155866484623,292.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,0.0001217180033563,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,8.990080823423341e-05,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.0001217184108099,291.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490234375,0.0,0.0,0.0005773777957074,290.6498107910156,294.1499938964844,264.1496276855469,263.2052917480469,266.3338928222656,264.1471862792969,289.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.272560119628903,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001158381346613,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,0.0001219828409375,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,9.009641507873312e-05,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,0.0001219832411152,291.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0005786340916529,290.6395263671875,294.1499938964844,264.1575927734375,263.2081298828125,266.2864074707031,264.1527709960937,289.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.29912376403809,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001158381346613,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,0.0001219828409375,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,9.009641507873312e-05,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,0.0001219832411152,291.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0005786340916529,290.6395263671875,294.1499938964844,264.1575927734375,263.2081298828125,266.2864074707031,264.1527709960937,289.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.29912376403809,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001160971733042,292.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0001222556165885,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.029787906911224e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0001222560240421,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.000579928047955,290.629150390625,294.1499938964844,264.16851806640625,263.2137145996094,266.24005126953125,264.1617126464844,289.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.32502555847168,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001160971733042,292.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0001222556165885,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.029787906911224e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0001222560240421,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.000579928047955,290.629150390625,294.1499938964844,264.16851806640625,263.2137145996094,266.24005126953125,264.1617126464844,289.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.32502555847168,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0001163572305813,292.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0001225294836331,290.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,9.050015069078654e-05,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0001225298765348,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225341796875,0.0,0.0,0.0005812270683236,290.6186828613281,294.1499938964844,264.181884765625,263.2215881347656,266.19488525390625,264.1734924316406,289.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.34941291809082,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0001163572305813,292.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0001225294836331,290.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,9.050015069078654e-05,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0001225298765348,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225341796875,0.0,0.0,0.0005812270683236,290.6186828613281,294.1499938964844,264.181884765625,263.2215881347656,266.19488525390625,264.1734924316406,289.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.34941291809082,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.000116612362035,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,0.000122798141092,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.069858060684056e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.0001227985339937,291.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.0005825015250593,290.6081237792969,294.1499938964844,264.1972045898437,263.2313232421875,266.15093994140625,264.18756103515625,289.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.371532440185547,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.000116612362035,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,0.000122798141092,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.069858060684056e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.0001227985339937,291.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.0005825015250593,290.6081237792969,294.1499938964844,264.1972045898437,263.2313232421875,266.15093994140625,264.18756103515625,289.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.371532440185547,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0001167364098364,292.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.000122928773635,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,9.079505980480462e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.0001229291665367,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0005831211456097,290.6028137207031,294.1499938964844,264.2054443359375,263.2367553710937,266.1294250488281,264.1953125,289.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.38150978088379,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.0001168573071481,292.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0001230560883414,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.088909428101032e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,0.0001230564812431,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0005837251082994,290.5974426269531,294.1499938964844,264.2139892578125,263.24249267578125,266.10821533203125,264.2034606933594,289.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528181203086206e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.39070701599121,-0.0,-1.0569863917453405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0001170876785181,292.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,0.0001232986833201,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,9.10682720132172e-05,291.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.0001232990616699,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,0.0005848758737556,290.5867004394531,294.1499938964844,264.23175048828125,263.2546081542969,266.0667419433594,264.2206115722656,289.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.40657997131348,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0001170876785181,292.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,0.0001232986833201,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,9.10682720132172e-05,291.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.0001232990616699,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,0.0005848758737556,290.5867004394531,294.1499938964844,264.23175048828125,263.2546081542969,266.0667419433594,264.2206115722656,289.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.40657997131348,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.0001173001146526,292.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863098144531,0.0,0.0,0.0001235223899129,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,9.12335017346777e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001235227682627,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,0.0005859370576217,290.5758361816406,294.1499938964844,264.25,263.2673034667969,266.0264587402344,264.23858642578125,289.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.508001356067325e-08,0.001249783905223,-0.0906095877289772,0.0,0.0,0.0,-0.0222033224999904,60.0,-21.41873359680176,-0.0,-1.065011616674383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.0001173001146526,292.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863098144531,0.0,0.0,0.0001235223899129,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,9.12335017346777e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001235227682627,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,0.0005859370576217,290.5758361816406,294.1499938964844,264.25,263.2673034667969,266.0264587402344,264.23858642578125,289.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.508001356067325e-08,0.001249783905223,-0.0906095877289772,0.0,0.0,0.0,-0.0222033224999904,60.0,-21.41873359680176,-0.0,-1.065011616674383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001175008292193,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001237337564816,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,9.138960740529e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0001237341348314,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764831542969,0.0,0.0,0.000586939684581,290.5649108886719,294.1499938964844,264.26824951171875,263.28009033203125,265.9874267578125,264.2568664550781,289.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.001251922105439,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.42772674560547,-0.0,-1.0686591878084073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001175008292193,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001237337564816,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,9.138960740529e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0001237341348314,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764831542969,0.0,0.0,0.000586939684581,290.5649108886719,294.1499938964844,264.26824951171875,263.28009033203125,265.9874267578125,264.2568664550781,289.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.001251922105439,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.42772674560547,-0.0,-1.0686591878084073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001176928417407,292.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.0001239359698956,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,9.153895371127874e-05,291.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0001239363336935,291.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,0.0005878988886252,290.5538635253906,294.1499938964844,264.2860107421875,263.29254150390625,265.9495849609375,264.2749938964844,289.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540033785626,3.5569438949778493e-08,0.0012539677554741,-0.0918765142560005,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.435115814208984,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001176928417407,292.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.0001239359698956,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,9.153895371127874e-05,291.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0001239363336935,291.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,0.0005878988886252,290.5538635253906,294.1499938964844,264.2860107421875,263.29254150390625,265.9495849609375,264.2749938964844,289.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540033785626,3.5569438949778493e-08,0.0012539677554741,-0.0918765142560005,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.435115814208984,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001177829908556,292.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66265869140625,0.0,0.0,0.0001240308920387,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.160907211480662e-05,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,0.0001240312558365,291.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622314453125,0.0,0.0,0.00058834918309,290.54833984375,294.1499938964844,264.2945556640625,263.29852294921875,265.9311218261719,264.2838134765625,289.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.43814849853516,-0.0,-1.07379754865633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001178680395241,292.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,0.0001241204590769,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,9.167521784547716e-05,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.0001241208228748,291.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,0.0005887739825993,290.5427551269531,294.1499938964844,264.30279541015625,263.3042297363281,265.9129333496094,264.2923889160156,289.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.0924415439367294,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.44062042236328,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
