time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427020,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0001180199542432,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,0.000124280428281,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570861816406,0.0,0.0,9.179337212117387e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,0.0001242807920789,291.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64776611328125,0.0,0.0,0.0005895328940823,290.53155517578125,294.1499938964844,264.318115234375,263.3147277832031,265.8773803710937,264.3086242675781,289.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.44352912902832,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0001180199542432,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,0.000124280428281,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570861816406,0.0,0.0,9.179337212117387e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,0.0001242807920789,291.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64776611328125,0.0,0.0,0.0005895328940823,290.53155517578125,294.1499938964844,264.318115234375,263.3147277832031,265.8773803710937,264.3086242675781,289.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.44352912902832,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0001181445477413,292.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,0.0001244116429006,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,9.189027332467958e-05,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0001244119921466,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0005901552503928,290.5202941894531,294.1499938964844,264.3314819335937,263.3236083984375,265.8428955078125,264.3232116699219,289.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.443239212036133,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0001181445477413,292.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,0.0001244116429006,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,9.189027332467958e-05,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0001244119921466,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0005901552503928,290.5202941894531,294.1499938964844,264.3314819335937,263.3236083984375,265.8428955078125,264.3232116699219,289.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.443239212036133,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001182406558655,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,0.000124512851471,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,9.19650265132077e-05,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.000124513200717,291.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.00059063534718,290.5089111328125,294.1499938964844,264.3424072265625,263.3304138183594,265.80938720703125,264.33563232421875,289.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.43972587585449,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001182406558655,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,0.000124512851471,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,9.19650265132077e-05,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.000124513200717,291.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.00059063534718,290.5089111328125,294.1499938964844,264.3424072265625,263.3304138183594,265.80938720703125,264.33563232421875,289.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.43972587585449,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,0.0001183098720503,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61871337890625,0.0,0.0,0.0001245857420144,290.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,9.201885404763745e-05,290.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001245860767085,291.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0005909811006858,290.4974975585937,294.1499938964844,264.3503723144531,263.334716796875,265.7767944335937,264.34539794921875,289.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.43342018127441,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,0.0001183098720503,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61871337890625,0.0,0.0,0.0001245857420144,290.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,9.201885404763745e-05,290.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001245860767085,291.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0005909811006858,290.4974975585937,294.1499938964844,264.3503723144531,263.334716796875,265.7767944335937,264.34539794921875,289.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.43342018127441,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,0.0001183355052489,292.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137390136719,0.0,0.0,0.0001246127358172,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,9.20387901715003e-05,290.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,0.0001246130705112,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61334228515625,0.0,0.0,0.0005911091575399,290.49176025390625,294.1499938964844,264.3531188964844,263.3357849121094,265.7608337402344,264.34912109375,289.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.637030232539473e-08,0.0012608141405507,-0.0939487144351005,0.0,0.0,0.0,-0.0228429604321718,60.0,-21.429487228393555,-0.0,-1.0838942898772077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0001183559070341,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087646484375,0.0,0.0,0.000124634228996,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,9.205465903505684e-05,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001246345491381,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083374023437,0.0,0.0,0.0005912110791541,290.4859924316406,294.1499938964844,264.3549499511719,263.3360900878906,265.7450866699219,264.3519897460937,289.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639572199176655e-08,0.0012610314879566,-0.0940144658088684,0.0,0.0,0.0,-0.0228555612266063,60.0,-21.425222396850582,-0.0,-1.0842679643019437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0001183835120173,292.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0001246633037226,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,9.207613038597628e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0001246636238647,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982971191406,0.0,0.0,0.0005913490313105,290.47442626953125,294.1499938964844,264.3555908203125,263.3341064453125,265.714111328125,264.35498046875,289.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.41634178161621,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0001183835120173,292.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0001246633037226,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,9.207613038597628e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0001246636238647,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982971191406,0.0,0.0,0.0005913490313105,290.47442626953125,294.1499938964844,264.3555908203125,263.3341064453125,265.714111328125,264.35498046875,289.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.41634178161621,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0001183978383778,292.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,0.0001246783940587,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,9.20872771530412e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001246787142008,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,0.0005914206267334,290.4627990722656,294.1499938964844,264.3518371582031,263.32830810546875,265.6838073730469,264.3538513183594,289.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.4080867767334,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0001183978383778,292.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,0.0001246783940587,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,9.20872771530412e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001246787142008,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,0.0005914206267334,290.4627990722656,294.1499938964844,264.3518371582031,263.32830810546875,265.6838073730469,264.3538513183594,289.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.4080867767334,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0001184037755592,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0001246846513822,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76544189453125,0.0,0.0,9.20918901101686e-05,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,0.0001246849569724,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0005914502544328,290.4511108398437,294.1499938964844,264.3432006835937,263.3182983398437,265.6540222167969,264.3481140136719,289.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.40180778503418,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0001184037755592,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0001246846513822,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76544189453125,0.0,0.0,9.20918901101686e-05,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,0.0001246849569724,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0005914502544328,290.4511108398437,294.1499938964844,264.3432006835937,263.3182983398437,265.6540222167969,264.3481140136719,289.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.40180778503418,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0001184053326142,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5681457519531,0.0,0.0,0.0001246862811967,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,9.209309791913256e-05,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.0001246866013389,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677795410156,0.0,0.0,0.0005914580542594,290.4393310546875,294.1499938964844,264.3291931152344,263.3036193847656,265.6246337890625,264.3373107910156,289.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.39873695373535,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0001184053326142,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5681457519531,0.0,0.0,0.0001246862811967,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,9.209309791913256e-05,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.0001246866013389,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677795410156,0.0,0.0,0.0005914580542594,290.4393310546875,294.1499938964844,264.3291931152344,263.3036193847656,265.6246337890625,264.3373107910156,289.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.39873695373535,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,0.0001184053835459,292.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56298828125,0.0,0.0,0.0001246863394044,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,9.209314157487825e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0001246866595465,291.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,0.0005914583452977,290.4334411621094,294.1499938964844,264.3200378417969,263.2944030761719,265.6100769042969,264.3298034667969,289.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.39876747131348,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,0.0001184052962344,292.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578308105469,0.0,0.0,0.0001246862520929,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,9.20930688153021e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,0.0001246865576831,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,0.0005914578796364,290.4275207519531,294.1499938964844,264.309326171875,263.2838439941406,265.5955505371094,264.32086181640625,289.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860452771186,60.0,-21.39996719360352,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0001184052380267,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0001246861938852,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,9.209302515955642e-05,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,0.0001246864994755,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.0005914575885981,290.4156494140625,294.1499938964844,264.2830810546875,263.2585144042969,265.56658935546875,264.2984313964844,289.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.40619468688965,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0001184052380267,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0001246861938852,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,9.209302515955642e-05,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,0.0001246864994755,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.0005914575885981,290.4156494140625,294.1499938964844,264.2830810546875,263.2585144042969,265.56658935546875,264.2984313964844,289.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.40619468688965,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0001184054126497,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,0.0001246863830601,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126159667969,0.0,0.0,9.209316340275107e-05,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0001246866740984,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5366516113281,0.0,0.0,0.0005914585199207,290.4037170410156,294.1499938964844,264.25,263.22723388671875,265.5376281738281,264.2694396972656,289.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.41814041137696,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0001184054126497,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,0.0001246863830601,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126159667969,0.0,0.0,9.209316340275107e-05,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0001246866740984,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5366516113281,0.0,0.0,0.0005914585199207,290.4037170410156,294.1499938964844,264.25,263.22723388671875,265.5376281738281,264.2694396972656,289.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.41814041137696,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0001184047578135,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0001246856991201,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,9.20926540857181e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001246859901584,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.526123046875,0.0,0.0,0.0005914552602916,290.3917236328125,294.1499938964844,264.2133483886719,263.19305419921875,265.50848388671875,264.23492431640625,289.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.434833526611328,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0001184047578135,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0001246856991201,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,9.20926540857181e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001246859901584,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.526123046875,0.0,0.0,0.0005914552602916,290.3917236328125,294.1499938964844,264.2133483886719,263.19305419921875,265.50848388671875,264.23492431640625,289.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.434833526611328,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,0.000118401745567,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,0.0001246825268026,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,9.209030395140871e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,0.0001246828178409,291.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.0005914402427151,290.3796691894531,294.1499938964844,264.1766662597656,263.1593017578125,265.47918701171875,264.1986389160156,289.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619277000427,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.45261001586914,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,0.000118401745567,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,0.0001246825268026,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,9.209030395140871e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,0.0001246828178409,291.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.0005914402427151,290.3796691894531,294.1499938964844,264.1766662597656,263.1593017578125,265.47918701171875,264.1986389160156,289.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619277000427,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.45261001586914,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0001183987114927,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105895996094,0.0,0.0,0.0001246793253812,290.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,9.208794654114172e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.0001246796164195,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51025390625,0.0,0.0,0.0005914250505156,290.3736267089844,294.1499938964844,264.1583251953125,263.142578125,265.4644775390625,264.18035888671875,289.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615229934453,3.644894519538866e-08,0.0012614865554496,-0.0941521376371383,0.0,0.0,0.0,-0.0228819474577903,60.0,-21.461366653442383,-0.0,-1.08505055607111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.0001183943895739,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0001246747851837,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,9.208458504872397e-05,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001246750616701,291.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,0.0005914035136811,290.3675537109375,294.1499938964844,264.1400146484375,263.1259765625,265.4497375488281,264.1620483398437,289.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614768929779,3.644355217602424e-08,0.0012614404549822,-0.0941381901502609,0.0,0.0,0.0,-0.022879272699356,60.0,-21.46994400024414,-0.0,-1.0849712595017993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0001183805143227,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0001246601750608,290.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,9.207379480358212e-05,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,0.0001246604515472,291.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,0.0005913341883569,290.3554077148437,294.1499938964844,264.10333251953125,263.0930480957031,265.42010498046875,264.1254272460937,289.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.486364364624023,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0001183805143227,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0001246601750608,290.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,9.207379480358212e-05,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,0.0001246604515472,291.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,0.0005913341883569,290.3554077148437,294.1499938964844,264.10333251953125,263.0930480957031,265.42010498046875,264.1254272460937,289.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.486364364624023,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.0001183573840535,292.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,0.0001246358151547,290.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,9.205579408444464e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,0.0001246360916411,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834899902344,0.0,0.0,0.00059121864615,290.3431701660156,294.1499938964844,264.0666809082031,263.0604553222656,265.39031982421875,264.0887756347656,289.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610824778676,3.63974059780503e-08,0.0012610460398718,-0.0940188243985176,0.0,0.0,0.0,-0.0228563975542783,60.0,-21.5013427734375,-0.0,-1.0842927622434217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.0001183573840535,292.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,0.0001246358151547,290.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,9.205579408444464e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,0.0001246360916411,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834899902344,0.0,0.0,0.00059121864615,290.3431701660156,294.1499938964844,264.0666809082031,263.0604553222656,265.39031982421875,264.0887756347656,289.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610824778676,3.63974059780503e-08,0.0012610460398718,-0.0940188243985176,0.0,0.0,0.0,-0.0228563975542783,60.0,-21.5013427734375,-0.0,-1.0842927622434217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001183220883831,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729919433594,0.0,0.0,0.0001245986641151,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,9.202834917232394e-05,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,0.0001245989260496,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47265625,0.0,0.0,0.0005910423933528,290.3309020996094,294.1499938964844,264.0299987792969,263.0282287597656,265.3603820800781,264.0521240234375,289.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607063399627,3.635341272456572e-08,0.0012606700183823,-0.0939050242304802,0.0,0.0,0.0,-0.022834587842226,60.0,-21.51436233520508,-0.0,-1.0836460262453329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001183220883831,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729919433594,0.0,0.0,0.0001245986641151,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,9.202834917232394e-05,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,0.0001245989260496,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47265625,0.0,0.0,0.0005910423933528,290.3309020996094,294.1499938964844,264.0299987792969,263.0282287597656,265.3603820800781,264.0521240234375,289.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607063399627,3.635341272456572e-08,0.0012606700183823,-0.0939050242304802,0.0,0.0,0.0,-0.022834587842226,60.0,-21.51436233520508,-0.0,-1.0836460262453329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,0.0001182726409751,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.0,0.0,0.0001245465973624,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,9.198988846037536e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,0.0001245468592969,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617919921875,0.0,0.0,0.0005907954182475,290.318603515625,294.1499938964844,263.99334716796875,262.996337890625,265.330322265625,264.0155029296875,288.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601794442161,3.629177669495221e-08,0.0012601432390511,-0.093745581805706,0.0,0.0,0.0,-0.022804033011198,60.0,-21.52500534057617,-0.0,-1.0827403684743333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,0.0001182726409751,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.0,0.0,0.0001245465973624,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,9.198988846037536e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,0.0001245468592969,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617919921875,0.0,0.0,0.0005907954182475,290.318603515625,294.1499938964844,263.99334716796875,262.996337890625,265.330322265625,264.0155029296875,288.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601794442161,3.629177669495221e-08,0.0012601432390511,-0.093745581805706,0.0,0.0,0.0,-0.022804033011198,60.0,-21.52500534057617,-0.0,-1.0827403684743333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,0.0001182419728138,292.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566650390625,0.0,0.0,0.0001245142921106,290.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,9.196603059535846e-05,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,0.0001245145540451,291.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563293457031,0.0,0.0,0.000590642215684,290.3124084472656,294.1499938964844,263.9750061035156,262.98046875,265.31524658203125,263.9971923828125,288.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598526664078,3.625354239034096e-08,0.0012598164612427,-0.0936466827988624,0.0,0.0,0.0,-0.0227850805968046,60.0,-21.5293083190918,-0.0,-1.0821787554959884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
