time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429360,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0001182070191134,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.451171875,0.0,0.0,0.000124477490317,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,9.193884761771189e-05,290.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6076354980469,0.0,0.0,0.0001244777522515,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45086669921875,0.0,0.0,0.0005904676509089,290.3062438964844,294.1499938964844,263.9566650390625,262.9646911621094,265.30010986328125,263.9788818359375,288.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594802537932,3.62099790152115e-08,0.0012594440486282,-0.0935339778661727,0.0,0.0,0.0,-0.0227634850889444,60.0,-21.532878875732425,-0.0,-1.0815390538709837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001181229017674,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.440185546875,0.0,0.0,0.000124388912809,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926208496094,0.0,0.0,9.187342220684512e-05,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0001243891747435,291.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.0005900474498048,290.2938232421875,294.1499938964844,263.9200134277344,262.933349609375,265.269775390625,263.9422607421875,288.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585839722305,3.610513132912274e-08,0.0012585478834807,-0.0932627245783805,0.0,0.0,0.0,-0.0227115079760551,60.0,-21.53763771057129,-0.0,-1.080000089359601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001181229017674,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.440185546875,0.0,0.0,0.000124388912809,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926208496094,0.0,0.0,9.187342220684512e-05,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0001243891747435,291.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.0005900474498048,290.2938232421875,294.1499938964844,263.9200134277344,262.933349609375,265.269775390625,263.9422607421875,288.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585839722305,3.610513132912274e-08,0.0012585478834807,-0.0932627245783805,0.0,0.0,0.0,-0.0227115079760551,60.0,-21.53763771057129,-0.0,-1.080000089359601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.000118021016533,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291687011719,0.0,0.0,0.0001242816215381,290.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,9.179417975246906e-05,290.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0001242818834725,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0005895385402254,290.2814025878906,294.1499938964844,263.8833312988281,262.9022216796875,265.23931884765625,263.9056701660156,288.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574983993545,3.5978143131387696e-08,0.00125746242702,-0.0929341614246368,0.0,0.0,0.0,-0.0226485561579465,60.0,-21.53915977478028,-0.0,-1.0781377568491737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.000118021016533,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291687011719,0.0,0.0,0.0001242816215381,290.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,9.179417975246906e-05,290.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0001242818834725,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0005895385402254,290.2814025878906,294.1499938964844,263.8833312988281,262.9022216796875,265.23931884765625,263.9056701660156,288.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574983993545,3.5978143131387696e-08,0.00125746242702,-0.0929341614246368,0.0,0.0,0.0,-0.0226485561579465,60.0,-21.53915977478028,-0.0,-1.0781377568491737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.0001179015889647,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,0.0001241558638866,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,9.170128760160878e-05,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,0.0001241561112692,291.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41778564453125,0.0,0.0,0.0005889419699087,290.2689208984375,294.1499938964844,263.8466796875,262.8713073730469,265.2087707519531,263.8690795898437,288.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562257470563,3.5829284428245955e-08,0.0012561898911371,-0.092548981308937,0.0,0.0,0.0,-0.0225747637450695,60.0,-21.5373592376709,-0.0,-1.075956603813211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.0001179015889647,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,0.0001241558638866,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,9.170128760160878e-05,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,0.0001241561112692,291.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41778564453125,0.0,0.0,0.0005889419699087,290.2689208984375,294.1499938964844,263.8466796875,262.8713073730469,265.2087707519531,263.8690795898437,288.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562257470563,3.5829284428245955e-08,0.0012561898911371,-0.092548981308937,0.0,0.0,0.0,-0.0225747637450695,60.0,-21.5373592376709,-0.0,-1.075956603813211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,0.0001177666345029,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,0.0001240137498825,290.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,9.159632463706656e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,0.0001240139972651,291.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,0.0005882678669877,290.25640869140625,294.1499938964844,263.8099975585937,262.840576171875,265.1781311035156,263.83251953125,288.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547879014164,3.5661084751836825e-08,0.0012547521619126,-0.0921137034893035,0.0,0.0,0.0,-0.0224913824349641,60.0,-21.53253173828125,-0.0,-1.0734947863966229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,0.0001177666345029,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,0.0001240137498825,290.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,9.159632463706656e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,0.0001240139972651,291.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,0.0005882678669877,290.25640869140625,294.1499938964844,263.8099975585937,262.840576171875,265.1781311035156,263.83251953125,288.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547879014164,3.5661084751836825e-08,0.0012547521619126,-0.0921137034893035,0.0,0.0,0.0,-0.0224913824349641,60.0,-21.53253173828125,-0.0,-1.0734947863966229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,0.0001176941295852,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013977050781,0.0,0.0,0.0001239374105352,290.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456848144531,0.0,0.0,9.153992868959904e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,0.0001239376579178,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,0.0005879056989215,290.2501220703125,294.1499938964844,263.7916564941406,262.8252868652344,265.1627502441406,263.8142395019531,288.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540153693407,3.5570721479416534e-08,0.0012539797462522,-0.0918798372149467,0.0,0.0,0.0,-0.0224465858191251,60.0,-21.5290756225586,-0.0,-1.072173319016656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6367492675781,0.0,0.0,0.000117618976219,292.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,0.0001238582626683,290.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,9.148147364612667e-05,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,0.0001238585100509,291.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955383300781,0.0,0.0,0.0005875302595086,290.2438659667969,294.1499938964844,263.7733459472656,262.8100280761719,265.1473693847656,263.79595947265625,288.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532144319266,3.54770470778476e-08,0.0012531790416687,-0.0916373804211616,0.0,0.0,0.0,-0.0224001482129097,60.0,-21.52505683898925,-0.0,-1.070804316327667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.0001174625722342,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,0.0001236935640918,290.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,9.135982691077515e-05,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,0.0001236938114743,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.0005867490544915,290.2312927246094,294.1499938964844,263.7366638183594,262.77960205078125,265.11651611328125,263.7594299316406,288.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282113231005496e-08,0.0012515126727521,-0.0911327898502349,0.0,0.0,0.0,-0.0223035141825675,60.0,-21.51562690734864,-0.0,-1.06795823739958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.0001174625722342,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,0.0001236935640918,290.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,9.135982691077515e-05,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,0.0001236938114743,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.0005867490544915,290.2312927246094,294.1499938964844,263.7366638183594,262.77960205078125,265.11651611328125,263.7594299316406,288.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282113231005496e-08,0.0012515126727521,-0.0911327898502349,0.0,0.0,0.0,-0.0223035141825675,60.0,-21.51562690734864,-0.0,-1.06795823739958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60693359375,0.0,0.0,0.0001173003111034,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,0.0001235227100551,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,9.123362542595714e-05,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,0.0001235229428857,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.0005859385128132,290.2186889648437,294.1499938964844,263.70001220703125,262.7492980957031,265.0855712890625,263.7228698730469,288.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.5079882110267135e-08,0.0012497840216383,-0.0906092450022697,0.0,0.0,0.0,-0.0222032628953456,60.0,-21.50472640991211,-0.0,-1.0650096982089965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60693359375,0.0,0.0,0.0001173003111034,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,0.0001235227100551,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,9.123362542595714e-05,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,0.0001235229428857,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.0005859385128132,290.2186889648437,294.1499938964844,263.70001220703125,262.7492980957031,265.0855712890625,263.7228698730469,288.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.5079882110267135e-08,0.0012497840216383,-0.0906092450022697,0.0,0.0,0.0,-0.0222032628953456,60.0,-21.50472640991211,-0.0,-1.0650096982089965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.592041015625,0.0,0.0,0.000117132840387,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36212158203125,0.0,0.0,0.0001233463553944,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4987487792969,0.0,0.0,9.110336395679042e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.0001233465736731,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,0.0005851019523106,290.2060546875,294.1499938964844,263.663330078125,262.7191162109375,265.0545654296875,263.68634033203125,288.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480346485972,3.4871153076210255e-08,0.0012479997240006,-0.09006879478693,0.0,0.0,0.0,-0.0220997892320156,60.0,-21.492816925048828,-0.0,-1.0619706358738769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.592041015625,0.0,0.0,0.000117132840387,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36212158203125,0.0,0.0,0.0001233463553944,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4987487792969,0.0,0.0,9.110336395679042e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.0001233465736731,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,0.0005851019523106,290.2060546875,294.1499938964844,263.663330078125,262.7191162109375,265.0545654296875,263.68634033203125,288.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480346485972,3.4871153076210255e-08,0.0012479997240006,-0.09006879478693,0.0,0.0,0.0,-0.0220997892320156,60.0,-21.492816925048828,-0.0,-1.0619706358738769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57720947265625,0.0,0.0,0.0001169528404716,292.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0001231568021466,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,9.096336725633591e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,0.0001231570349773,291.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0005842028767801,290.19342041015625,294.1499938964844,263.6266784667969,262.68896484375,265.0234680175781,263.6498107910156,288.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464682052367608e-08,0.0012460821308195,-0.0894878581166267,0.0,0.0,0.0,-0.0219885818660259,60.0,-21.47905540466309,-0.0,-1.0587091736624644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57720947265625,0.0,0.0,0.0001169528404716,292.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0001231568021466,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,9.096336725633591e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,0.0001231570349773,291.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0005842028767801,290.19342041015625,294.1499938964844,263.6266784667969,262.68896484375,265.0234680175781,263.6498107910156,288.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464682052367608e-08,0.0012460821308195,-0.0894878581166267,0.0,0.0,0.0,-0.0219885818660259,60.0,-21.47905540466309,-0.0,-1.0587091736624644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697937011719,0.0,0.0,0.0001168588569271,292.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,0.0001230578345712,290.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786376953125,0.0,0.0,9.08902657101862e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48004150390625,0.0,0.0,0.0001230580674018,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448791503906,0.0,0.0,0.0005837334319949,290.18707275390625,294.1499938964844,263.6083374023437,262.6739196777344,265.0079040527344,263.6315612792969,288.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451153015717,3.4529687553686024e-08,0.0012450808426365,-0.0891844928264617,0.0,0.0,0.0,-0.0219305139034986,60.0,-21.47137451171875,-0.0,-1.0570082054073285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623779296875,0.0,0.0,0.0001167624504887,292.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,0.0001229563204105,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,9.081527969101444e-05,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47332763671875,0.0,0.0,0.0001229565386893,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392028808594,0.0,0.0,0.0005832518218085,290.18072509765625,294.1499938964844,263.5899963378906,262.65887451171875,264.9923095703125,263.6133117675781,288.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440880527719,3.4409531224355305e-08,0.001244053710252,-0.088873267173767,0.0,0.0,0.0,-0.0218709483742713,60.0,-21.46322059631348,-0.0,-1.0552648177508672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,0.0001165629873867,292.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280944824219,0.0,0.0,0.0001227462780661,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,9.066014899872243e-05,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,0.0001227464963449,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,0.0005822554812766,290.16802978515625,294.1499938964844,263.5533447265625,262.6287841796875,264.9610900878906,263.5768127441406,288.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419627746567,3.416094074282228e-08,0.0012419286649674,-0.0882293134927749,0.0,0.0,0.0,-0.0217477157711982,60.0,-21.44549560546875,-0.0,-1.0516624371348372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,0.0001165629873867,292.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280944824219,0.0,0.0,0.0001227462780661,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,9.066014899872243e-05,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,0.0001227464963449,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,0.0005822554812766,290.16802978515625,294.1499938964844,263.5533447265625,262.6287841796875,264.9610900878906,263.5768127441406,288.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419627746567,3.416094074282228e-08,0.0012419286649674,-0.0882293134927749,0.0,0.0,0.0,-0.0217477157711982,60.0,-21.44549560546875,-0.0,-1.0516624371348372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328063964844,0.0,0.0,0.0001163582855951,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31671142578125,0.0,0.0,0.0001225307205459,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,9.050092921825126e-05,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,0.0001225309388246,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,0.000581233005505,290.15533447265625,294.1499938964844,263.51666259765625,262.5987243652344,264.9297790527344,263.5403137207031,288.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397817336022,3.390582037354761e-08,0.0012397477403283,-0.0875683277845382,0.0,0.0,0.0,-0.0216212440282106,60.0,-21.42658042907715,-0.0,-1.0479718071110257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328063964844,0.0,0.0,0.0001163582855951,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31671142578125,0.0,0.0,0.0001225307205459,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,9.050092921825126e-05,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,0.0001225309388246,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,0.000581233005505,290.15533447265625,294.1499938964844,263.51666259765625,262.5987243652344,264.9297790527344,263.5403137207031,288.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397817336022,3.390582037354761e-08,0.0012397477403283,-0.0875683277845382,0.0,0.0,0.0,-0.0216212440282106,60.0,-21.42658042907715,-0.0,-1.0479718071110257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,0.0001161499239969,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052978515625,0.0,0.0,0.000122311306768,290.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,9.033887181431056e-05,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,0.0001223115104949,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050231933594,0.0,0.0,0.0005801921943202,290.1426086425781,294.1499938964844,263.4800109863281,262.5686340332031,264.8984375,263.5038452148437,288.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646138319909375e-08,0.0012375279329717,-0.0868954062461853,0.0,0.0,0.0,-0.0214925128966569,60.0,-21.40663719177246,-0.0,-1.044221846768778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,0.0001161499239969,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052978515625,0.0,0.0,0.000122311306768,290.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,9.033887181431056e-05,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,0.0001223115104949,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050231933594,0.0,0.0,0.0005801921943202,290.1426086425781,294.1499938964844,263.4800109863281,262.5686340332031,264.8984375,263.5038452148437,288.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646138319909375e-08,0.0012375279329717,-0.0868954062461853,0.0,0.0,0.0,-0.0214925128966569,60.0,-21.40663719177246,-0.0,-1.044221846768778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,0.0001159409657702,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.0001220912672579,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183654785156,0.0,0.0,9.017634874908254e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.419677734375,0.0,0.0,0.0001220914709847,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,0.0005791484145447,290.1298522949219,294.1499938964844,263.4433288574219,262.5384826660156,264.86700439453125,263.46734619140625,288.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.3385713749112256e-08,0.001235301606357,-0.0862204432487487,0.0,0.0,0.0,-0.0213634110987186,60.0,-21.3862361907959,-0.0,-1.0404679073872104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,0.0001159409657702,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.0001220912672579,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183654785156,0.0,0.0,9.017634874908254e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.419677734375,0.0,0.0,0.0001220914709847,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,0.0005791484145447,290.1298522949219,294.1499938964844,263.4433288574219,262.5384826660156,264.86700439453125,263.46734619140625,288.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.3385713749112256e-08,0.001235301606357,-0.0862204432487487,0.0,0.0,0.0,-0.0213634110987186,60.0,-21.3862361907959,-0.0,-1.0404679073872104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,0.0001158371815108,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,0.0001219819823745,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4116516113281,0.0,0.0,9.009562927531078e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,0.0001219821861013,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.287841796875,0.0,0.0,0.0005786300171166,290.1234741210937,294.1499938964844,263.42498779296875,262.5233764648437,264.8512878417969,263.4490966796875,288.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342293048277,3.3256373654921845e-08,0.0012341960100457,-0.0858851820230484,0.0,0.0,0.0,-0.0212992932647466,60.0,-21.37602806091309,-0.0,-1.0386060012024245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,0.0001157345977844,292.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,0.0001218739562318,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40496826171875,0.0,0.0,9.001584112411365e-05,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,0.0001218741599586,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,0.0005781175568699,290.1170959472656,294.1499938964844,263.4066772460937,262.5082702636719,264.8355407714844,263.4308776855469,288.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331361649557,3.312852570047653e-08,0.0012331031030043,-0.085553765296936,0.0,0.0,0.0,-0.021235916763544,60.0,-21.36592674255371,-0.0,-1.0367672587108245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740600585937,0.0,0.0,0.0001155353602371,292.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,0.0001216641467181,290.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,8.986087777884677e-05,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0001216643504449,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,0.0005771223222836,290.10430908203125,294.1499938964844,263.3699951171875,262.4779663085937,264.8039855957031,263.3943786621094,288.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310132151469,3.2880215883324126e-08,0.0012309803860262,-0.0849099829792976,0.0,0.0,0.0,-0.0211128201335668,60.0,-21.34650039672852,-0.0,-1.0332005473401297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740600585937,0.0,0.0,0.0001155353602371,292.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,0.0001216641467181,290.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,8.986087777884677e-05,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0001216643504449,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,0.0005771223222836,290.10430908203125,294.1499938964844,263.3699951171875,262.4779663085937,264.8039855957031,263.3943786621094,288.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310132151469,3.2880215883324126e-08,0.0012309803860262,-0.0849099829792976,0.0,0.0,0.0,-0.0211128201335668,60.0,-21.34650039672852,-0.0,-1.0332005473401297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,0.0001153443372459,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,0.0001214629955939,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37823486328125,0.0,0.0,8.971230272436514e-05,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0001214631920447,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590637207031,0.0,0.0,0.0005761681240983,290.0915222167969,294.1499938964844,263.3333435058594,262.4475402832031,264.7723999023437,263.35791015625,288.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289778096601,3.2642144986994026e-08,0.00122894521337,-0.0842926651239395,0.0,0.0,0.0,-0.0209948010742664,60.0,-21.32825088500977,-0.0,-1.0297867447661704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,0.0001153443372459,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,0.0001214629955939,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37823486328125,0.0,0.0,8.971230272436514e-05,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0001214631920447,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590637207031,0.0,0.0,0.0005761681240983,290.0915222167969,294.1499938964844,263.3333435058594,262.4475402832031,264.7723999023437,263.35791015625,288.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289778096601,3.2642144986994026e-08,0.00122894521337,-0.0842926651239395,0.0,0.0,0.0,-0.0209948010742664,60.0,-21.32825088500977,-0.0,-1.0297867447661704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44482421875,0.0,0.0,0.0001151671385741,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,0.0001212764036608,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,8.957448153523728e-05,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,0.0001212765928357,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,0.0005752830184064,290.0787048339844,294.1499938964844,263.2966613769531,262.4169921875,264.7407531738281,263.3214111328125,288.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270897859707,3.2421311857433466e-08,0.0012270573060959,-0.0837199464440345,0.0,0.0,0.0,-0.0208853259682655,60.0,-21.31205368041992,-0.0,-1.026625113809132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44482421875,0.0,0.0,0.0001151671385741,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,0.0001212764036608,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,8.957448153523728e-05,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,0.0001212765928357,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,0.0005752830184064,290.0787048339844,294.1499938964844,263.2966613769531,262.4169921875,264.7407531738281,263.3214111328125,288.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270897859707,3.2421311857433466e-08,0.0012270573060959,-0.0837199464440345,0.0,0.0,0.0,-0.0208853259682655,60.0,-21.31205368041992,-0.0,-1.026625113809132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,0.0001150060197687,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,0.0001211067428812,290.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,8.94491677172482e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,0.0001211069320561,291.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,0.0005744782392866,290.0658874511719,294.1499938964844,263.260009765625,262.38629150390625,264.7090148925781,263.284912109375,288.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253730092197,3.222051603302134e-08,0.0012253407621756,-0.0831991359591484,0.0,0.0,0.0,-0.0207857862114906,60.0,-21.29852294921875,-0.0,-1.0237545922109349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,0.0001150060197687,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,0.0001211067428812,290.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,8.94491677172482e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,0.0001211069320561,291.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,0.0005744782392866,290.0658874511719,294.1499938964844,263.260009765625,262.38629150390625,264.7090148925781,263.284912109375,288.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253730092197,3.222051603302134e-08,0.0012253407621756,-0.0831991359591484,0.0,0.0,0.0,-0.0207857862114906,60.0,-21.29852294921875,-0.0,-1.0237545922109349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
