time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431700,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,0.000114932838187,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,0.0001210296759381,290.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448181152344,0.0,0.0,8.939224790083244e-05,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34600830078125,0.0,0.0,0.000121029865113,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301330566406,0.0,0.0,0.0005741126369684,290.0594482421875,294.1499938964844,263.2416687011719,262.3708801269531,264.6931457519531,263.26666259765625,288.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245930265635,3.2129307214745495e-08,0.0012245608959347,-0.0829625353217125,0.0,0.0,0.0,-0.020740570500493,60.0,-21.29291725158692,-0.0,-1.022451954213466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41571044921875,0.0,0.0,0.000114865550131,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,0.0001209588153869,290.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.338134765625,0.0,0.0,8.933991193771362e-05,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393249511719,0.0,0.0,0.0001209590045618,291.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,0.0005737765459343,290.0530090332031,294.1499938964844,263.22332763671875,262.3554077148437,264.6772155761719,263.2484130859375,288.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238761410117,3.2045448961071095e-08,0.0012238441267982,-0.0827449932694435,0.0,0.0,0.0,-0.0206989981234073,60.0,-21.288349151611328,-0.0,-1.0212551160293517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4011535644531,0.0,0.0,0.0001147484435932,292.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,0.0001208355024573,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,8.924883150029927e-05,290.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3259582519531,0.0,0.0,0.0001208356843562,291.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,0.0005731916171498,290.0401611328125,294.1499938964844,263.1866760253906,262.3243103027344,264.6453552246094,263.2118530273437,288.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222628285177,3.1899499930432285e-08,0.0012225963873788,-0.0823663622140884,0.0,0.0,0.0,-0.0206266473978757,60.0,-21.28215789794922,-0.0,-1.0191737231934894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4011535644531,0.0,0.0,0.0001147484435932,292.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,0.0001208355024573,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,8.924883150029927e-05,290.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3259582519531,0.0,0.0,0.0001208356843562,291.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,0.0005731916171498,290.0401611328125,294.1499938964844,263.1866760253906,262.3243103027344,264.6453552246094,263.2118530273437,288.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222628285177,3.1899499930432285e-08,0.0012225963873788,-0.0823663622140884,0.0,0.0,0.0,-0.0206266473978757,60.0,-21.28215789794922,-0.0,-1.0191737231934894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,0.0001146577924373,292.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0001207400418934,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,8.917832019506022e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31256103515625,0.0,0.0,0.0001207402237923,291.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,0.0005727387615479,290.0272521972656,294.1499938964844,263.1499938964844,262.29302978515625,264.6134338378906,263.17529296875,288.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216622708365,3.1786523635446435e-08,0.0012216304894536,-0.0820732340216636,0.0,0.0,0.0,-0.0205706413835287,60.0,-21.28046607971192,-0.0,-1.0175639886256249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,0.0001146577924373,292.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0001207400418934,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,8.917832019506022e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31256103515625,0.0,0.0,0.0001207402237923,291.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,0.0005727387615479,290.0272521972656,294.1499938964844,263.1499938964844,262.29302978515625,264.6134338378906,263.17529296875,288.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216622708365,3.1786523635446435e-08,0.0012216304894536,-0.0820732340216636,0.0,0.0,0.0,-0.0205706413835287,60.0,-21.28046607971192,-0.0,-1.0175639886256249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,0.0001145964997704,292.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,0.0001206755041494,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,8.91306481207721e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001206756787723,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,0.0005724326474592,290.0143127441406,294.1499938964844,263.11334228515625,262.2615966796875,264.5814208984375,263.13873291015625,288.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210090644657,3.171013318592486e-08,0.0012209772830829,-0.0818750262260437,0.0,0.0,0.0,-0.0205327700823545,60.0,-21.28380012512207,-0.0,-1.0164762898057239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,0.0001145964997704,292.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,0.0001206755041494,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,8.91306481207721e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001206756787723,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,0.0005724326474592,290.0143127441406,294.1499938964844,263.11334228515625,262.2615966796875,264.5814208984375,263.13873291015625,288.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210090644657,3.171013318592486e-08,0.0012209772830829,-0.0818750262260437,0.0,0.0,0.0,-0.0205327700823545,60.0,-21.28380012512207,-0.0,-1.0164762898057239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0001145650821854,292.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.177734375,0.0,0.0,0.0001206424130941,290.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846069335937,0.0,0.0,8.910620817914605e-05,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857360839844,0.0,0.0,0.0001206425949931,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,0.0005722756613977,290.0013732910156,294.1499938964844,263.07666015625,262.2301330566406,264.54931640625,263.10211181640625,288.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206741375848,3.1670968070329764e-08,0.0012206424726173,-0.0817734077572822,0.0,0.0,0.0,-0.0205133557319641,60.0,-21.29285049438477,-0.0,-1.0159188690295197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0001145650821854,292.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.177734375,0.0,0.0,0.0001206424130941,290.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846069335937,0.0,0.0,8.910620817914605e-05,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857360839844,0.0,0.0,0.0001206425949931,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,0.0005722756613977,290.0013732910156,294.1499938964844,263.07666015625,262.2301330566406,264.54931640625,263.10211181640625,288.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206741375848,3.1670968070329764e-08,0.0012206424726173,-0.0817734077572822,0.0,0.0,0.0,-0.0205133557319641,60.0,-21.29285049438477,-0.0,-1.0159188690295197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.350341796875,0.0,0.0,0.0001145587812061,292.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718444824219,0.0,0.0,0.0001206357846967,290.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779235839844,0.0,0.0,8.910130418371409e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,0.0001206359593197,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.171630859375,0.0,0.0,0.0005722442292608,289.994873046875,294.1499938964844,263.0583190917969,262.21441650390625,264.533203125,263.0837707519531,288.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206068495288,3.1663113020385936e-08,0.0012205751845613,-0.081753022968769,0.0,0.0,0.0,-0.020509460940957,60.0,-21.299091339111328,-0.0,-1.0158071006571845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.000114558795758,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,0.0001206357992487,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,8.910131873562932e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723083496094,0.0,0.0,0.0001206359738716,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,0.0005722442874684,289.9883728027344,294.1499938964844,263.0400085449219,262.1986999511719,264.5171203613281,263.0654602050781,288.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206069659441,3.1663134336668015e-08,0.0012205753009766,-0.0817530676722526,0.0,0.0,0.0,-0.0205094702541828,60.0,-21.306489944458008,-0.0,-1.0158073138200052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,0.000114578368084,292.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,0.0001206564120366,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,8.911654003895819e-05,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,0.0001206565866596,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,0.0005723420763388,289.9753723144531,294.1499938964844,263.0033264160156,262.1672058105469,264.4848022460937,263.02880859375,288.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208154657855,3.1687520163359295e-08,0.001220783800818,-0.0818163529038429,0.0,0.0,0.0,-0.0205215588212013,60.0,-21.325241088867188,-0.0,-1.016154413946424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,0.000114578368084,292.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,0.0001206564120366,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,8.911654003895819e-05,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,0.0001206565866596,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,0.0005723420763388,289.9753723144531,294.1499938964844,263.0033264160156,262.1672058105469,264.4848022460937,263.02880859375,288.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208154657855,3.1687520163359295e-08,0.001220783800818,-0.0818163529038429,0.0,0.0,0.0,-0.0205215588212013,60.0,-21.325241088867188,-0.0,-1.016154413946424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140563964844,0.0,0.0,0.0001146211361628,292.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,0.0001207014502142,290.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24432373046875,0.0,0.0,8.914980571717024e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453918457031,0.0,0.0,0.0001207016175612,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,0.0005725556984543,289.9623107910156,294.1499938964844,262.9666748046875,262.1357116699219,264.452392578125,262.9920959472656,288.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.1740807315827624e-08,0.001221239217557,-0.0819546207785606,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.34848022460937,-0.0,-1.0169129893711216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140563964844,0.0,0.0,0.0001146211361628,292.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,0.0001207014502142,290.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24432373046875,0.0,0.0,8.914980571717024e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453918457031,0.0,0.0,0.0001207016175612,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,0.0005725556984543,289.9623107910156,294.1499938964844,262.9666748046875,262.1357116699219,264.452392578125,262.9920959472656,288.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.1740807315827624e-08,0.001221239217557,-0.0819546207785606,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.34848022460937,-0.0,-1.0169129893711216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,0.000114684975415,292.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,0.0001207686800626,290.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,8.919945685192943e-05,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,0.0001207688474096,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13006591796875,0.0,0.0,0.0005728746182285,289.94921875,294.1499938964844,262.92999267578125,262.10418701171875,264.4198913574219,262.95538330078125,288.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219510972499,3.1820363233237003e-08,0.0012219193158671,-0.0821610391139984,0.0,0.0,0.0,-0.0205874145030975,60.0,-21.37588882446289,-0.0,-1.0180460208175648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,0.000114684975415,292.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,0.0001207686800626,290.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,8.919945685192943e-05,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,0.0001207688474096,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13006591796875,0.0,0.0,0.0005728746182285,289.94921875,294.1499938964844,262.92999267578125,262.10418701171875,264.4198913574219,262.95538330078125,288.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219510972499,3.1820363233237003e-08,0.0012219193158671,-0.0821610391139984,0.0,0.0,0.0,-0.0205874145030975,60.0,-21.37588882446289,-0.0,-1.0180460208175648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28497314453125,0.0,0.0,0.0001147689399658,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0001208570974995,290.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,8.926475857151672e-05,290.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,0.0001208572575706,291.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0005732940044254,289.9360656738281,294.1499938964844,262.8933410644531,262.0726623535156,264.3872985839844,262.91864013671875,288.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228455161675,3.1924994203791364e-08,0.0012228136183694,-0.0824325010180473,0.0,0.0,0.0,-0.0206392835825681,60.0,-21.40704345703125,-0.0,-1.0195371658028308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28497314453125,0.0,0.0,0.0001147689399658,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0001208570974995,290.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,8.926475857151672e-05,290.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,0.0001208572575706,291.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0005732940044254,289.9360656738281,294.1499938964844,262.8933410644531,262.0726623535156,264.3872985839844,262.91864013671875,288.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228455161675,3.1924994203791364e-08,0.0012228136183694,-0.0824325010180473,0.0,0.0,0.0,-0.0206392835825681,60.0,-21.40704345703125,-0.0,-1.0195371658028308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,0.0001148175360867,292.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123046875,0.0,0.0,0.0001209082693094,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,8.93025571713224e-05,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,0.0001209084366564,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120910644531,0.0,0.0,0.000573536788579,289.92950439453125,294.1499938964844,262.875,262.056884765625,264.3709411621094,262.9002685546875,288.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.198555731387388e-08,0.0012233313173055,-0.0825896188616752,0.0,0.0,0.0,-0.0206693038344383,60.0,-21.42414093017578,-0.0,-1.0204006883896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704467773437,0.0,0.0,0.0001148702867794,292.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,0.0001209638285217,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038269042969,0.0,0.0,8.934358629630879e-05,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048645019531,0.0,0.0,0.0001209639885928,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,0.00057380029466,289.9228820800781,294.1499938964844,262.8566589355469,262.0411071777344,264.35455322265625,262.88189697265625,288.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.2051296727786394e-08,0.001223893254064,-0.0827601701021194,0.0,0.0,0.0,-0.0207018945366144,60.0,-21.44200134277344,-0.0,-1.0213385337465297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.255859375,0.0,0.0,0.0001149888557847,292.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942077636719,0.0,0.0,0.0001210886839544,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,8.943580905906856e-05,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,0.0001210888440255,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,0.0005743926158174,289.90966796875,294.1499938964844,262.82000732421875,262.0095520019531,264.3217163085937,262.8451232910156,288.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251886073499,3.2199054089687706e-08,0.0012251563603058,-0.0831434652209281,0.0,0.0,0.0,-0.0207751430571079,60.0,-21.480260848999023,-0.0,-1.0234479930204544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.255859375,0.0,0.0,0.0001149888557847,292.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942077636719,0.0,0.0,0.0001210886839544,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,8.943580905906856e-05,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,0.0001210888440255,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,0.0005743926158174,289.90966796875,294.1499938964844,262.82000732421875,262.0095520019531,264.3217163085937,262.8451232910156,288.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251886073499,3.2199054089687706e-08,0.0012251563603058,-0.0831434652209281,0.0,0.0,0.0,-0.0207751430571079,60.0,-21.480260848999023,-0.0,-1.0234479930204544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,0.0001151209216914,292.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,0.0001212277566082,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,8.953852375270799e-05,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776733398437,0.0,0.0,0.0001212279166793,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,0.0005750522832386,289.8963928222656,294.1499938964844,262.7833251953125,261.9779357910156,264.2887268066406,262.8083190917969,288.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265956029295,3.236363355085814e-08,0.0012265632394701,-0.0835703536868095,0.0,0.0,0.0,-0.0208567287772893,60.0,-21.52123069763184,-0.0,-1.0258001736929145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,0.0001151209216914,292.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,0.0001212277566082,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,8.953852375270799e-05,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776733398437,0.0,0.0,0.0001212279166793,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,0.0005750522832386,289.8963928222656,294.1499938964844,262.7833251953125,261.9779357910156,264.2887268066406,262.8083190917969,288.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265956029295,3.236363355085814e-08,0.0012265632394701,-0.0835703536868095,0.0,0.0,0.0,-0.0208567287772893,60.0,-21.52123069763184,-0.0,-1.0258001736929145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.000115265858767,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,0.0001213803916471,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,8.965125743998215e-05,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.0,0.0,0.0001213805444422,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,0.0005757763283327,289.8830871582031,294.1499938964844,262.7466735839844,261.94635009765625,264.2556457519531,262.77154541015625,288.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281398521736,3.2544260619715715e-08,0.0012281073722988,-0.0840388163924217,0.0,0.0,0.0,-0.0209462698549032,60.0,-21.564842224121094,-0.0,-1.0283847018399685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.000115265858767,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,0.0001213803916471,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,8.965125743998215e-05,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.0,0.0,0.0001213805444422,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,0.0005757763283327,289.8830871582031,294.1499938964844,262.7466735839844,261.94635009765625,264.2556457519531,262.77154541015625,288.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281398521736,3.2544260619715715e-08,0.0012281073722988,-0.0840388163924217,0.0,0.0,0.0,-0.0209462698549032,60.0,-21.564842224121094,-0.0,-1.0283847018399685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120361328125,0.0,0.0,0.0001154222918557,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576477050781,0.0,0.0,0.0001215451193274,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,8.977292600320652e-05,290.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503601074219,0.0,0.0,0.0001215452721226,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05743408203125,0.0,0.0,0.0005765577079728,289.8697204589844,294.1499938964844,262.7099914550781,261.91473388671875,264.2224426269531,262.7347106933594,288.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298065703362,3.2739205124698856e-08,0.0012297738576307,-0.0845443531870842,0.0,0.0,0.0,-0.0210429113358259,60.0,-21.610795974731445,-0.0,-1.0311778453342413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120361328125,0.0,0.0,0.0001154222918557,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576477050781,0.0,0.0,0.0001215451193274,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,8.977292600320652e-05,290.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503601074219,0.0,0.0,0.0001215452721226,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05743408203125,0.0,0.0,0.0005765577079728,289.8697204589844,294.1499938964844,262.7099914550781,261.91473388671875,264.2224426269531,262.7347106933594,288.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298065703362,3.2739205124698856e-08,0.0012297738576307,-0.0845443531870842,0.0,0.0,0.0,-0.0210429113358259,60.0,-21.610795974731445,-0.0,-1.0311778453342413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,0.0001155040154117,292.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,0.0001216311720781,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425476074219,0.0,0.0,8.983648149296641e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,0.0001216313248733,291.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513000488281,0.0,0.0,0.0005769659182988,289.8630065917969,294.1499938964844,262.6916809082031,261.8988952636719,264.205810546875,262.71630859375,288.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306772405281,3.284104366230167e-08,0.0012306444114074,-0.0848084241151809,0.0,0.0,0.0,-0.0210933964699506,60.0,-21.634536743164062,-0.0,-1.0326385080361433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973876953125,0.0,0.0,0.0001155879799625,292.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,0.000121719596791,290.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,8.990179048851132e-05,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,0.0001217197495861,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,0.0005773853627033,289.8562927246094,294.1499938964844,262.67333984375,261.8830871582031,264.1891174316406,262.6979064941406,288.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315718922764,3.294568884371074e-08,0.0012315389467403,-0.0850797444581985,0.0,0.0,0.0,-0.0211452711373567,60.0,-21.65875244140625,-0.0,-1.034140453270993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,0.000115761453344,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,0.0001219022742589,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,9.003671584650874e-05,290.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.000121902419778,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.0005782519001513,289.84283447265625,294.1499938964844,262.6366577148437,261.8514404296875,264.1556701660156,262.6610717773437,288.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334201019257,3.316186791835207e-08,0.001233386923559,-0.0856401994824409,0.0,0.0,0.0,-0.0212524384260177,60.0,-21.70834922790528,-0.0,-1.0372466618946421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,0.000115761453344,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,0.0001219022742589,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,9.003671584650874e-05,290.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.000121902419778,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.0005782519001513,289.84283447265625,294.1499938964844,262.6366577148437,261.8514404296875,264.1556701660156,262.6610717773437,288.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334201019257,3.316186791835207e-08,0.001233386923559,-0.0856401994824409,0.0,0.0,0.0,-0.0212524384260177,60.0,-21.70834922790528,-0.0,-1.0372466618946421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,0.0001159409002866,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.000122091238154,290.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,9.0176283265464e-05,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,0.0001220913836732,291.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203857421875,0.0,0.0,0.0005791482981294,289.8293151855469,294.1499938964844,262.6000061035156,261.8197631835937,264.1221008300781,262.6242370605469,288.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235331990756,3.3385500586291534e-08,0.0012352985795587,-0.0862198919057846,0.0,0.0,0.0,-0.0213632993400096,60.0,-21.759315490722656,-0.0,-1.0404648520534465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,0.0001159409002866,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.000122091238154,290.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,9.0176283265464e-05,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,0.0001220913836732,291.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203857421875,0.0,0.0,0.0005791482981294,289.8293151855469,294.1499938964844,262.6000061035156,261.8197631835937,264.1221008300781,262.6242370605469,288.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235331990756,3.3385500586291534e-08,0.0012352985795587,-0.0862198919057846,0.0,0.0,0.0,-0.0213632993400096,60.0,-21.759315490722656,-0.0,-1.0404648520534465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532897949219,0.0,0.0,0.0001161245891125,292.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00811767578125,0.0,0.0,0.0001222846767632,290.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943908691406,0.0,0.0,9.031915396917611e-05,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.0001222848222823,291.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.000580065883696,289.81573486328125,294.1499938964844,262.5633239746094,261.7880554199219,264.0884094238281,262.58740234375,288.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372891651466,3.3614423244898723e-08,0.0012372555211186,-0.08681321144104,0.0,0.0,0.0,-0.0214767828583717,60.0,-21.81131362915039,-0.0,-1.0437643283012221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532897949219,0.0,0.0,0.0001161245891125,292.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00811767578125,0.0,0.0,0.0001222846767632,290.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943908691406,0.0,0.0,9.031915396917611e-05,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.0001222848222823,291.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.000580065883696,289.81573486328125,294.1499938964844,262.5633239746094,261.7880554199219,264.0884094238281,262.58740234375,288.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372891651466,3.3614423244898723e-08,0.0012372555211186,-0.08681321144104,0.0,0.0,0.0,-0.0214767828583717,60.0,-21.81131362915039,-0.0,-1.0437643283012221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385498046875,0.0,0.0,0.0001163107153843,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,0.0001224806765094,290.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,9.046391642186792e-05,290.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,0.0001224808220285,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,0.0005809956346638,289.8021240234375,294.1499938964844,262.52667236328125,261.75634765625,264.0545959472656,262.5505676269531,288.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917713940143,60.0,-21.863998413085938,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
