time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434040,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385498046875,0.0,0.0,0.0001163107153843,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,0.0001224806765094,290.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,9.046391642186792e-05,290.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,0.0001224808220285,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,0.0005809956346638,289.8021240234375,294.1499938964844,262.52667236328125,261.75634765625,264.0545959472656,262.5505676269531,288.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917713940143,60.0,-21.863998413085938,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,0.0001164042114396,292.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,0.0001225791347678,290.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,9.053663961822168e-05,290.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,0.000122579280287,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,0.0005814626347273,289.7952880859375,294.1499938964844,262.5083312988281,261.740478515625,264.03765869140625,262.5321655273437,288.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.89049530029297,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,0.0001164976056315,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830017089844,0.0,0.0,0.0001226774911629,290.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,9.060927550308406e-05,290.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,0.0001226776221301,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,0.0005819291691295,289.7884521484375,294.1499938964844,262.489990234375,261.724609375,264.0206604003906,262.5137634277344,288.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.917041778564453,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0001166832298622,292.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703674316406,0.0,0.0,0.0001228729670401,290.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,9.07536523300223e-05,290.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535888671875,0.0,0.0,0.0001228730980074,291.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,0.0005828564171679,289.7747497558594,294.1499938964844,262.4533386230469,261.69287109375,263.98663330078125,262.4769287109375,288.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431062012282382e-08,0.0012432070216163,-0.0886170640587806,0.0,0.0,0.0,-0.0218219105154275,60.0,-21.970088958740234,-0.0,-1.0538308004015565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0001166832298622,292.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703674316406,0.0,0.0,0.0001228729670401,290.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,9.07536523300223e-05,290.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535888671875,0.0,0.0,0.0001228730980074,291.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,0.0005828564171679,289.7747497558594,294.1499938964844,262.4533386230469,261.69287109375,263.98663330078125,262.4769287109375,288.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431062012282382e-08,0.0012432070216163,-0.0886170640587806,0.0,0.0,0.0,-0.0218219105154275,60.0,-21.970088958740234,-0.0,-1.0538308004015565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.0001168661256087,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,0.0001230655470862,290.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,9.08958973013796e-05,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.0001230656926054,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,0.0005837699864059,289.760986328125,294.1499938964844,262.4166564941406,261.6611022949219,263.9524841308594,262.4400939941406,288.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538544468887273e-08,0.0012451553484424,-0.0892074331641197,0.0,0.0,0.0,-0.021934900432825,60.0,-22.02286720275879,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.0001168661256087,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,0.0001230655470862,290.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,9.08958973013796e-05,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.0001230656926054,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,0.0005837699864059,289.760986328125,294.1499938964844,262.4166564941406,261.6611022949219,263.9524841308594,262.4400939941406,288.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538544468887273e-08,0.0012451553484424,-0.0892074331641197,0.0,0.0,0.0,-0.021934900432825,60.0,-22.02286720275879,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07928466796875,0.0,0.0,0.0001170438044937,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,0.0001232526701642,290.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,9.10340968403034e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,0.0001232528011314,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447326660156,0.0,0.0,0.0005846575950272,289.7471618652344,294.1499938964844,262.3800048828125,261.6293334960937,263.918212890625,262.4032592773437,288.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470830697566,3.47599851124869e-08,0.0012470483779907,-0.0897809192538261,0.0,0.0,0.0,-0.022044675424695,60.0,-22.074886322021484,-0.0,-1.0603537958786546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07928466796875,0.0,0.0,0.0001170438044937,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,0.0001232526701642,290.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,9.10340968403034e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,0.0001232528011314,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447326660156,0.0,0.0,0.0005846575950272,289.7471618652344,294.1499938964844,262.3800048828125,261.6293334960937,263.918212890625,262.4032592773437,288.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470830697566,3.47599851124869e-08,0.0012470483779907,-0.0897809192538261,0.0,0.0,0.0,-0.022044675424695,60.0,-22.074886322021484,-0.0,-1.0603537958786546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,0.0001171474941656,292.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372253417969,0.0,0.0,0.0001233618531841,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,9.1114743554499e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,0.0001233619841514,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93707275390625,0.0,0.0,0.000585175526794,289.73883056640625,294.1499938964844,262.3580017089844,261.6102600097656,263.8976135253906,262.38116455078125,288.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155397295951,0.0,0.0,0.0,-0.0221087336540222,60.0,-22.10563850402832,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643920898437,0.0,0.0,0.0001172150077763,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320983886719,0.0,0.0,0.0001234329538419,290.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107116699219,0.0,0.0,9.116725414060056e-05,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01153564453125,0.0,0.0,0.0001234330848092,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,0.0005855127819813,289.7333068847656,294.1499938964844,262.34332275390625,261.5975341796875,263.88385009765625,262.366455078125,288.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489071814343,3.4973339779753594e-08,0.0012488721404224,-0.0903333947062492,0.0,0.0,0.0,-0.0221504420042037,60.0,-22.12590789794922,-0.0,-1.06345794392837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,0.0001172975389636,292.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256896972656,0.0,0.0,0.0001235198578797,290.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036926269531,0.0,0.0,9.12314499146305e-05,290.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,0.0001235199888469,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,0.0005859250668436,289.7263488769531,294.1499938964844,262.32501220703125,261.5816345214844,263.8666381835937,262.3480529785156,288.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497865827754,3.5076197946182226e-08,0.0012497514253482,-0.0905997082591056,0.0,0.0,0.0,-0.0222014319151639,60.0,-22.150909423828125,-0.0,-1.0649560522324465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.0001173773416667,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91925048828125,0.0,0.0,0.0001236038951901,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,9.129351383307947e-05,290.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974670410156,0.0,0.0,0.0001236040261574,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,0.0005863236729055,289.7193908691406,294.1499938964844,262.3066711425781,261.56573486328125,263.8493957519531,262.32965087890625,288.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506367638707,3.517564906019288e-08,0.0012506016064435,-0.0908571854233741,0.0,0.0,0.0,-0.0222507324069738,60.0,-22.17547416687012,-0.0,-1.0664054883591237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,0.000117528856208,292.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,0.0001237634569406,290.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825439453125,0.0,0.0,9.14113552425988e-05,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,0.0001237635733559,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061584472656,0.0,0.0,0.0005870805471204,289.7054138183594,294.1499938964844,262.2699890136719,261.53387451171875,263.8148498535156,262.2928466796875,288.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,-0.0223443396389484,60.0,-22.223255157470703,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,0.000117528856208,292.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,0.0001237634569406,290.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825439453125,0.0,0.0,9.14113552425988e-05,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,0.0001237635733559,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061584472656,0.0,0.0,0.0005870805471204,289.7054138183594,294.1499938964844,262.2699890136719,261.53387451171875,263.8148498535156,262.2928466796875,288.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,-0.0223443396389484,60.0,-22.223255157470703,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,0.0001176677906187,292.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89337158203125,0.0,0.0,0.0001239097473444,290.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683837890625,0.0,0.0,9.151941776508464e-05,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691772460937,0.0,0.0,0.0001239098783116,291.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,0.0005877744988538,289.6914367675781,294.1499938964844,262.2333374023437,261.5020446777344,263.7802124023437,262.2560729980469,288.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537314323708,3.553761729335747e-08,0.0012536959256976,-0.0917941629886627,0.0,0.0,0.0,-0.0224301721900701,60.0,-22.26890563964844,-0.0,-1.0716894394136037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,0.0001176677906187,292.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89337158203125,0.0,0.0,0.0001239097473444,290.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683837890625,0.0,0.0,9.151941776508464e-05,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691772460937,0.0,0.0,0.0001239098783116,291.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,0.0005877744988538,289.6914367675781,294.1499938964844,262.2333374023437,261.5020446777344,263.7802124023437,262.2560729980469,288.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537314323708,3.553761729335747e-08,0.0012536959256976,-0.0917941629886627,0.0,0.0,0.0,-0.0224301721900701,60.0,-22.26890563964844,-0.0,-1.0716894394136037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.004638671875,0.0,0.0,0.0001177910235128,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.0001240395213244,290.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,9.161526395473628e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,0.0001240396522916,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88018798828125,0.0,0.0,0.0005883901030756,289.6773681640625,294.1499938964844,262.1966552734375,261.4701843261719,263.7454528808594,262.21929931640625,288.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550444807857,3.5691197552978344e-08,0.0012550087412819,-0.0921916365623474,0.0,0.0,0.0,-0.0225063059478998,60.0,-22.31176376342773,-0.0,-1.073935322892794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.004638671875,0.0,0.0,0.0001177910235128,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.0001240395213244,290.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,9.161526395473628e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,0.0001240396522916,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88018798828125,0.0,0.0,0.0005883901030756,289.6773681640625,294.1499938964844,262.1966552734375,261.4701843261719,263.7454528808594,262.21929931640625,288.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550444807857,3.5691197552978344e-08,0.0012550087412819,-0.0921916365623474,0.0,0.0,0.0,-0.0225063059478998,60.0,-22.31176376342773,-0.0,-1.073935322892794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,0.0001178985257865,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,0.0001241527352249,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,9.169887925963847e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,0.0001241528661921,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,0.0005889271269552,289.6632995605469,294.1499938964844,262.1600036621094,261.43829345703125,263.7106628417969,262.1825256347656,288.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561898911371,3.582517749123326e-08,0.0012561541516333,-0.0925383493304252,0.0,0.0,0.0,-0.022572724148631,60.0,-22.351919174194336,-0.0,-1.0758964918977656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,0.0001178985257865,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,0.0001241527352249,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,9.169887925963847e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,0.0001241528661921,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,0.0005889271269552,289.6632995605469,294.1499938964844,262.1600036621094,261.43829345703125,263.7106628417969,262.1825256347656,288.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561898911371,3.582517749123326e-08,0.0012561541516333,-0.0925383493304252,0.0,0.0,0.0,-0.022572724148631,60.0,-22.351919174194336,-0.0,-1.0758964918977656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,0.0001179452228825,292.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,0.0001242019061464,290.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328918457031,0.0,0.0,9.173520084004848e-05,290.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93365478515625,0.0,0.0,0.0001242020371137,291.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,0.0005891603650525,289.65625,294.1499938964844,262.14166259765625,261.4223327636719,263.6932373046875,262.1641540527344,288.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566875666379,3.5883367388578336e-08,0.0012566515943035,-0.0926889330148696,0.0,0.0,0.0,-0.0226015709340572,60.0,-22.37079620361328,-0.0,-1.0767487879093097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9746398925781,0.0,0.0,0.0001179866012535,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85418701171875,0.0,0.0,0.0001242454891325,290.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92578125,0.0,0.0,9.176738240057604e-05,290.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.926513671875,0.0,0.0,0.0001242456055479,291.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540344238281,0.0,0.0,0.000589367118664,289.649169921875,294.1499938964844,262.1233215332031,261.4064025878906,263.6758117675781,262.1457824707031,288.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571284314617,3.5934938580339804e-08,0.0012570924591273,-0.0928223803639411,0.0,0.0,0.0,-0.0226271376013755,60.0,-22.388671875,-0.0,-1.077504521163064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.000118053627375,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,0.0001243160659214,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,9.181950736092404e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122619628906,0.0,0.0,0.0001243161823367,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,0.0005897018709219,289.6350402832031,294.1499938964844,262.086669921875,261.3744812011719,263.640869140625,262.10906982421875,288.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578425230458,3.6018462878928403e-08,0.0012578065507113,-0.0930384844541549,0.0,0.0,0.0,-0.0226685423403978,60.0,-22.421676635742188,-0.0,-1.0787288573510525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.000118053627375,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,0.0001243160659214,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,9.181950736092404e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122619628906,0.0,0.0,0.0001243161823367,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,0.0005897018709219,289.6350402832031,294.1499938964844,262.086669921875,261.3744812011719,263.640869140625,262.10906982421875,288.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578425230458,3.6018462878928403e-08,0.0012578065507113,-0.0930384844541549,0.0,0.0,0.0,-0.0226685423403978,60.0,-22.421676635742188,-0.0,-1.0787288573510525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446105957031,0.0,0.0,0.0001180969848064,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.0001243617298314,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,9.18532387004234e-05,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,0.0001243618462467,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277282714844,0.0,0.0,0.0005899185198359,289.620849609375,294.1499938964844,262.04998779296875,261.342529296875,263.6058959960937,262.0723571777344,288.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583045754581,3.6072499653982966e-08,0.0012582684867084,-0.0931782945990562,0.0,0.0,0.0,-0.0226953290402889,60.0,-22.45043182373047,-0.0,-1.0795213967185192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446105957031,0.0,0.0,0.0001180969848064,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.0001243617298314,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,9.18532387004234e-05,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,0.0001243618462467,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277282714844,0.0,0.0,0.0005899185198359,289.620849609375,294.1499938964844,262.04998779296875,261.342529296875,263.6058959960937,262.0723571777344,288.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583045754581,3.6072499653982966e-08,0.0012582684867084,-0.0931782945990562,0.0,0.0,0.0,-0.0226953290402889,60.0,-22.45043182373047,-0.0,-1.0795213967185192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295654296875,0.0,0.0,0.0001181362749775,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146667480469,0.0,0.0,0.0001244031009264,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,9.188379772240296e-05,290.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836669921875,0.0,0.0,0.0001244032173417,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,0.0005901147378608,289.6066589355469,294.1499938964844,262.0165100097656,261.31298828125,263.5709228515625,262.037353515625,288.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.612145960119052e-08,0.0012586869997903,-0.0933049693703651,0.0,0.0,0.0,-0.0227196011692285,60.0,-22.47519302368164,-0.0,-1.0802397554243728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295654296875,0.0,0.0,0.0001181362749775,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146667480469,0.0,0.0,0.0001244031009264,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,9.188379772240296e-05,290.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836669921875,0.0,0.0,0.0001244032173417,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,0.0005901147378608,289.6066589355469,294.1499938964844,262.0165100097656,261.31298828125,263.5709228515625,262.037353515625,288.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.612145960119052e-08,0.0012586869997903,-0.0933049693703651,0.0,0.0,0.0,-0.0227196011692285,60.0,-22.47519302368164,-0.0,-1.0802397554243728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,0.0001181882253149,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014221191406,0.0,0.0,0.0001244578161276,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,9.192420111503452e-05,290.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8693542480469,0.0,0.0,0.000124457917991,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,0.0005903742858208,289.5924072265625,294.1499938964844,261.98907470703125,261.2880249023437,263.5360412597656,262.0064392089844,288.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592765269801,3.618620070255929e-08,0.001259240321815,-0.0934724584221839,0.0,0.0,0.0,-0.0227516945451498,60.0,-22.49701690673828,-0.0,-1.081189893170631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,0.0001181882253149,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014221191406,0.0,0.0,0.0001244578161276,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,9.192420111503452e-05,290.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8693542480469,0.0,0.0,0.000124457917991,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,0.0005903742858208,289.5924072265625,294.1499938964844,261.98907470703125,261.2880249023437,263.5360412597656,262.0064392089844,288.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592765269801,3.618620070255929e-08,0.001259240321815,-0.0934724584221839,0.0,0.0,0.0,-0.0227516945451498,60.0,-22.49701690673828,-0.0,-1.081189893170631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,0.0001182171326945,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947692871094,0.0,0.0,0.0001244882587343,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614807128906,0.0,0.0,9.194668382406236e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621826171875,0.0,0.0,0.0001244883605977,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7946472167969,0.0,0.0,0.0005905186990275,289.5852966308594,294.1499938964844,261.9775085449219,261.2771911621094,263.5186767578125,261.9932556152344,288.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595845619216,3.6222225219262334e-08,0.0012595482403412,-0.0935656577348709,0.0,0.0,0.0,-0.0227695517241954,60.0,-22.506576538085938,-0.0,-1.0817188211831309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89947509765625,0.0,0.0,0.0001182470514322,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,0.0001245197490788,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,9.19699523365125e-05,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,0.0001245198654942,291.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879943847656,0.0,0.0,0.0005906681180931,289.5781555175781,294.1499938964844,261.9673156738281,261.2673645019531,263.5014038085937,261.9814758300781,288.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.0936620980501174,0.0,0.0,0.0,-0.0227880328893661,60.0,-22.515230178833008,-0.0,-1.082266294361034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,0.0001183065542136,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747802734375,0.0,0.0,0.0001245824096258,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399353027344,0.0,0.0,9.201622742693873e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84063720703125,0.0,0.0,0.0001245825260411,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.774658203125,0.0,0.0,0.0005909653264097,289.5638732910156,294.1499938964844,261.9508056640625,261.25067138671875,263.46710205078125,261.961669921875,288.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.0938539281487464,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.529634475708008,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,0.0001183065542136,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747802734375,0.0,0.0,0.0001245824096258,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399353027344,0.0,0.0,9.201622742693873e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84063720703125,0.0,0.0,0.0001245825260411,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.774658203125,0.0,0.0,0.0005909653264097,289.5638732910156,294.1499938964844,261.9508056640625,261.25067138671875,263.46710205078125,261.961669921875,288.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.0938539281487464,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.529634475708008,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8693542480469,0.0,0.0,0.0001183602798846,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7614440917969,0.0,0.0,0.0001246389874722,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,9.205801325151695e-05,290.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82623291015625,0.0,0.0,0.0001246391038876,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,0.0005912337219342,289.5495300292969,294.1499938964844,261.93914794921875,261.2377014160156,263.4332275390625,261.94696044921875,288.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400610525788586e-08,0.0012610731646418,-0.0940271094441413,0.0,0.0,0.0,-0.0228579845279455,60.0,-22.539213180541992,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8693542480469,0.0,0.0,0.0001183602798846,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7614440917969,0.0,0.0,0.0001246389874722,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,9.205801325151695e-05,290.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82623291015625,0.0,0.0,0.0001246391038876,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,0.0005912337219342,289.5495300292969,294.1499938964844,261.93914794921875,261.2377014160156,263.4332275390625,261.94696044921875,288.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400610525788586e-08,0.0012610731646418,-0.0940271094441413,0.0,0.0,0.0,-0.0228579845279455,60.0,-22.539213180541992,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.854248046875,0.0,0.0,0.0001184020438813,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.748046875,0.0,0.0,0.000124682977912,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,9.20905004022643e-05,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81182861328125,0.0,0.0,0.0001246830797754,291.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.0005914423381909,289.5351867675781,294.1499938964844,261.9319763183594,261.2281188964844,263.3999328613281,261.93701171875,288.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615546584129,3.6452657781183007e-08,0.0012615181040018,-0.0941617339849472,0.0,0.0,0.0,-0.0228837858885526,60.0,-22.543031692504883,-0.0,-1.0851051257532165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.854248046875,0.0,0.0,0.0001184020438813,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.748046875,0.0,0.0,0.000124682977912,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,9.20905004022643e-05,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81182861328125,0.0,0.0,0.0001246830797754,291.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.0005914423381909,289.5351867675781,294.1499938964844,261.9319763183594,261.2281188964844,263.3999328613281,261.93701171875,288.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615546584129,3.6452657781183007e-08,0.0012615181040018,-0.0941617339849472,0.0,0.0,0.0,-0.0228837858885526,60.0,-22.543031692504883,-0.0,-1.0851051257532165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
