time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436380,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0001184262582683,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.0001247084728674,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967529296875,0.0,0.0,9.21093305805698e-05,290.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,0.0001247085747309,291.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344665527344,0.0,0.0,0.0005915632937103,289.52081298828125,294.1499938964844,261.9288330078125,261.2215881347656,263.3672180175781,261.9312744140625,288.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618126347661,3.6482830978457066e-08,0.001261776080355,-0.0942397788166999,0.0,0.0,0.0,-0.0228987429291009,60.0,-22.54069328308105,-0.0,-1.085548930745972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0001184262582683,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.0001247084728674,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967529296875,0.0,0.0,9.21093305805698e-05,290.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,0.0001247085747309,291.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344665527344,0.0,0.0,0.0005915632937103,289.52081298828125,294.1499938964844,261.9288330078125,261.2215881347656,263.3672180175781,261.9312744140625,288.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618126347661,3.6482830978457066e-08,0.001261776080355,-0.0942397788166999,0.0,0.0,0.0,-0.0228987429291009,60.0,-22.54069328308105,-0.0,-1.085548930745972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316345214844,0.0,0.0,0.000118431278679,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,0.0001247137697646,290.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,9.211323776980862e-05,290.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901611328125,0.0,0.0,0.000124713871628,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7277526855469,0.0,0.0,0.0005915883812122,289.5136108398437,294.1499938964844,261.9286804199219,261.2193908691406,263.35113525390625,261.92999267578125,288.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618661858141,3.648908730724544e-08,0.001261829631403,-0.0942559614777565,0.0,0.0,0.0,-0.0229018460959196,60.0,-22.53667259216309,-0.0,-1.085640946030253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0001184297725558,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,0.0001247121690539,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823181152344,0.0,0.0,9.211206634063274e-05,290.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,0.0001247122709173,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72100830078125,0.0,0.0,0.0005915808724239,289.50640869140625,294.1499938964844,261.92938232421875,261.21783447265625,263.33526611328125,261.9296264648437,288.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618501204997,3.648720436899566e-08,0.0012618135660886,-0.0942510887980461,0.0,0.0,0.0,-0.0229009110480546,60.0,-22.53092193603516,-0.0,-1.0856132348635585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,0.0001184084612759,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076416015625,0.0,0.0,0.0001246897300006,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7678527832031,0.0,0.0,9.209549170918764e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,0.000124689831864,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,0.0005914744106121,289.49200439453125,294.1499938964844,261.9331359863281,261.216552734375,263.30401611328125,261.9312744140625,288.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616231106221,3.646064072881927e-08,0.0012615866726264,-0.0941823869943618,0.0,0.0,0.0,-0.0228877440094947,60.0,-22.514291763305664,-0.0,-1.0852225784674377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,0.0001184084612759,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076416015625,0.0,0.0,0.0001246897300006,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7678527832031,0.0,0.0,9.209549170918764e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,0.000124689831864,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,0.0005914744106121,289.49200439453125,294.1499938964844,261.9331359863281,261.216552734375,263.30401611328125,261.9312744140625,288.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616231106221,3.646064072881927e-08,0.0012615866726264,-0.0941823869943618,0.0,0.0,0.0,-0.0228877440094947,60.0,-22.514291763305664,-0.0,-1.0852225784674377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938842773437,0.0,0.0,0.0001183594795293,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,0.0001246381580131,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,9.205739479511976e-05,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,0.0001246382598765,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940002441406,0.0,0.0,0.0005912297638133,289.4775695800781,294.1499938964844,261.93975830078125,261.2174377441406,263.2736511230469,261.9362487792969,288.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611012207344,3.639959089696277e-08,0.001261064899154,-0.0940244793891906,0.0,0.0,0.0,-0.0228574816137552,60.0,-22.48953056335449,-0.0,-1.0843248787750781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938842773437,0.0,0.0,0.0001183594795293,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,0.0001246381580131,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,9.205739479511976e-05,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,0.0001246382598765,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940002441406,0.0,0.0,0.0005912297638133,289.4775695800781,294.1499938964844,261.93975830078125,261.2174377441406,263.2736511230469,261.9362487792969,288.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611012207344,3.639959089696277e-08,0.001261064899154,-0.0940244793891906,0.0,0.0,0.0,-0.0228574816137552,60.0,-22.48953056335449,-0.0,-1.0843248787750781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,0.0001182827109005,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,0.0001245573075721,290.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,9.199768101098016e-05,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73956298828125,0.0,0.0,0.0001245574094355,291.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,0.0005908462917432,289.4631042480469,294.1499938964844,261.9488220214844,261.2201843261719,263.24420166015625,261.9437866210937,288.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602832866832,3.630390565945164e-08,0.0012602469651028,-0.0937769562005996,0.0,0.0,0.0,-0.0228100456297397,60.0,-22.45745658874512,-0.0,-1.0829185725924617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,0.0001182827109005,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,0.0001245573075721,290.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,9.199768101098016e-05,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73956298828125,0.0,0.0,0.0001245574094355,291.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,0.0005908462917432,289.4631042480469,294.1499938964844,261.9488220214844,261.2201843261719,263.24420166015625,261.9437866210937,288.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602832866832,3.630390565945164e-08,0.0012602469651028,-0.0937769562005996,0.0,0.0,0.0,-0.0228100456297397,60.0,-22.45745658874512,-0.0,-1.0829185725924617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,0.0001181785773951,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,0.0001244476588908,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,9.191669232677668e-05,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,0.0001244477607542,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,0.0005903261480852,289.4486694335937,294.1499938964844,261.9599304199219,261.22442626953125,263.21563720703125,261.95361328125,287.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591738486662,3.6174121476051375e-08,0.0012591376435011,-0.0934412106871604,0.0,0.0,0.0,-0.0227457098662853,60.0,-22.418285369873047,-0.0,-1.081012612758059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,0.0001181785773951,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,0.0001244476588908,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,9.191669232677668e-05,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,0.0001244477607542,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,0.0005903261480852,289.4486694335937,294.1499938964844,261.9599304199219,261.22442626953125,263.21563720703125,261.95361328125,287.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591738486662,3.6174121476051375e-08,0.0012591376435011,-0.0934412106871604,0.0,0.0,0.0,-0.0227457098662853,60.0,-22.418285369873047,-0.0,-1.081012612758059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561340332031,0.0,0.0,0.0001181180195999,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,0.0001243838923983,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,9.186958777718246e-05,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71783447265625,0.0,0.0,0.0001243839942617,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601257324219,0.0,0.0,0.0005900236428715,289.4414367675781,294.1499938964844,261.96612548828125,261.22705078125,263.2016906738281,261.9591979980469,287.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.609864762665893e-08,0.0012584924697875,-0.0932459458708763,0.0,0.0,0.0,-0.0227082949131727,60.0,-22.396303176879883,-0.0,-1.0799049476872825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74859619140625,0.0,0.0,0.0001180551989818,291.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,0.0001243177393916,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,9.182072972180322e-05,290.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,0.0001243178412551,291.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533508300781,0.0,0.0,0.0005897098453715,289.4342041015625,294.1499938964844,261.9726867675781,261.2299499511719,263.18798828125,261.9652404785156,287.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578592868521,3.6020356475319204e-08,0.0012578233145177,-0.0930433869361877,0.0,0.0,0.0,-0.0226694829761981,60.0,-22.37308883666992,-0.0,-1.0787566395720205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335510253906,0.0,0.0,0.0001179206592496,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.000124176061945,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,9.171608689939605e-05,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0001241761638084,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397705078125,0.0,0.0,0.0005890377797186,289.41973876953125,294.1499938964844,261.9866638183594,261.2363586425781,263.1612243652344,261.9783020019531,287.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564257485792,3.58526719423935e-08,0.00125638989266,-0.0926095023751258,0.0,0.0,0.0,-0.0225863587111234,60.0,-22.324125289916992,-0.0,-1.0762991564661209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335510253906,0.0,0.0,0.0001179206592496,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.000124176061945,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,9.171608689939605e-05,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0001241761638084,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397705078125,0.0,0.0,0.0005890377797186,289.41973876953125,294.1499938964844,261.9866638183594,261.2363586425781,263.1612243652344,261.9783020019531,287.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564257485792,3.58526719423935e-08,0.00125638989266,-0.0926095023751258,0.0,0.0,0.0,-0.0225863587111234,60.0,-22.324125289916992,-0.0,-1.0762991564661209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184753417969,0.0,0.0,0.0001177687954623,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,0.0001240161363966,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,9.159796900348738e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.681640625,0.0,0.0,0.00012401623826,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,0.0005882791592739,289.4052429199219,294.1499938964844,262.00146484375,261.243408203125,263.1354064941406,261.99249267578125,287.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548076920211,3.5663397568441724e-08,0.0012547720689326,-0.0921196863055229,0.0,0.0,0.0,-0.0224925279617309,60.0,-22.271221160888672,-0.0,-1.0735286082308448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184753417969,0.0,0.0,0.0001177687954623,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,0.0001240161363966,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,9.159796900348738e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.681640625,0.0,0.0,0.00012401623826,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,0.0005882791592739,289.4052429199219,294.1499938964844,262.00146484375,261.243408203125,263.1354064941406,261.99249267578125,287.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548076920211,3.5663397568441724e-08,0.0012547720689326,-0.0921196863055229,0.0,0.0,0.0,-0.0224925279617309,60.0,-22.271221160888672,-0.0,-1.0735286082308448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.0001175941724795,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126708984375,0.0,0.0,0.0001238322583958,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,9.146214870270342e-05,290.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,0.0001238323457073,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125793457031,0.0,0.0,0.0005874069174751,289.3907775878906,294.1499938964844,262.0167236328125,261.2507629394531,263.11053466796875,262.00738525390625,287.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.5445761881192084e-08,0.0012529116356745,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.213916778564453,-0.0,-1.0703472952400261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.0001175941724795,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126708984375,0.0,0.0,0.0001238322583958,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,9.146214870270342e-05,290.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,0.0001238323457073,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125793457031,0.0,0.0,0.0005874069174751,289.3907775878906,294.1499938964844,262.0167236328125,261.2507629394531,263.11053466796875,262.00738525390625,287.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.5445761881192084e-08,0.0012529116356745,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.213916778564453,-0.0,-1.0703472952400261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,0.0001173938799183,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,0.0001236213429365,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,9.130637045018376e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,0.000123621430248,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989685058594,0.0,0.0,0.0005864064441993,289.3763122558594,294.1499938964844,262.031982421875,261.2581481933594,263.08660888671875,262.02252197265625,287.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508131330832,3.519614466540588e-08,0.001250777975656,-0.0909102410078048,0.0,0.0,0.0,-0.0222608987241983,60.0,-22.15195655822754,-0.0,-1.0667043426337841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,0.0001173938799183,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,0.0001236213429365,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,9.130637045018376e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,0.000123621430248,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989685058594,0.0,0.0,0.0005864064441993,289.3763122558594,294.1499938964844,262.031982421875,261.2581481933594,263.08660888671875,262.02252197265625,287.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508131330832,3.519614466540588e-08,0.001250777975656,-0.0909102410078048,0.0,0.0,0.0,-0.0222608987241983,60.0,-22.15195655822754,-0.0,-1.0667043426337841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809387207031,0.0,0.0,0.0001172833653981,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,0.0001235049712704,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449584960937,0.0,0.0,9.12204122869298e-05,290.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.0001235050585819,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,0.0005858544027432,289.3690795898437,294.1499938964844,262.0395202636719,261.2617492675781,263.0750427246094,262.0300598144531,287.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249635592103,3.5058405956078786e-08,0.0012496005510911,-0.0905536413192749,0.0,0.0,0.0,-0.0221926178783178,60.0,-22.11911964416504,-0.0,-1.0646967751881677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734313964844,0.0,0.0,0.0001171672920463,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58544921875,0.0,0.0,0.0001233827351825,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,9.1130132204853e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,0.000123382822494,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853576660156,0.0,0.0,0.0005852745962329,289.3618469238281,294.1499938964844,262.0469055175781,261.2652282714844,263.0636291503906,262.0375366210937,287.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483989121392,3.4913746560505394e-08,0.0012483639875426,-0.0901790857315063,0.0,0.0,0.0,-0.0221209060400724,60.0,-22.08534240722656,-0.0,-1.0625903712480068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.0001169132592622,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57183837890625,0.0,0.0,0.0001231152273248,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,9.093254629988225e-05,290.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,0.0001231153146363,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,0.0005840056110173,289.347412109375,294.1499938964844,262.0610046386719,261.271728515625,263.04150390625,262.052001953125,287.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456922559067,3.45971429283054e-08,0.0012456576805561,-0.089359201490879,0.0,0.0,0.0,-0.0219639558345079,60.0,-22.014381408691406,-0.0,-1.0579876175143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.0001169132592622,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57183837890625,0.0,0.0,0.0001231152273248,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,9.093254629988225e-05,290.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,0.0001231153146363,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,0.0005840056110173,289.347412109375,294.1499938964844,262.0610046386719,261.271728515625,263.04150390625,262.052001953125,287.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456922559067,3.45971429283054e-08,0.0012456576805561,-0.089359201490879,0.0,0.0,0.0,-0.0219639558345079,60.0,-22.014381408691406,-0.0,-1.0579876175143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.0001166350775747,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,0.0001228222827194,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,9.071618842426687e-05,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,0.0001228223700309,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,0.000582616077736,289.3329772949219,294.1499938964844,262.073974609375,261.2773132324219,263.0201721191406,262.0655517578125,287.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242728321813,3.4250451363959655e-08,0.0012426940957084,-0.088461197912693,0.0,0.0,0.0,-0.0217920914292335,60.0,-21.939529418945312,-0.0,-1.0529588223562317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.0001166350775747,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,0.0001228222827194,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,9.071618842426687e-05,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,0.0001228223700309,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,0.000582616077736,289.3329772949219,294.1499938964844,262.073974609375,261.2773132324219,263.0201721191406,262.0655517578125,287.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242728321813,3.4250451363959655e-08,0.0012426940957084,-0.088461197912693,0.0,0.0,0.0,-0.0217920914292335,60.0,-21.939529418945312,-0.0,-1.0529588223562317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0001163387933047,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5446472167969,0.0,0.0,0.0001225102896569,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,9.048574429471046e-05,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950927734375,0.0,0.0,0.0001225103769684,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445556640625,0.0,0.0,0.0005811360897496,289.3185729980469,294.1499938964844,262.0853271484375,261.28173828125,262.9996643066406,262.0777282714844,287.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239571487531,3.388120717318088e-08,0.0012395376106724,-0.0875045508146286,0.0,0.0,0.0,-0.0216090455651283,60.0,-21.861852645874023,-0.0,-1.047616109417504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0001163387933047,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5446472167969,0.0,0.0,0.0001225102896569,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,9.048574429471046e-05,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950927734375,0.0,0.0,0.0001225103769684,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445556640625,0.0,0.0,0.0005811360897496,289.3185729980469,294.1499938964844,262.0853271484375,261.28173828125,262.9996643066406,262.0777282714844,287.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239571487531,3.388120717318088e-08,0.0012395376106724,-0.0875045508146286,0.0,0.0,0.0,-0.0216090455651283,60.0,-21.861852645874023,-0.0,-1.047616109417504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61376953125,0.0,0.0,0.0001160337706096,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53106689453125,0.0,0.0,0.000122189085232,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802001953125,0.0,0.0,9.02485044207424e-05,290.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,0.0001221891725435,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,0.0005796123878099,289.3041687011719,294.1499938964844,262.0946960449219,261.2846374511719,262.9798583984375,262.0882568359375,287.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350105970412187e-08,0.0012362879933789,-0.0865194126963615,0.0,0.0,0.0,-0.0214205943048,60.0,-21.78326988220215,-0.0,-1.0421297957918797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61376953125,0.0,0.0,0.0001160337706096,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53106689453125,0.0,0.0,0.000122189085232,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802001953125,0.0,0.0,9.02485044207424e-05,290.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,0.0001221891725435,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,0.0005796123878099,289.3041687011719,294.1499938964844,262.0946960449219,261.2846374511719,262.9798583984375,262.0882568359375,287.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350105970412187e-08,0.0012362879933789,-0.0865194126963615,0.0,0.0,0.0,-0.0214205943048,60.0,-21.78326988220215,-0.0,-1.0421297957918797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063232421875,0.0,0.0,0.0001158808372565,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242614746094,0.0,0.0,0.0001220280464622,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730285644531,0.0,0.0,9.012955706566572e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57354736328125,0.0,0.0,0.0001220281264977,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.524169921875,0.0,0.0,0.0005788485286757,289.2969970703125,294.1499938964844,262.0985412597656,261.28546142578125,262.97021484375,262.0926818847656,287.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234692055732,3.3310474378822625e-08,0.0012346587609499,-0.0860254243016243,0.0,0.0,0.0,-0.0213261153548955,60.0,-21.74430084228516,-0.0,-1.0393846139322704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989074707031,0.0,0.0,0.0001157287915702,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174865722656,0.0,0.0,0.0001218679317389,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,9.00113009265624e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,0.0001218680117744,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51739501953125,0.0,0.0,0.0005780889769084,289.289794921875,294.1499938964844,262.1017150878906,261.2857666015625,262.9607238769531,262.0966186523437,287.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330720201134,3.312098328933644e-08,0.0012330388417467,-0.0855342075228691,0.0,0.0,0.0,-0.0212321784347295,60.0,-21.70575714111328,-0.0,-1.0366588298893477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841064453125,0.0,0.0,0.000115431525046,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,0.0001215548982145,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55157470703125,0.0,0.0,8.978009282145649e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,0.00012155497825,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038146972656,0.0,0.0,0.0005766040994785,289.27545166015625,294.1499938964844,262.1058959960937,261.2848205566406,262.942138671875,262.10260009765625,287.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.275051696505216e-08,0.0012298718793317,-0.0845736861228942,0.0,0.0,0.0,-0.0210485253483057,60.0,-21.63106346130371,-0.0,-1.0313399911865417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841064453125,0.0,0.0,0.000115431525046,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,0.0001215548982145,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55157470703125,0.0,0.0,8.978009282145649e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,0.00012155497825,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038146972656,0.0,0.0,0.0005766040994785,289.27545166015625,294.1499938964844,262.1058959960937,261.2848205566406,262.942138671875,262.10260009765625,287.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.275051696505216e-08,0.0012298718793317,-0.0845736861228942,0.0,0.0,0.0,-0.0210485253483057,60.0,-21.63106346130371,-0.0,-1.0313399911865417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,0.0001151500327978,291.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903564453125,0.0,0.0,0.0001212584757013,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,8.95611519808881e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.0001212585484609,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,0.0005751979770138,289.2611083984375,294.1499938964844,262.1069030761719,261.281494140625,262.924072265625,262.10546875,287.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269053841009,3.2399704252839e-08,0.0012268729042261,-0.0836639106273651,0.0,0.0,0.0,-0.0208746176213026,60.0,-21.561418533325195,-0.0,-1.0263160277190765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,0.0001151500327978,291.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903564453125,0.0,0.0,0.0001212584757013,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,8.95611519808881e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.0001212585484609,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,0.0005751979770138,289.2611083984375,294.1499938964844,262.1069030761719,261.281494140625,262.924072265625,262.10546875,287.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269053841009,3.2399704252839e-08,0.0012268729042261,-0.0836639106273651,0.0,0.0,0.0,-0.0208746176213026,60.0,-21.561418533325195,-0.0,-1.0263160277190765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545959472656,0.0,0.0,0.000114888724056,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,0.0001209833062603,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,8.935791265685111e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,0.0001209833790198,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,0.0005738927284255,289.24676513671875,294.1499938964844,262.1043395996094,261.27545166015625,262.9064025878906,262.1052551269531,287.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241210788488,3.207405185889911e-08,0.00122408894822,-0.0828192010521888,0.0,0.0,0.0,-0.0207131803035736,60.0,-21.497589111328125,-0.0,-1.0216632517767721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
