time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438720,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545959472656,0.0,0.0,0.000114888724056,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,0.0001209833062603,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,8.935791265685111e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,0.0001209833790198,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,0.0005738927284255,289.24676513671875,294.1499938964844,262.1043395996094,261.27545166015625,262.9064025878906,262.1052551269531,287.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241210788488,3.207405185889911e-08,0.00122408894822,-0.0828192010521888,0.0,0.0,0.0,-0.0207131803035736,60.0,-21.497589111328125,-0.0,-1.0216632517767721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,0.0001146535942098,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632873535156,0.0,0.0,0.0001207356981467,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,8.917503146221861e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.0001207357709063,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,0.0005727181560359,289.23248291015625,294.1499938964844,262.0977478027344,261.2664489746094,262.8890380859375,262.1013488769531,287.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216155882924,3.1781020481957973e-08,0.0012215838069096,-0.0820589587092399,0.0,0.0,0.0,-0.0205679144710302,60.0,-21.441368103027344,-0.0,-1.0174856157618708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,0.0001146535942098,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632873535156,0.0,0.0,0.0001207356981467,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,8.917503146221861e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.0001207357709063,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,0.0005727181560359,289.23248291015625,294.1499938964844,262.0977478027344,261.2664489746094,262.8890380859375,262.1013488769531,287.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216155882924,3.1781020481957973e-08,0.0012215838069096,-0.0820589587092399,0.0,0.0,0.0,-0.0205679144710302,60.0,-21.441368103027344,-0.0,-1.0174856157618708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,0.0001145472415373,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,0.0001206237066071,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016784667969,0.0,0.0,8.909231837606058e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,0.0001206237793667,291.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564208984375,0.0,0.0,0.0005721869529224,289.2253112792969,294.1499938964844,262.09283447265625,261.2607421875,262.8804626464844,262.09783935546875,287.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204824015498,3.1648486498170314e-08,0.0012204508529976,-0.0817150697112083,0.0,0.0,0.0,-0.0205022133886814,60.0,-21.41658592224121,-0.0,-1.0155989116356069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251770019531,0.0,0.0,0.000114448594104,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,0.0001205198277602,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,8.90155861270614e-05,290.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,0.0001205199005198,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,0.0005716941668651,289.2181701660156,294.1499938964844,262.0867614746094,261.2541809082031,262.87188720703125,262.09326171875,287.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219431287609,3.152554484131542e-08,0.0012193997390568,-0.081396035850048,0.0,0.0,0.0,-0.0204412676393985,60.0,-21.39406967163086,-0.0,-1.0138503370171749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,0.0001142744949902,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,0.0001203364881803,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,8.888017327990383e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,0.0001203365609399,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,0.0005708244862034,289.2038879394531,294.1499938964844,262.07098388671875,261.2383117675781,262.8548278808594,262.0809326171875,287.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175762094557,3.13085770642374e-08,0.0012175448937341,-0.0808329582214355,0.0,0.0,0.0,-0.020333707332611,60.0,-21.355802536010746,-0.0,-1.0107681447379949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,0.0001142744949902,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,0.0001203364881803,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,8.888017327990383e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,0.0001203365609399,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,0.0005708244862034,289.2038879394531,294.1499938964844,262.07098388671875,261.2383117675781,262.8548278808594,262.0809326171875,287.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175762094557,3.13085770642374e-08,0.0012175448937341,-0.0808329582214355,0.0,0.0,0.0,-0.020333707332611,60.0,-21.355802536010746,-0.0,-1.0107681447379949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0001141293687396,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226379394531,0.0,0.0,0.0001201836712425,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46612548828125,0.0,0.0,8.8767301349435e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,0.0001201837440021,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,0.0005700995679944,289.1895751953125,294.1499938964844,262.04998779296875,261.21856689453125,262.8377380371094,262.0633850097656,287.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.327919006347656,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0001141293687396,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226379394531,0.0,0.0,0.0001201836712425,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46612548828125,0.0,0.0,8.8767301349435e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,0.0001201837440021,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,0.0005700995679944,289.1895751953125,294.1499938964844,262.04998779296875,261.21856689453125,262.8377380371094,262.0633850097656,287.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.327919006347656,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811706542969,0.0,0.0,0.0001139925880124,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,0.0001200396291096,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,8.866091229720041e-05,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523620605469,0.0,0.0,0.0001200397018692,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,0.0005694163264706,289.17529296875,294.1499938964844,262.0256652832031,261.196533203125,262.8205261230469,262.0419006347656,287.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145724613219,3.095725986668185e-08,0.0012145414948463,-0.0799210518598556,0.0,0.0,0.0,-0.0201595481485128,60.0,-21.306629180908203,-0.0,-1.0057873112145901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811706542969,0.0,0.0,0.0001139925880124,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,0.0001200396291096,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,8.866091229720041e-05,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523620605469,0.0,0.0,0.0001200397018692,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,0.0005694163264706,289.17529296875,294.1499938964844,262.0256652832031,261.196533203125,262.8205261230469,262.0419006347656,287.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145724613219,3.095725986668185e-08,0.0012145414948463,-0.0799210518598556,0.0,0.0,0.0,-0.0201595481485128,60.0,-21.306629180908203,-0.0,-1.0057873112145901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665222167969,0.0,0.0,0.0001138445368269,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0001198837271658,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,8.854576299199834e-05,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,0.0001198837926494,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,0.0005686767981387,289.1610107421875,294.1499938964844,262.00018310546875,261.17401123046875,262.8031921386719,262.0178527832031,287.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129950337111,3.0772753234487034e-08,0.0012129641836509,-0.0794420540332794,0.0,0.0,0.0,-0.0200680829584598,60.0,-21.287124633789062,-0.0,-1.003176350877766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665222167969,0.0,0.0,0.0001138445368269,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0001198837271658,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,8.854576299199834e-05,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,0.0001198837926494,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,0.0005686767981387,289.1610107421875,294.1499938964844,262.00018310546875,261.17401123046875,262.8031921386719,262.0178527832031,287.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129950337111,3.0772753234487034e-08,0.0012129641836509,-0.0794420540332794,0.0,0.0,0.0,-0.0200680829584598,60.0,-21.287124633789062,-0.0,-1.003176350877766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591979980469,0.0,0.0,0.0001137665021815,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,0.0001198015525005,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,8.848506695358083e-05,290.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310607910156,0.0,0.0,0.0001198016179841,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,0.0005682869814336,289.15386962890625,294.1499938964844,261.9870300292969,261.1625671386719,262.79443359375,262.0052185058594,287.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121635954827,3.067550480295722e-08,0.0012121328618377,-0.0791895613074302,0.0,0.0,0.0,-0.0200198739767074,60.0,-21.2771224975586,-0.0,-1.0018015217383437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.451904296875,0.0,0.0,0.0001136851351475,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,0.0001197158708237,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42352294921875,0.0,0.0,8.842178795021027e-05,290.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239501953125,0.0,0.0,0.0001197159363073,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,0.0005678805755451,289.146728515625,294.1499938964844,261.9735717773437,261.1510009765625,262.78564453125,261.99224853515625,287.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296650581,3.0574110354564255e-08,0.0012112660333514,-0.0789262875914573,0.0,0.0,0.0,-0.0199696086347103,60.0,-21.26684761047364,-0.0,-1.0003690675830512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372863769531,0.0,0.0,0.0001135124475695,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,0.000119534022815,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,8.828747377265245e-05,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,0.0001195340882986,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,0.0005670179380103,289.1324462890625,294.1499938964844,261.9458312988281,261.12744140625,262.7679443359375,261.96551513671875,287.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094567064195,3.0358901170757235e-08,0.0012094263220205,-0.0783674567937851,0.0,0.0,0.0,-0.0198629237711429,60.0,-21.245359420776367,-0.0,-9.973322789846861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372863769531,0.0,0.0,0.0001135124475695,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,0.000119534022815,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,8.828747377265245e-05,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,0.0001195340882986,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,0.0005670179380103,289.1324462890625,294.1499938964844,261.9458312988281,261.12744140625,262.7679443359375,261.96551513671875,287.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094567064195,3.0358901170757235e-08,0.0012094263220205,-0.0783674567937851,0.0,0.0,0.0,-0.0198629237711429,60.0,-21.245359420776367,-0.0,-9.973322789846861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,0.000113328344014,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548278808594,0.0,0.0,0.0001193401549244,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951416015625,0.0,0.0,8.814428292680532e-05,290.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.000119340220408,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,0.0005660983151756,289.1181640625,294.1499938964844,261.91705322265625,261.1033935546875,262.7500305175781,261.9376525878906,287.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074951082468,3.0129474026807657e-08,0.0012074650730937,-0.0777716115117073,0.0,0.0,0.0,-0.0197491887956857,60.0,-21.222427368164062,-0.0,-9.940997358626193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,0.000113328344014,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548278808594,0.0,0.0,0.0001193401549244,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951416015625,0.0,0.0,8.814428292680532e-05,290.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.000119340220408,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,0.0005660983151756,289.1181640625,294.1499938964844,261.91705322265625,261.1033935546875,262.7500305175781,261.9376525878906,287.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074951082468,3.0129474026807657e-08,0.0012074650730937,-0.0777716115117073,0.0,0.0,0.0,-0.0197491887956857,60.0,-21.222427368164062,-0.0,-9.940997358626193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081115722656,0.0,0.0,0.0001131319877458,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412780761719,0.0,0.0,0.0001191333794849,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,8.799155330052599e-05,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38140869140625,0.0,0.0,0.0001191334449686,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411865234375,0.0,0.0,0.0005651174578815,289.1038818359375,294.1499938964844,261.8872375488281,261.0787658691406,262.7319030761719,261.90875244140625,287.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054030084982,2.988477021403924e-08,0.0012053730897605,-0.0771360173821449,0.0,0.0,0.0,-0.0196278821676969,60.0,-21.19809341430664,-0.0,-9.906578668505973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081115722656,0.0,0.0,0.0001131319877458,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412780761719,0.0,0.0,0.0001191333794849,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,8.799155330052599e-05,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38140869140625,0.0,0.0,0.0001191334449686,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411865234375,0.0,0.0,0.0005651174578815,289.1038818359375,294.1499938964844,261.8872375488281,261.0787658691406,262.7319030761719,261.90875244140625,287.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054030084982,2.988477021403924e-08,0.0012053730897605,-0.0771360173821449,0.0,0.0,0.0,-0.0196278821676969,60.0,-21.19809341430664,-0.0,-9.906578668505973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,0.0001129245065385,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32769775390625,0.0,0.0,0.0001189148970297,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668212890625,0.0,0.0,8.783018711255863e-05,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,0.0001189149625133,291.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32763671875,0.0,0.0,0.000564081070479,289.0896301269531,294.1499938964844,261.8564147949219,261.0535888671875,262.71356201171875,261.87890625,287.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203192397952,2.962621437063717e-08,0.0012031628284603,-0.076464332640171,0.0,0.0,0.0,-0.0194997061043977,60.0,-21.17249870300293,-0.0,-9.870275619050517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,0.0001129245065385,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32769775390625,0.0,0.0,0.0001189148970297,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668212890625,0.0,0.0,8.783018711255863e-05,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,0.0001189149625133,291.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32763671875,0.0,0.0,0.000564081070479,289.0896301269531,294.1499938964844,261.8564147949219,261.0535888671875,262.71356201171875,261.87890625,287.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203192397952,2.962621437063717e-08,0.0012031628284603,-0.076464332640171,0.0,0.0,0.0,-0.0194997061043977,60.0,-21.17249870300293,-0.0,-9.870275619050517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3862609863281,0.0,0.0,0.0001128167496062,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209228515625,0.0,0.0,0.0001188014211948,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597717285156,0.0,0.0,8.774637535680085e-05,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36016845703125,0.0,0.0,0.0001188014866784,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,0.0005635428242385,289.0824890136719,294.1499938964844,261.84063720703125,261.040771484375,262.70428466796875,261.8635559082031,287.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020443100482,2.949192534629219e-08,0.0012020147405564,-0.0761154368519783,0.0,0.0,0.0,-0.0194331351667642,60.0,-21.159164428710938,-0.0,-9.85144694709561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,0.0001127066061599,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,0.0001186854424304,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,8.766070823185146e-05,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35308837890625,0.0,0.0,0.000118685500638,291.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140563964844,0.0,0.0,0.0005629926454275,289.07537841796875,294.1499938964844,261.8246459960937,261.02783203125,262.6949462890625,261.8479919433594,287.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008707271888,2.935467158238225e-08,0.0012008413905277,-0.0757588073611259,0.0,0.0,0.0,-0.019365094602108,60.0,-21.14556312561035,-0.0,-9.832221081751413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,0.0001124795089708,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,0.0001184462889796,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,8.748406980885193e-05,290.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389587402344,0.0,0.0,0.0001184463544632,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005065917969,0.0,0.0,0.0005618581781163,289.0611572265625,294.1499938964844,261.7919311523437,261.0014953613281,262.67608642578125,261.8161926269531,287.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984510347247,2.907165885801533e-08,0.0011984219308942,-0.0750233605504036,0.0,0.0,0.0,-0.0192247945815324,60.0,-21.117599487304688,-0.0,-9.792637456484957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,0.0001124795089708,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,0.0001184462889796,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,8.748406980885193e-05,290.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389587402344,0.0,0.0,0.0001184463544632,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005065917969,0.0,0.0,0.0005618581781163,289.0611572265625,294.1499938964844,261.7919311523437,261.0014953613281,262.67608642578125,261.8161926269531,287.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984510347247,2.907165885801533e-08,0.0011984219308942,-0.0750233605504036,0.0,0.0,0.0,-0.0192247945815324,60.0,-21.117599487304688,-0.0,-9.792637456484957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,0.0001122450485127,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870483398437,0.0,0.0,0.0001181993939098,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,8.730171248316765e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248596191406,0.0,0.0,0.0001181994521175,291.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869567871094,0.0,0.0,0.0005606870399788,289.04693603515625,294.1499938964844,261.75830078125,260.9745178222656,262.6569519042969,261.78350830078125,287.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.08879470825196,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,0.0001122450485127,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870483398437,0.0,0.0,0.0001181993939098,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,8.730171248316765e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248596191406,0.0,0.0,0.0001181994521175,291.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869567871094,0.0,0.0,0.0005606870399788,289.04693603515625,294.1499938964844,261.75830078125,260.9745178222656,262.6569519042969,261.78350830078125,287.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.08879470825196,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355407714844,0.0,0.0,0.0001120045417337,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,0.0001179461323772,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,8.71146548888646e-05,290.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3107604980469,0.0,0.0,0.0001179461905849,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,0.0005594856920652,289.03271484375,294.1499938964844,261.7238464355469,260.94696044921875,262.6375427246094,261.75,287.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933904606848,2.8479767877342965e-08,0.001193361938931,-0.0734848752617836,0.0,0.0,0.0,-0.0189313758164644,60.0,-21.05941200256348,-0.0,-9.71010933881189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355407714844,0.0,0.0,0.0001120045417337,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,0.0001179461323772,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,8.71146548888646e-05,290.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3107604980469,0.0,0.0,0.0001179461905849,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,0.0005594856920652,289.03271484375,294.1499938964844,261.7238464355469,260.94696044921875,262.6375427246094,261.75,287.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933904606848,2.8479767877342965e-08,0.001193361938931,-0.0734848752617836,0.0,0.0,0.0,-0.0189313758164644,60.0,-21.05941200256348,-0.0,-9.71010933881189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,0.0001117598440032,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2599792480469,0.0,0.0,0.0001176884543383,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,8.692433766555041e-05,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,0.000117688512546,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,0.000558263331186,289.0185241699219,294.1499938964844,261.68853759765625,260.91876220703125,262.61785888671875,261.71563720703125,287.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817483490957785e-08,0.0011907550506293,-0.0726920664310455,0.0,0.0,0.0,-0.0187802091240882,60.0,-21.02967834472656,-0.0,-9.667728306794745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,0.0001117598440032,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2599792480469,0.0,0.0,0.0001176884543383,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,8.692433766555041e-05,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,0.000117688512546,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,0.000558263331186,289.0185241699219,294.1499938964844,261.68853759765625,260.91876220703125,262.61785888671875,261.71563720703125,287.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817483490957785e-08,0.0011907550506293,-0.0726920664310455,0.0,0.0,0.0,-0.0187802091240882,60.0,-21.02967834472656,-0.0,-9.667728306794745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138732910156,0.0,0.0,0.0001116365820053,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,0.0001175586512545,290.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,8.682846237206832e-05,290.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,0.0001175587094621,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,0.0005576476105488,289.0114440917969,294.1499938964844,261.67059326171875,260.9044189453125,262.60791015625,261.6981201171875,287.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894699418917,2.802122978096122e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040623277425,60.0,-21.014781951904297,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,0.0001115129271056,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464599609375,0.0,0.0,0.000117428440717,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822265625,0.0,0.0,8.673228876432404e-05,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826232910156,0.0,0.0,0.0001174284989247,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,0.0005570299690589,289.0043640136719,294.1499938964844,261.6524353027344,260.889892578125,262.5978698730469,261.680419921875,287.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881523532792,2.7867136154213767e-08,0.0011881245300173,-0.0718919336795806,0.0,0.0,0.0,-0.0186276733875274,60.0,-20.999929428100582,-0.0,-9.62505666279867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922668457031,0.0,0.0,0.0001112658719648,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2329406738281,0.0,0.0,0.0001171682743006,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681884765625,0.0,0.0,8.654013072373345e-05,290.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685852050781,0.0,0.0,0.0001171683325082,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,0.0005557958502322,288.9902038574219,294.1499938964844,261.6155700683594,260.8603820800781,262.5775451660156,261.6444396972656,287.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855199700221,2.755926331587944e-08,0.0011854924960061,-0.0710912123322486,0.0,0.0,0.0,-0.0184750501066446,60.0,-20.970579147338867,-0.0,-9.582455362533437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922668457031,0.0,0.0,0.0001112658719648,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2329406738281,0.0,0.0,0.0001171682743006,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681884765625,0.0,0.0,8.654013072373345e-05,290.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685852050781,0.0,0.0,0.0001171683325082,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,0.0005557958502322,288.9902038574219,294.1499938964844,261.6155700683594,260.8603820800781,262.5775451660156,261.6444396972656,287.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855199700221,2.755926331587944e-08,0.0011854924960061,-0.0710912123322486,0.0,0.0,0.0,-0.0184750501066446,60.0,-20.970579147338867,-0.0,-9.582455362533437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27789306640625,0.0,0.0,0.0001110199955292,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,0.0001169093593489,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,8.634889672975987e-05,290.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0001169094175565,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193908691406,0.0,0.0,0.0005545676685869,288.97607421875,294.1499938964844,261.5780029296875,260.8302001953125,262.5569152832031,261.6078186035156,287.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182900276035,2.7252866630078653e-08,0.0011828730348497,-0.0702941939234733,0.0,0.0,0.0,-0.0183231588453054,60.0,-20.94175910949707,-0.0,-9.540151779674488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27789306640625,0.0,0.0,0.0001110199955292,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,0.0001169093593489,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,8.634889672975987e-05,290.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0001169094175565,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193908691406,0.0,0.0,0.0005545676685869,288.97607421875,294.1499938964844,261.5780029296875,260.8302001953125,262.5569152832031,261.6078186035156,287.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182900276035,2.7252866630078653e-08,0.0011828730348497,-0.0702941939234733,0.0,0.0,0.0,-0.0183231588453054,60.0,-20.94175910949707,-0.0,-9.540151779674488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
