time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441060,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635498046875,0.0,0.0,0.0001107740463339,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059631347656,0.0,0.0,0.0001166503643617,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402038574219,0.0,0.0,8.615760452812538e-05,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24053955078125,0.0,0.0,0.0001166504225693,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059020996094,0.0,0.0,0.0005533391376957,288.9619445800781,294.1499938964844,261.5397033691406,260.7993469238281,262.5359802246094,261.5704040527344,287.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802797671407,2.694638112643588e-08,0.0011802528752014,-0.0694968178868293,0.0,0.0,0.0,-0.0181712228804826,60.0,-20.91358757019043,-0.0,-9.497929198687417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635498046875,0.0,0.0,0.0001107740463339,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059631347656,0.0,0.0,0.0001166503643617,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402038574219,0.0,0.0,8.615760452812538e-05,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24053955078125,0.0,0.0,0.0001166504225693,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059020996094,0.0,0.0,0.0005533391376957,288.9619445800781,294.1499938964844,261.5397033691406,260.7993469238281,262.5359802246094,261.5704040527344,287.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802797671407,2.694638112643588e-08,0.0011802528752014,-0.0694968178868293,0.0,0.0,0.0,-0.0181712228804826,60.0,-20.91358757019043,-0.0,-9.497929198687417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,0.0001105253104469,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,0.0001163884371635,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261962890625,0.0,0.0,8.596414409112185e-05,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,0.0001163884880952,291.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,0.0005520966369658,288.9478454589844,294.1499938964844,261.5007629394531,260.7677917480469,262.5147399902344,261.5324401855469,287.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776295723393,2.6636421068815253e-08,0.0011776029132306,-0.0686902701854705,0.0,0.0,0.0,-0.0180175639688968,60.0,-20.88558959960937,-0.0,-9.455323635165769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,0.0001105253104469,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,0.0001163884371635,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261962890625,0.0,0.0,8.596414409112185e-05,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,0.0001163884880952,291.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,0.0005520966369658,288.9478454589844,294.1499938964844,261.5007629394531,260.7677917480469,262.5147399902344,261.5324401855469,287.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776295723393,2.6636421068815253e-08,0.0011776029132306,-0.0686902701854705,0.0,0.0,0.0,-0.0180175639688968,60.0,-20.88558959960937,-0.0,-9.455323635165769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420959472656,0.0,0.0,0.0001103997637983,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1857604980469,0.0,0.0,0.0001162562257377,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21923828125,0.0,0.0,8.58664934639819e-05,290.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195739746094,0.0,0.0,0.0001162562766694,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856689453125,0.0,0.0,0.0005514695076271,288.9407958984375,294.1499938964844,261.4810791015625,260.7517395019531,262.5039978027344,261.51318359375,287.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.6479966663828246e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.017940005287528,60.0,-20.871570587158203,-0.0,-9.433854586404777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,0.0001102735695894,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17901611328125,0.0,0.0,0.0001161233376478,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122497558594,0.0,0.0,8.576834079576656e-05,290.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126159667969,0.0,0.0,0.0001161233958555,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,0.0005508391186594,288.9337463378906,294.1499938964844,261.4612121582031,260.73553466796875,262.4931640625,261.4937744140625,287.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.6322712898263493e-08,0.0011749209370464,-0.0678738430142402,0.0,0.0,0.0,-0.0178620498627424,60.0,-20.857532501220703,-0.0,-9.412300272515497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,0.0001100192093872,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1655578613281,0.0,0.0,0.0001158554878202,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19830322265625,0.0,0.0,8.557050750823691e-05,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986694335937,0.0,0.0,0.0001158555387519,291.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654968261719,0.0,0.0,0.000549568561837,288.919677734375,294.1499938964844,261.4210510253906,260.7025451660156,262.4712219238281,261.4544677734375,287.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722372146323,2.6005750441981945e-08,0.0011722111376002,-0.0670488029718399,0.0,0.0,0.0,-0.0177049189805984,60.0,-20.829402923583984,-0.0,-9.368929454467437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,0.0001100192093872,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1655578613281,0.0,0.0,0.0001158554878202,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19830322265625,0.0,0.0,8.557050750823691e-05,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986694335937,0.0,0.0,0.0001158555387519,291.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654968261719,0.0,0.0,0.000549568561837,288.919677734375,294.1499938964844,261.4210510253906,260.7025451660156,262.4712219238281,261.4544677734375,287.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722372146323,2.6005750441981945e-08,0.0011722111376002,-0.0670488029718399,0.0,0.0,0.0,-0.0177049189805984,60.0,-20.829402923583984,-0.0,-9.368929454467437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,0.0001097629865398,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521301269531,0.0,0.0,0.000115585673484,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18438720703125,0.0,0.0,8.537121902918443e-05,290.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847229003906,0.0,0.0,0.0001155857244157,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15203857421875,0.0,0.0,0.0005482886335812,288.9056091308594,294.1499938964844,261.3803405761719,260.6688537597656,262.448974609375,261.4147033691406,287.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695071589201,2.5686457405527108e-08,0.001169481431134,-0.0662175565958023,0.0,0.0,0.0,-0.0175466351211071,60.0,-20.80122756958008,-0.0,-9.32534121034223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,0.0001097629865398,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521301269531,0.0,0.0,0.000115585673484,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18438720703125,0.0,0.0,8.537121902918443e-05,290.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847229003906,0.0,0.0,0.0001155857244157,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15203857421875,0.0,0.0,0.0005482886335812,288.9056091308594,294.1499938964844,261.3803405761719,260.6688537597656,262.448974609375,261.4147033691406,287.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695071589201,2.5686457405527108e-08,0.001169481431134,-0.0662175565958023,0.0,0.0,0.0,-0.0175466351211071,60.0,-20.80122756958008,-0.0,-9.32534121034223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0001095046463888,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,0.0001153136254288,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,8.517028618371114e-05,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708374023437,0.0,0.0,0.0001153136763605,291.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386108398437,0.0,0.0,0.0005469981697387,288.8916015625,294.1499938964844,261.339111328125,260.6344299316406,262.4263610839844,261.37432861328125,287.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667545186355,2.5364533584593122e-08,0.0011667291400954,-0.0653793290257453,0.0,0.0,0.0,-0.0173870455473661,60.0,-20.773021697998047,-0.0,-9.281495749746682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0001095046463888,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,0.0001153136254288,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,8.517028618371114e-05,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708374023437,0.0,0.0,0.0001153136763605,291.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386108398437,0.0,0.0,0.0005469981697387,288.8916015625,294.1499938964844,261.339111328125,260.6344299316406,262.4263610839844,261.37432861328125,287.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667545186355,2.5364533584593122e-08,0.0011667291400954,-0.0653793290257453,0.0,0.0,0.0,-0.0173870455473661,60.0,-20.773021697998047,-0.0,-9.281495749746682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17803955078125,0.0,0.0,0.0001092449747375,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.0001150401876657,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566162109375,0.0,0.0,8.496832742821425e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1569519042969,0.0,0.0,0.0001150402313214,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252136230469,0.0,0.0,0.0005457011284306,288.8775939941406,294.1499938964844,261.2973937988281,260.5992431640625,262.4034423828125,261.3335266113281,287.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639879085123,2.5040959528155333e-08,0.0011639628792181,-0.0645366683602333,0.0,0.0,0.0,-0.0172266382724046,60.0,-20.744813919067383,-0.0,-9.23753020742879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17803955078125,0.0,0.0,0.0001092449747375,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.0001150401876657,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566162109375,0.0,0.0,8.496832742821425e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1569519042969,0.0,0.0,0.0001150402313214,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252136230469,0.0,0.0,0.0005457011284306,288.8775939941406,294.1499938964844,261.2973937988281,260.5992431640625,262.4034423828125,261.3335266113281,287.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639879085123,2.5040959528155333e-08,0.0011639628792181,-0.0645366683602333,0.0,0.0,0.0,-0.0172266382724046,60.0,-20.744813919067383,-0.0,-9.23753020742879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,0.0001091146041289,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185607910156,0.0,0.0,0.0001149028903455,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,8.486692240694538e-05,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,0.0001149029412772,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184997558594,0.0,0.0,0.0005450498429127,288.8705749511719,294.1499938964844,261.2763366699219,260.58135986328125,262.3918762207031,261.3129577636719,287.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878495707980626e-08,0.0011625738115981,-0.0641135349869728,0.0,0.0,0.0,-0.017146099358797,60.0,-20.730716705322266,-0.0,-9.2154948561074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16387939453125,0.0,0.0,0.00010898396431,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11187744140625,0.0,0.0,0.0001147653238149,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427917480469,0.0,0.0,8.47653136588633e-05,290.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430969238281,0.0,0.0,0.0001147653747466,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11181640625,0.0,0.0,0.0005443972768262,288.86358642578125,294.1499938964844,261.25518798828125,260.5633239746094,262.38018798828125,261.292236328125,287.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612067464739,2.4715705038147465e-08,0.0011611820664256,-0.06368950009346,0.0,0.0,0.0,-0.0170653983950614,60.0,-20.716629028320312,-0.0,-9.193441030674877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497497558594,0.0,0.0,0.0001087219134205,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984802246094,0.0,0.0,0.0001144893758464,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289367675781,0.0,0.0,8.45614995341748e-05,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292724609375,0.0,0.0,0.0001144894195022,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984191894531,0.0,0.0,0.0005430883029475,288.849609375,294.1499938964844,261.21258544921875,260.5266418457031,262.3565673828125,261.25048828125,287.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584147578105,2.4389162689431032e-08,0.0011583903105929,-0.0628388449549675,0.0,0.0,0.0,-0.0169035196304321,60.0,-20.68850517272949,-0.0,-9.149283641818329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497497558594,0.0,0.0,0.0001087219134205,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984802246094,0.0,0.0,0.0001144893758464,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289367675781,0.0,0.0,8.45614995341748e-05,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292724609375,0.0,0.0,0.0001144894195022,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984191894531,0.0,0.0,0.0005430883029475,288.849609375,294.1499938964844,261.21258544921875,260.5266418457031,262.3565673828125,261.25048828125,287.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584147578105,2.4389162689431032e-08,0.0011583903105929,-0.0628388449549675,0.0,0.0,0.0,-0.0169035196304321,60.0,-20.68850517272949,-0.0,-9.149283641818329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,0.0001084592659026,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851135253906,0.0,0.0,0.0001142127948696,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151428222656,0.0,0.0,8.435721974819899e-05,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1154479980469,0.0,0.0,0.0001142128458013,291.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850524902344,0.0,0.0,0.0005417763604782,288.8356628417969,294.1499938964844,261.16961669921875,260.4891967773437,262.3326110839844,261.2084045410156,287.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556163663044,2.406188137626941e-08,0.0011555922683328,-0.0619861260056495,0.0,0.0,0.0,-0.0167412739247083,60.0,-20.66043472290039,-0.0,-9.105132647846405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,0.0001084592659026,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851135253906,0.0,0.0,0.0001142127948696,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151428222656,0.0,0.0,8.435721974819899e-05,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1154479980469,0.0,0.0,0.0001142128458013,291.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850524902344,0.0,0.0,0.0005417763604782,288.8356628417969,294.1499938964844,261.16961669921875,260.4891967773437,262.3326110839844,261.2084045410156,287.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556163663044,2.406188137626941e-08,0.0011555922683328,-0.0619861260056495,0.0,0.0,0.0,-0.0167412739247083,60.0,-20.66043472290039,-0.0,-9.105132647846405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,0.0001081961236195,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0001139356900239,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,8.4152547060512e-05,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016540527344,0.0,0.0,0.0001139357409556,291.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,0.0005404618568718,288.8217468261719,294.1499938964844,261.1262512207031,260.4509582519531,262.3083190917969,261.1659240722656,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733978338214e-08,0.0011527888709679,-0.061131652444601,0.0,0.0,0.0,-0.0165787208825349,60.0,-20.63247299194336,-0.0,-9.061004391242022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,0.0001081961236195,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0001139356900239,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,8.4152547060512e-05,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016540527344,0.0,0.0,0.0001139357409556,291.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,0.0005404618568718,288.8217468261719,294.1499938964844,261.1262512207031,260.4509582519531,262.3083190917969,261.1659240722656,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733978338214e-08,0.0011527888709679,-0.061131652444601,0.0,0.0,0.0,-0.0165787208825349,60.0,-20.63247299194336,-0.0,-9.061004391242022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,0.0001079328212654,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,0.0001136584251071,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,8.39477579575032e-05,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.087890625,0.0,0.0,0.0001136584687628,291.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.058349609375,0.0,0.0,0.0005391466547735,288.8078308105469,294.1499938964844,261.08258056640625,260.4119873046875,262.28369140625,261.12310791015625,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765418589115,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.6046142578125,-0.0,-9.016957847052256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,0.0001079328212654,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,0.0001136584251071,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,8.39477579575032e-05,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.087890625,0.0,0.0,0.0001136584687628,291.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.058349609375,0.0,0.0,0.0005391466547735,288.8078308105469,294.1499938964844,261.08258056640625,260.4119873046875,262.28369140625,261.12310791015625,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765418589115,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.6046142578125,-0.0,-9.016957847052256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004943847656,0.0,0.0,0.0001078011409845,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,0.0001135197599069,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,8.384534157812595e-05,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,0.0001135198035626,291.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516967773437,0.0,0.0,0.0005384888499975,288.8008728027344,294.1499938964844,261.0606384277344,260.3921813964844,262.271240234375,261.10162353515625,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486040893942,2.3241794266937177e-08,0.0011485808063298,-0.0598488412797451,0.0,0.0,0.0,-0.0163347274065017,60.0,-20.590723037719727,-0.0,-8.994969391551424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.093505859375,0.0,0.0,0.0001076695261872,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450744628906,0.0,0.0,0.0001133811601903,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,8.374296885449439e-05,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,0.000113381203846,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450439453125,0.0,0.0,0.0005378313944675,288.7939453125,294.1499938964844,261.03863525390625,260.3721923828125,262.2587585449219,261.0800476074219,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472017504274,2.307779034538272e-08,0.0011471787001937,-0.059421319514513,0.0,0.0,0.0,-0.0162534248083829,60.0,-20.57687187194824,-0.0,-8.973018594815586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0001074065658031,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317687988281,0.0,0.0,0.0001131042517954,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601501464844,0.0,0.0,8.353844896191731e-05,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604248046875,0.0,0.0,0.0001131042954511,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317077636719,0.0,0.0,0.0005365178803913,288.7800598144531,294.1499938964844,260.9944152832031,260.3316345214844,262.2334289550781,261.03668212890625,287.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144399982877,2.2750123562786946e-08,0.0011443772818893,-0.058567076921463,0.0,0.0,0.0,-0.016090989112854,60.0,-20.549304962158203,-0.0,-8.92924347795088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0001074065658031,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317687988281,0.0,0.0,0.0001131042517954,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601501464844,0.0,0.0,8.353844896191731e-05,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604248046875,0.0,0.0,0.0001131042954511,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317077636719,0.0,0.0,0.0005365178803913,288.7800598144531,294.1499938964844,260.9944152832031,260.3316345214844,262.2334289550781,261.03668212890625,287.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144399982877,2.2750123562786946e-08,0.0011443772818893,-0.058567076921463,0.0,0.0,0.0,-0.016090989112854,60.0,-20.549304962158203,-0.0,-8.92924347795088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655212402344,0.0,0.0,0.0001071435253834,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,0.000112827256089,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04644775390625,0.0,0.0,8.333385630976409e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467224121094,0.0,0.0,0.0001128272997448,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184326171875,0.0,0.0,0.0005352039006538,288.7662353515625,294.1499938964844,260.95001220703125,260.290283203125,262.2078552246094,260.9930114746094,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141597284004,2.2422350198780805e-08,0.0011415749322623,-0.0577124282717704,0.0,0.0,0.0,-0.0159284994006156,60.0,-20.521915435791016,-0.0,-8.885560731641817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655212402344,0.0,0.0,0.0001071435253834,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,0.000112827256089,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04644775390625,0.0,0.0,8.333385630976409e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467224121094,0.0,0.0,0.0001128272997448,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184326171875,0.0,0.0,0.0005352039006538,288.7662353515625,294.1499938964844,260.95001220703125,260.290283203125,262.2078552246094,260.9930114746094,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141597284004,2.2422350198780805e-08,0.0011415749322623,-0.0577124282717704,0.0,0.0,0.0,-0.0159284994006156,60.0,-20.521915435791016,-0.0,-8.885560731641817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,0.0001068782803486,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052185058594,0.0,0.0,0.0001125479466281,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03277587890625,0.0,0.0,8.312756108352914e-05,290.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0001125479902839,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0051574707031,0.0,0.0,0.0005338789778761,288.7524108886719,294.1499938964844,260.9036865234375,260.24664306640625,262.1819152832031,260.9486083984375,287.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387713020667,2.209184302159884e-08,0.0011387491831555,-0.0568505264818668,0.0,0.0,0.0,-0.0157646536827087,60.0,-20.494951248168945,-0.0,-8.841622189947884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,0.0001068782803486,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052185058594,0.0,0.0,0.0001125479466281,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03277587890625,0.0,0.0,8.312756108352914e-05,290.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0001125479902839,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0051574707031,0.0,0.0,0.0005338789778761,288.7524108886719,294.1499938964844,260.9036865234375,260.24664306640625,262.1819152832031,260.9486083984375,287.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387713020667,2.209184302159884e-08,0.0011387491831555,-0.0568505264818668,0.0,0.0,0.0,-0.0157646536827087,60.0,-20.494951248168945,-0.0,-8.841622189947884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,0.0001066068361978,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.991943359375,0.0,0.0,0.0001122621033573,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,8.291643462143838e-05,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194091796875,0.0,0.0,0.0001122621397371,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,0.0005325230886228,288.73858642578125,294.1499938964844,260.8539733886719,260.19940185546875,262.1556396484375,260.9022216796875,287.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358790798112,2.1753603363094963e-08,0.0011358574265614,-0.0559683293104171,0.0,0.0,0.0,-0.0155969765037298,60.0,-20.4689998626709,-0.0,-8.796768469210292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,0.0001066068361978,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.991943359375,0.0,0.0,0.0001122621033573,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,8.291643462143838e-05,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194091796875,0.0,0.0,0.0001122621397371,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,0.0005325230886228,288.73858642578125,294.1499938964844,260.8539733886719,260.19940185546875,262.1556396484375,260.9022216796875,287.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358790798112,2.1753603363094963e-08,0.0011358574265614,-0.0559683293104171,0.0,0.0,0.0,-0.0155969765037298,60.0,-20.4689998626709,-0.0,-8.796768469210292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,0.0001064691241481,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,0.0001121170862461,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0122985839844,0.0,0.0,8.280932524939999e-05,290.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125732421875,0.0,0.0,0.0001121171226259,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,0.0005318351904861,288.7317199707031,294.1499938964844,260.82794189453125,260.17449951171875,262.1423034667969,260.8779296875,287.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344117810949,2.1582005516052053e-08,0.0011343902442604,-0.0555207207798957,0.0,0.0,0.0,-0.0155119085684418,60.0,-20.45656967163086,-0.0,-8.77405597066172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237731933594,0.0,0.0,0.0001063303789123,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97869873046875,0.0,0.0,0.0001119709777412,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,8.270140824606642e-05,290.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057678222656,0.0,0.0,0.000111971014121,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786376953125,0.0,0.0,0.0005311421118676,288.7248229980469,294.1499938964844,260.8011474609375,260.1488342285156,262.1288757324219,260.8529663085937,287.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329335393384,2.1409116257586905e-08,0.0011329121189191,-0.0550697110593318,0.0,0.0,0.0,-0.0154262017458677,60.0,-20.444454193115234,-0.0,-8.751202784651468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099182128906,0.0,0.0,0.0001060502036125,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654846191406,0.0,0.0,0.00011167593766,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,8.248350059147924e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921569824219,0.0,0.0,0.0001116759813157,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654235839844,0.0,0.0,0.0005297425668686,288.7110595703125,294.1499938964844,260.7455139160156,260.0953063964844,262.1015930175781,260.8009948730469,287.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1060003518869053e-08,0.0011299272300675,-0.0541588850319385,0.0,0.0,0.0,-0.0152531331405043,60.0,-20.421241760253903,-0.0,-8.705146115062234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099182128906,0.0,0.0,0.0001060502036125,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654846191406,0.0,0.0,0.00011167593766,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,8.248350059147924e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921569824219,0.0,0.0,0.0001116759813157,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654235839844,0.0,0.0,0.0005297425668686,288.7110595703125,294.1499938964844,260.7455139160156,260.0953063964844,262.1015930175781,260.8009948730469,287.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1060003518869053e-08,0.0011299272300675,-0.0541588850319385,0.0,0.0,0.0,-0.0152531331405043,60.0,-20.421241760253903,-0.0,-8.705146115062234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,0.0001057675108313,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0001113782491302,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,8.226362842833623e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97857666015625,0.0,0.0,0.0001113782927859,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95220947265625,0.0,0.0,0.0005283304490149,288.69732666015625,294.1499938964844,260.6873779296875,260.0390625,262.0738525390625,260.7466125488281,287.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269362876191,2.0707753733972826e-08,0.0011269155656918,-0.0532397478818893,0.0,0.0,0.0,-0.0150785101577639,60.0,-20.399248123168945,-0.0,-8.658798833494077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
