time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443400,290.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,0.0001057675108313,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0001113782491302,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,8.226362842833623e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97857666015625,0.0,0.0,0.0001113782927859,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95220947265625,0.0,0.0,0.0005283304490149,288.69732666015625,294.1499938964844,260.6873779296875,260.0390625,262.0738525390625,260.7466125488281,287.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269362876191,2.0707753733972826e-08,0.0011269155656918,-0.0532397478818893,0.0,0.0,0.0,-0.0150785101577639,60.0,-20.399248123168945,-0.0,-8.658798833494077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.0001054833774105,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,0.0001110790472012,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,8.204263576772064e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.0001110790835809,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,0.0005269111716188,288.6836242675781,294.1499938964844,260.626953125,259.9804077148437,262.0455322265625,260.6898193359375,287.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239090235903,2.0353715157739326e-08,0.001123888650909,-0.0523158051073551,0.0,0.0,0.0,-0.0149029996246099,60.0,-20.37857437133789,-0.0,-8.6123399967164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.0001054833774105,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,0.0001110790472012,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,8.204263576772064e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.0001110790835809,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,0.0005269111716188,288.6836242675781,294.1499938964844,260.626953125,259.9804077148437,262.0455322265625,260.6898193359375,287.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239090235903,2.0353715157739326e-08,0.001123888650909,-0.0523158051073551,0.0,0.0,0.0,-0.0149029996246099,60.0,-20.37857437133789,-0.0,-8.6123399967164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685363769531,0.0,0.0,0.0001051987783284,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,0.000110779350507,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,8.182127930922434e-05,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515075683594,0.0,0.0,0.0001107793941628,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,0.0005254895659163,288.6699523925781,294.1499938964844,260.5645751953125,259.919677734375,262.0166015625,260.6307678222656,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208766372874,1.9999093936462493e-08,0.001120856613852,-0.0513902120292186,0.0,0.0,0.0,-0.0147272003814578,60.0,-20.359224319458008,-0.0,-8.565930187387495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685363769531,0.0,0.0,0.0001051987783284,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,0.000110779350507,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,8.182127930922434e-05,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515075683594,0.0,0.0,0.0001107793941628,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,0.0005254895659163,288.6699523925781,294.1499938964844,260.5645751953125,259.919677734375,262.0166015625,260.6307678222656,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208766372874,1.9999093936462493e-08,0.001120856613852,-0.0513902120292186,0.0,0.0,0.0,-0.0147272003814578,60.0,-20.359224319458008,-0.0,-8.565930187387495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.961669921875,0.0,0.0,0.0001050564969773,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193420410156,0.0,0.0,0.0001106295167119,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444885253906,0.0,0.0,8.171061199391261e-05,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447326660156,0.0,0.0,0.0001106295603676,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192810058594,0.0,0.0,0.0005247787921689,288.6631164550781,294.1499938964844,260.53277587890625,259.8886413574219,262.0018920898437,260.6005859375,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193606769666,1.9821801089392466e-08,0.0011193407699465,-0.0509274117648601,0.0,0.0,0.0,-0.0146393096074461,60.0,-20.34994888305664,-0.0,-8.542774310171809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548034667969,0.0,0.0,0.0001049145139404,291.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127502441406,0.0,0.0,0.0001104800103348,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.937744140625,0.0,0.0,8.160018478520215e-05,290.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,0.0001104800467146,291.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127197265625,0.0,0.0,0.0005240695900283,288.6562805175781,294.1499938964844,260.50054931640625,259.857177734375,261.987060546875,260.5699768066406,287.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178478598594,1.9644890159042926e-08,0.00111782818567,-0.0504655800759792,0.0,0.0,0.0,-0.0145516078919172,60.0,-20.340988159179688,-0.0,-8.519700145370734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94110107421875,0.0,0.0,0.0001046318429871,291.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996276855469,0.0,0.0,0.0001101823436329,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242553710937,0.0,0.0,8.138032717397436e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0001101823800127,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,0.0005226575885899,288.6426696777344,294.1499938964844,260.43511962890625,259.79315185546875,261.9568786621094,260.507568359375,287.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148360790684,1.9292672348569795e-08,0.001114816754125,-0.0495460033416748,0.0,0.0,0.0,-0.014376999810338,60.0,-20.32398223876953,-0.0,-8.473852375345815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94110107421875,0.0,0.0,0.0001046318429871,291.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996276855469,0.0,0.0,0.0001101823436329,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242553710937,0.0,0.0,8.138032717397436e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0001101823800127,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,0.0005226575885899,288.6426696777344,294.1499938964844,260.43511962890625,259.79315185546875,261.9568786621094,260.507568359375,287.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148360790684,1.9292672348569795e-08,0.001114816754125,-0.0495460033416748,0.0,0.0,0.0,-0.014376999810338,60.0,-20.32398223876953,-0.0,-8.473852375345815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273986816406,0.0,0.0,0.0001043511510943,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,0.0001098867578548,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91082763671875,0.0,0.0,8.116201206576079e-05,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,0.0001098867942346,291.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.886474609375,0.0,0.0,0.0005212554824538,288.6290588378906,294.1499938964844,260.3686218261719,259.7279663085937,261.92608642578125,260.44390869140625,287.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118453694507,1.894292367410344e-08,0.0011118263937532,-0.0486327521502971,0.0,0.0,0.0,-0.0142036164179444,60.0,-20.30801010131836,-0.0,-8.428449405073479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273986816406,0.0,0.0,0.0001043511510943,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,0.0001098867578548,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91082763671875,0.0,0.0,8.116201206576079e-05,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,0.0001098867942346,291.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.886474609375,0.0,0.0,0.0005212554824538,288.6290588378906,294.1499938964844,260.3686218261719,259.7279663085937,261.92608642578125,260.44390869140625,287.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118453694507,1.894292367410344e-08,0.0011118263937532,-0.0486327521502971,0.0,0.0,0.0,-0.0142036164179444,60.0,-20.30801010131836,-0.0,-8.428449405073479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,0.0001040736970026,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.0001095945845008,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973999023437,0.0,0.0,8.094621443888173e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,0.0001095946208806,291.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733825683594,0.0,0.0,0.0005198695580475,288.615478515625,294.1499938964844,260.3013000488281,259.661865234375,261.8946838378906,260.3792419433594,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088891187682,1.8597207329662524e-08,0.0011088704923167,-0.047729916870594,0.0,0.0,0.0,-0.0140322316437959,60.0,-20.293102264404297,-0.0,-8.383688765434273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,0.0001040736970026,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.0001095945845008,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973999023437,0.0,0.0,8.094621443888173e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,0.0001095946208806,291.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733825683594,0.0,0.0,0.0005198695580475,288.615478515625,294.1499938964844,260.3013000488281,259.661865234375,261.8946838378906,260.3792419433594,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088891187682,1.8597207329662524e-08,0.0011088704923167,-0.047729916870594,0.0,0.0,0.0,-0.0140322316437959,60.0,-20.293102264404297,-0.0,-8.383688765434273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.900146484375,0.0,0.0,0.0001038000045809,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0001093063765438,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840026855469,0.0,0.0,8.073334174696356e-05,290.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.0001093064129236,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603210449219,0.0,0.0,0.0005185023765079,288.6018981933594,294.1499938964844,260.2334289550781,259.5951843261719,261.8626708984375,260.31378173828125,287.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059730313718,1.8256185896348143e-08,0.0011059547541663,-0.0468392223119735,0.0,0.0,0.0,-0.0138631733134388,60.0,-20.27915954589844,-0.0,-8.33965287938554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.900146484375,0.0,0.0,0.0001038000045809,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0001093063765438,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840026855469,0.0,0.0,8.073334174696356e-05,290.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.0001093064129236,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603210449219,0.0,0.0,0.0005185023765079,288.6018981933594,294.1499938964844,260.2334289550781,259.5951843261719,261.8626708984375,260.31378173828125,287.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059730313718,1.8256185896348143e-08,0.0011059547541663,-0.0468392223119735,0.0,0.0,0.0,-0.0138631733134388,60.0,-20.27915954589844,-0.0,-8.33965287938554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8933410644531,0.0,0.0,0.0001036647518048,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538513183594,0.0,0.0,0.0001091639496735,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773193359375,0.0,0.0,8.06281459517777e-05,290.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775634765625,0.0,0.0,0.0001091639787773,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537902832031,0.0,0.0,0.0005178267601877,288.5951538085937,294.1499938964844,260.19940185546875,259.5617370605469,261.8464050292969,260.28082275390625,287.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045319261029,1.8087654041210044e-08,0.0011045137653127,-0.0463990047574043,0.0,0.0,0.0,-0.0137796262279152,60.0,-20.27255821228028,-0.0,-8.317933009038826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,0.000103530837805,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473205566406,0.0,0.0,0.000109022927063,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706359863281,0.0,0.0,8.052399061853066e-05,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,0.0001090229634428,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472900390625,0.0,0.0,0.0005171578377485,288.58837890625,294.1499938964844,260.16534423828125,259.5282287597656,261.8300170898437,260.2477722167969,287.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031051399186,1.79207972905715e-08,0.001103087211959,-0.0459631383419036,0.0,0.0,0.0,-0.0136969089508056,60.0,-20.266176223754883,-0.0,-8.296456854850477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729858398437,0.0,0.0,0.0001032671134453,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83428955078125,0.0,0.0,0.0001087452183128,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572692871094,0.0,0.0,8.031887409742922e-05,290.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575134277344,0.0,0.0,0.0001087452474166,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8342590332031,0.0,0.0,0.0005158404819667,288.5748596191406,294.1499938964844,260.0973205566406,259.4612731933594,261.7967529296875,260.1815795898437,287.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002951068803,1.7592196144278205e-08,0.0011002775281667,-0.0451046787202358,0.0,0.0,0.0,-0.0135340075939893,60.0,-20.254024505615234,-0.0,-8.254244221461705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729858398437,0.0,0.0,0.0001032671134453,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83428955078125,0.0,0.0,0.0001087452183128,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572692871094,0.0,0.0,8.031887409742922e-05,290.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575134277344,0.0,0.0,0.0001087452474166,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8342590332031,0.0,0.0,0.0005158404819667,288.5748596191406,294.1499938964844,260.0973205566406,259.4612731933594,261.7967529296875,260.1815795898437,287.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002951068803,1.7592196144278205e-08,0.0011002775281667,-0.0451046787202358,0.0,0.0,0.0,-0.0135340075939893,60.0,-20.254024505615234,-0.0,-8.254244221461705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85943603515625,0.0,0.0,0.0001030090425047,291.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212890625,0.0,0.0,0.0001084734612959,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439636230469,0.0,0.0,8.011815225472674e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442077636719,0.0,0.0,0.0001084734903997,291.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212280273437,0.0,0.0,0.0005145514151081,288.5613708496094,294.1499938964844,260.0296325683594,259.3946228027344,261.7629089355469,260.1153869628906,287.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.7270645358280493e-08,0.0010975282639265,-0.0442645475268363,0.0,0.0,0.0,-0.0133746024221181,60.0,-20.242618560791016,-0.0,-8.213041269300447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85943603515625,0.0,0.0,0.0001030090425047,291.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212890625,0.0,0.0,0.0001084734612959,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439636230469,0.0,0.0,8.011815225472674e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442077636719,0.0,0.0,0.0001084734903997,291.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212280273437,0.0,0.0,0.0005145514151081,288.5613708496094,294.1499938964844,260.0296325683594,259.3946228027344,261.7629089355469,260.1153869628906,287.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.7270645358280493e-08,0.0010975282639265,-0.0442645475268363,0.0,0.0,0.0,-0.0133746024221181,60.0,-20.242618560791016,-0.0,-8.213041269300447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459167480469,0.0,0.0,0.0001027575126499,291.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80828857421875,0.0,0.0,0.0001082085873349,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8306579589844,0.0,0.0,7.992251630639657e-05,290.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309020996094,0.0,0.0,0.0001082086237147,291.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082275390625,0.0,0.0,0.0005132949445396,288.54791259765625,294.1499938964844,259.9625549316406,259.3285827636719,261.728515625,260.0494689941406,286.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948654962703,1.6957239168391425e-08,0.0010948484996333,-0.0434456095099449,0.0,0.0,0.0,-0.0132192345336079,60.0,-20.23185539245605,-0.0,-8.172980869858294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459167480469,0.0,0.0,0.0001027575126499,291.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80828857421875,0.0,0.0,0.0001082085873349,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8306579589844,0.0,0.0,7.992251630639657e-05,290.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309020996094,0.0,0.0,0.0001082086237147,291.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082275390625,0.0,0.0,0.0005132949445396,288.54791259765625,294.1499938964844,259.9625549316406,259.3285827636719,261.728515625,260.0494689941406,286.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948654962703,1.6957239168391425e-08,0.0010948484996333,-0.0434456095099449,0.0,0.0,0.0,-0.0132192345336079,60.0,-20.23185539245605,-0.0,-8.172980869858294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,0.0001025130914058,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953186035156,0.0,0.0,0.0001079512003343,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,7.973241008585319e-05,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8175964355469,0.0,0.0,0.0001079512294381,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952575683594,0.0,0.0,0.000512074038852,288.5344543457031,294.1499938964844,259.8963928222656,259.263427734375,261.693603515625,259.9841003417969,286.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261285521,1.6652693446417288e-08,0.00109224463813,-0.0426497347652912,0.0,0.0,0.0,-0.0130682587623596,60.0,-20.22169685363769,-0.0,-8.13414686717806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,0.0001025130914058,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953186035156,0.0,0.0,0.0001079512003343,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,7.973241008585319e-05,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8175964355469,0.0,0.0,0.0001079512294381,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952575683594,0.0,0.0,0.000512074038852,288.5344543457031,294.1499938964844,259.8963928222656,259.263427734375,261.693603515625,259.9841003417969,286.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261285521,1.6652693446417288e-08,0.00109224463813,-0.0426497347652912,0.0,0.0,0.0,-0.0130682587623596,60.0,-20.22169685363769,-0.0,-8.13414686717806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257141113281,0.0,0.0,0.000102393583802,291.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.788818359375,0.0,0.0,0.0001078253553714,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81072998046875,0.0,0.0,7.9639459727332e-05,290.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109741210937,0.0,0.0,0.0001078253844752,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887878417969,0.0,0.0,0.0005114770610816,288.5277404785156,294.1499938964844,259.86376953125,259.2312927246094,261.67596435546875,259.95172119140625,286.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909879347309,1.6503788557997723e-08,0.0010909714037552,-0.0422605723142623,0.0,0.0,0.0,-0.012994441203773,60.0,-20.216821670532227,-0.0,-8.11519313970166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8189697265625,0.0,0.0,0.0001022760407067,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823486328125,0.0,0.0,0.0001077015767805,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041076660156,0.0,0.0,7.954803731990978e-05,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043518066406,0.0,0.0,0.0001077016058843,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823181152344,0.0,0.0,0.000510889920406,288.5210266113281,294.1499938964844,259.8314514160156,259.1994934082031,261.6581726074219,259.9195861816406,286.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897355386987,1.635732971294601e-08,0.0010897191241383,-0.0418777838349342,0.0,0.0,0.0,-0.0129218362271785,60.0,-20.2120418548584,-0.0,-8.096571946225596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055419921875,0.0,0.0,0.0001020472991513,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694091796875,0.0,0.0,0.0001074606989277,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908630371094,0.0,0.0,7.937013288028538e-05,290.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911071777344,0.0,0.0,0.0001074607280315,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,0.0005097473040223,288.50762939453125,294.1499938964844,259.7679748535156,259.1370544433594,261.6222839355469,259.85614013671875,286.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872983839362,1.6072323916205278e-08,0.0010872822022065,-0.0411328338086605,0.0,0.0,0.0,-0.0127805471420288,60.0,-20.2027587890625,-0.0,-8.060396794462579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055419921875,0.0,0.0,0.0001020472991513,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694091796875,0.0,0.0,0.0001074606989277,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908630371094,0.0,0.0,7.937013288028538e-05,290.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911071777344,0.0,0.0,0.0001074607280315,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,0.0005097473040223,288.50762939453125,294.1499938964844,259.7679748535156,259.1370544433594,261.6222839355469,259.85614013671875,286.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872983839362,1.6072323916205278e-08,0.0010872822022065,-0.0411328338086605,0.0,0.0,0.0,-0.0127805471420288,60.0,-20.2027587890625,-0.0,-8.060396794462579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7921142578125,0.0,0.0,0.0001018267357721,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564697265625,0.0,0.0,0.0001072284285328,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77764892578125,0.0,0.0,7.919858035165817e-05,290.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7778625488281,0.0,0.0,0.0001072284649126,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,0.0005086454912088,288.4942321777344,294.1499938964844,259.7062683105469,259.076416015625,261.5859680175781,259.7939453125,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849481914192,1.5797501973224826e-08,0.0010849324753507,-0.0404144376516342,0.0,0.0,0.0,-0.012644306756556,60.0,-20.19374656677246,-0.0,-8.025590858551369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7921142578125,0.0,0.0,0.0001018267357721,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564697265625,0.0,0.0,0.0001072284285328,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77764892578125,0.0,0.0,7.919858035165817e-05,290.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7778625488281,0.0,0.0,0.0001072284649126,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,0.0005086454912088,288.4942321777344,294.1499938964844,259.7062683105469,259.076416015625,261.5859680175781,259.7939453125,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849481914192,1.5797501973224826e-08,0.0010849324753507,-0.0404144376516342,0.0,0.0,0.0,-0.012644306756556,60.0,-20.19374656677246,-0.0,-8.025590858551369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787170410156,0.0,0.0,0.0001016156456898,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435607910156,0.0,0.0,0.0001070061480277,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76446533203125,0.0,0.0,7.903439836809412e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646789550781,0.0,0.0,0.0001070061771315,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434997558594,0.0,0.0,0.000507591117639,288.4808654785156,294.1499938964844,259.6466369628906,259.01788330078125,261.5492553710937,259.7335510253906,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826991638168,1.5534494579583225e-08,0.0010826835641637,-0.0397268682718277,0.0,0.0,0.0,-0.012513923458755,60.0,-20.184919357299805,-0.0,-7.992352379915246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787170410156,0.0,0.0,0.0001016156456898,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435607910156,0.0,0.0,0.0001070061480277,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76446533203125,0.0,0.0,7.903439836809412e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646789550781,0.0,0.0,0.0001070061771315,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434997558594,0.0,0.0,0.000507591117639,288.4808654785156,294.1499938964844,259.6466369628906,259.01788330078125,261.5492553710937,259.7335510253906,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826991638168,1.5534494579583225e-08,0.0010826835641637,-0.0397268682718277,0.0,0.0,0.0,-0.012513923458755,60.0,-20.184919357299805,-0.0,-7.992352379915246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7653503417969,0.0,0.0,0.0001014130684779,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.73065185546875,0.0,0.0,0.0001067928169504,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7512512207031,0.0,0.0,7.887683750595897e-05,290.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75146484375,0.0,0.0,0.0001067928460543,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305908203125,0.0,0.0,0.0005065791774541,288.4674987792969,294.1499938964844,259.58935546875,258.9617004394531,261.5122375488281,259.6748352050781,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805407073348,1.528208137813181e-08,0.0010805253405123,-0.039066944271326,0.0,0.0,0.0,-0.0123887918889522,60.0,-20.176145553588867,-0.0,-7.960517223182252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7653503417969,0.0,0.0,0.0001014130684779,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.73065185546875,0.0,0.0,0.0001067928169504,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7512512207031,0.0,0.0,7.887683750595897e-05,290.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75146484375,0.0,0.0,0.0001067928460543,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305908203125,0.0,0.0,0.0005065791774541,288.4674987792969,294.1499938964844,259.58935546875,258.9617004394531,261.5122375488281,259.6748352050781,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805407073348,1.528208137813181e-08,0.0010805253405123,-0.039066944271326,0.0,0.0,0.0,-0.0123887918889522,60.0,-20.176145553588867,-0.0,-7.960517223182252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586669921875,0.0,0.0,0.0001013156506814,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.72418212890625,0.0,0.0,0.000106690233224,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74468994140625,0.0,0.0,7.880106568336487e-05,290.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449035644531,0.0,0.0,0.0001066902623279,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7241516113281,0.0,0.0,0.0005060925614088,288.4608459472656,294.1499938964844,259.5616760253906,258.93463134765625,261.4935913085937,259.64630126953125,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795026319101,1.5160702915295587e-08,0.0010794874979183,-0.0387495830655097,0.0,0.0,0.0,-0.0123286191374063,60.0,-20.17173957824707,-0.0,-7.945230606765109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,0.0001012205611914,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177429199219,0.0,0.0,0.0001065901014953,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73809814453125,0.0,0.0,7.87271055742167e-05,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383117675781,0.0,0.0,0.0001065901305992,291.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177124023437,0.0,0.0,0.0005056175286881,288.45416259765625,294.1499938964844,259.5346984863281,258.9082336425781,261.47491455078125,259.6183166503906,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784894693642,1.5042223466821273e-08,0.0010784744517877,-0.0384397953748703,0.0,0.0,0.0,-0.0122698852792382,60.0,-20.16730117797852,-0.0,-7.930324130711598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386474609375,0.0,0.0,0.0001010377673082,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048645019531,0.0,0.0,0.0001063976160367,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7249450683594,0.0,0.0,7.858493336243555e-05,290.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251281738281,0.0,0.0,0.0001063976451405,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048034667969,0.0,0.0,0.000504704483319,288.4408264160156,294.1499938964844,259.48297119140625,258.8577575683594,261.4373779296875,259.5639953613281,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.158281326293945,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386474609375,0.0,0.0,0.0001010377673082,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048645019531,0.0,0.0,0.0001063976160367,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7249450683594,0.0,0.0,7.858493336243555e-05,290.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251281738281,0.0,0.0,0.0001063976451405,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048034667969,0.0,0.0,0.000504704483319,288.4408264160156,294.1499938964844,259.48297119140625,258.8577575683594,261.4373779296875,259.5639953613281,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.158281326293945,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
