time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445740,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7253112792969,0.0,0.0,0.0001008653489407,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,0.0001062160445144,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117919921875,0.0,0.0,7.845083018764853e-05,290.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120056152344,0.0,0.0,0.0001062160736182,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.69195556640625,0.0,0.0,0.0005038431845605,288.4275207519531,294.1499938964844,259.4344482421875,258.810546875,261.3996887207031,259.5124816894531,286.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747048072516,1.4599646824819956e-08,0.0010746902553364,-0.0372824892401695,0.0,0.0,0.0,-0.0120504815131425,60.0,-20.148914337158203,-0.0,-7.874763241488837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7253112792969,0.0,0.0,0.0001008653489407,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,0.0001062160445144,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117919921875,0.0,0.0,7.845083018764853e-05,290.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120056152344,0.0,0.0,0.0001062160736182,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.69195556640625,0.0,0.0,0.0005038431845605,288.4275207519531,294.1499938964844,259.4344482421875,258.810546875,261.3996887207031,259.5124816894531,286.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747048072516,1.4599646824819956e-08,0.0010746902553364,-0.0372824892401695,0.0,0.0,0.0,-0.0120504815131425,60.0,-20.148914337158203,-0.0,-7.874763241488837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120056152344,0.0,0.0,0.0001007032697089,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791076660156,0.0,0.0,0.0001060453651007,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986389160156,0.0,0.0,7.832476694602519e-05,290.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988525390625,0.0,0.0,0.0001060453942045,291.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790771484375,0.0,0.0,0.0005030335742048,288.4142150878906,294.1499938964844,259.389404296875,258.76690673828125,261.36187744140625,259.4638671875,286.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.13909149169922,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120056152344,0.0,0.0,0.0001007032697089,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791076660156,0.0,0.0,0.0001060453651007,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986389160156,0.0,0.0,7.832476694602519e-05,290.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988525390625,0.0,0.0,0.0001060453942045,291.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790771484375,0.0,0.0,0.0005030335742048,288.4142150878906,294.1499938964844,259.389404296875,258.76690673828125,261.36187744140625,259.4638671875,286.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.13909149169922,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986999511719,0.0,0.0,0.0001005518788588,291.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.666259765625,0.0,0.0,0.0001058859488693,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855163574219,0.0,0.0,7.820702012395486e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68572998046875,0.0,0.0,0.0001058859779732,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66619873046875,0.0,0.0,0.0005022773402743,288.4009094238281,294.1499938964844,259.3481750488281,258.7271423339844,261.32403564453125,259.41845703125,286.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713648516684,1.4209077470184184e-08,0.0010713506489992,-0.0362610593438148,0.0,0.0,0.0,-0.01185685954988,60.0,-20.12864112854004,-0.0,-7.82589353320873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986999511719,0.0,0.0,0.0001005518788588,291.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.666259765625,0.0,0.0,0.0001058859488693,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855163574219,0.0,0.0,7.820702012395486e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68572998046875,0.0,0.0,0.0001058859779732,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66619873046875,0.0,0.0,0.0005022773402743,288.4009094238281,294.1499938964844,259.3481750488281,258.7271423339844,261.32403564453125,259.41845703125,286.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713648516684,1.4209077470184184e-08,0.0010713506489992,-0.0362610593438148,0.0,0.0,0.0,-0.01185685954988,60.0,-20.12864112854004,-0.0,-7.82589353320873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6920471191406,0.0,0.0,0.0001004803998512,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598205566406,0.0,0.0,0.0001058106790878,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.678955078125,0.0,0.0,7.815142453182489e-05,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791687011719,0.0,0.0,0.0001058107081917,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597900390625,0.0,0.0,0.0005019202944822,288.394287109375,294.1499938964844,259.3290405273437,258.70880126953125,261.3051452636719,259.3970947265625,286.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070603262633,1.4120019820040852e-08,0.0010705890599638,-0.0360281355679035,0.0,0.0,0.0,-0.0118127102032303,60.0,-20.12312126159668,-0.0,-7.814771407765876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853942871094,0.0,0.0,0.0001004111400106,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.65338134765625,0.0,0.0,0.0001057377448887,290.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67242431640625,0.0,0.0,7.809756061760709e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.672607421875,0.0,0.0,0.0001057377739925,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,0.0005015743081457,288.3876342773437,294.1499938964844,259.3110046386719,258.6915283203125,261.2862548828125,259.37646484375,286.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698651894927,1.4033724404782788e-08,0.001069851219654,-0.0358024314045906,0.0,0.0,0.0,-0.0117699299007654,60.0,-20.11742401123047,-0.0,-7.80400171151996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.672119140625,0.0,0.0,0.0001002812787191,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405334472656,0.0,0.0,0.0001056009932653,290.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595153808594,0.0,0.0,0.0001056010223692,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405029296875,0.0,0.0,0.0005009256419725,288.3743591308594,294.1499938964844,259.2781677246094,258.660400390625,261.2485656738281,259.3380432128906,286.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.10529136657715,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.672119140625,0.0,0.0,0.0001002812787191,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405334472656,0.0,0.0,0.0001056009932653,290.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595153808594,0.0,0.0,0.0001056010223692,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405029296875,0.0,0.0,0.0005009256419725,288.3743591308594,294.1499938964844,259.2781677246094,258.660400390625,261.2485656738281,259.3380432128906,286.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.10529136657715,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6588439941406,0.0,0.0,0.0001001620257738,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.627685546875,0.0,0.0,0.0001054754175129,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462097167969,0.0,0.0,7.790380186634138e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463928222656,0.0,0.0,0.0001054754466167,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6276550292969,0.0,0.0,0.0005003300029784,288.361083984375,294.1499938964844,259.25,258.6340026855469,261.2110595703125,259.3036804199219,286.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672110365703,1.3723347791483322e-08,0.0010671972995623,-0.0349906086921691,0.0,0.0,0.0,-0.0116160633042454,60.0,-20.09199523925781,-0.0,-7.765329002040745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6588439941406,0.0,0.0,0.0001001620257738,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.627685546875,0.0,0.0,0.0001054754175129,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462097167969,0.0,0.0,7.790380186634138e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463928222656,0.0,0.0,0.0001054754466167,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6276550292969,0.0,0.0,0.0005003300029784,288.361083984375,294.1499938964844,259.25,258.6340026855469,261.2110595703125,259.3036804199219,286.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672110365703,1.3723347791483322e-08,0.0010671972995623,-0.0349906086921691,0.0,0.0,0.0,-0.0116160633042454,60.0,-20.09199523925781,-0.0,-7.765329002040745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455993652344,0.0,0.0,0.0001000390038825,291.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148376464844,0.0,0.0,0.0001053458690876,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.63311767578125,0.0,0.0,7.780811574775726e-05,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63330078125,0.0,0.0,0.0001053458909154,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147766113281,0.0,0.0,0.0004997154464945,288.3478088378906,294.1499938964844,259.2263488769531,258.6124267578125,261.1737976074219,259.2735290527344,286.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659003164619,1.3570067736168312e-08,0.0010658866958692,-0.0345896556973457,0.0,0.0,0.0,-0.0115400766953825,60.0,-20.076282501220703,-0.0,-7.746265850983036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455993652344,0.0,0.0,0.0001000390038825,291.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148376464844,0.0,0.0,0.0001053458690876,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.63311767578125,0.0,0.0,7.780811574775726e-05,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63330078125,0.0,0.0,0.0001053458909154,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147766113281,0.0,0.0,0.0004997154464945,288.3478088378906,294.1499938964844,259.2263488769531,258.6124267578125,261.1737976074219,259.2735290527344,286.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659003164619,1.3570067736168312e-08,0.0010658866958692,-0.0345896556973457,0.0,0.0,0.0,-0.0115400766953825,60.0,-20.076282501220703,-0.0,-7.746265850983036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63232421875,0.0,0.0,9.989691170630977e-05,291.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019897460937,0.0,0.0,0.0001051962390192,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200256347656,0.0,0.0,7.769760122755542e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202087402344,0.0,0.0,0.0001051962681231,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019592285156,0.0,0.0,0.0004990056622773,288.33453369140625,294.1499938964844,259.20672607421875,258.5953063964844,261.1369323730469,259.2478332519531,286.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643864516168,1.3393032460840004e-08,0.0010643730638548,-0.0341265499591827,0.0,0.0,0.0,-0.0114523135125637,60.0,-20.054691314697266,-0.0,-7.724276684939468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63232421875,0.0,0.0,9.989691170630977e-05,291.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019897460937,0.0,0.0,0.0001051962390192,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200256347656,0.0,0.0,7.769760122755542e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202087402344,0.0,0.0,0.0001051962681231,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019592285156,0.0,0.0,0.0004990056622773,288.33453369140625,294.1499938964844,259.20672607421875,258.5953063964844,261.1369323730469,259.2478332519531,286.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643864516168,1.3393032460840004e-08,0.0010643730638548,-0.0341265499591827,0.0,0.0,0.0,-0.0114523135125637,60.0,-20.054691314697266,-0.0,-7.724276684939468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257019042969,0.0,0.0,9.981937910197304e-05,291.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5955505371094,0.0,0.0,0.0001051145954988,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61346435546875,0.0,0.0,7.763730536680669e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,0.0001051146246027,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.59552001953125,0.0,0.0,0.0004986184067092,288.3279113769531,294.1499938964844,259.1983642578125,258.5883178710937,261.1186828613281,259.2364196777344,286.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635604849085,1.3296432399556581e-08,0.0010635472135618,-0.0338738486170768,0.0,0.0,0.0,-0.0114044249057769,60.0,-20.041671752929688,-0.0,-7.712291960615404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190795898437,0.0,0.0,9.973775740945712e-05,291.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5891418457031,0.0,0.0,0.0001050286446115,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60693359375,0.0,0.0,7.757382263662294e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60711669921875,0.0,0.0,0.0001050286737154,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.589111328125,0.0,0.0,0.0004982106620445,288.3212890625,294.1499938964844,259.1908874511719,258.5823669433594,261.1004943847656,259.2259826660156,286.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626908624544,1.3194738635036174e-08,0.0010626775911077,-0.0336078107357025,0.0,0.0,0.0,-0.0113540114834904,60.0,-20.027118682861328,-0.0,-7.699684800854811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,9.956305439118296e-05,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763244628906,0.0,0.0,0.0001048446720233,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938720703125,0.0,0.0,7.743793685222045e-05,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59405517578125,0.0,0.0,0.0001048447011271,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762634277344,0.0,0.0,0.0004973380127921,288.3080444335937,294.1499938964844,259.1785583496094,258.5732727050781,261.0645446777344,259.2077941894531,286.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608293814584,1.2977068308828166e-08,0.0010608164593577,-0.0330383479595184,0.0,0.0,0.0,-0.0112461037933826,60.0,-19.9937744140625,-0.0,-7.672735335972902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,9.956305439118296e-05,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763244628906,0.0,0.0,0.0001048446720233,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938720703125,0.0,0.0,7.743793685222045e-05,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59405517578125,0.0,0.0,0.0001048447011271,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762634277344,0.0,0.0,0.0004973380127921,288.3080444335937,294.1499938964844,259.1785583496094,258.5732727050781,261.0645446777344,259.2077941894531,286.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608293814584,1.2977068308828166e-08,0.0010608164593577,-0.0330383479595184,0.0,0.0,0.0,-0.0112461037933826,60.0,-19.9937744140625,-0.0,-7.672735335972902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926513671875,0.0,0.0,9.937399590853602e-05,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634765625,0.0,0.0,0.0001046455799951,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.580810546875,0.0,0.0,7.72908897488378e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809936523437,0.0,0.0,0.0001046456090989,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,0.0004963935934938,288.2947998046875,294.1499938964844,259.16949462890625,258.5677490234375,261.0291442871094,259.1932678222656,286.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588150471448,1.2741506516533718e-08,0.0010588023578748,-0.0324220396578311,0.0,0.0,0.0,-0.0111293261870741,60.0,-19.95470428466797,-0.0,-7.64362297900334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926513671875,0.0,0.0,9.937399590853602e-05,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634765625,0.0,0.0,0.0001046455799951,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.580810546875,0.0,0.0,7.72908897488378e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809936523437,0.0,0.0,0.0001046456090989,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,0.0004963935934938,288.2947998046875,294.1499938964844,259.16949462890625,258.5677490234375,261.0291442871094,259.1932678222656,286.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588150471448,1.2741506516533718e-08,0.0010588023578748,-0.0324220396578311,0.0,0.0,0.0,-0.0111293261870741,60.0,-19.95470428466797,-0.0,-7.64362297900334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794677734375,0.0,0.0,9.91727429209277e-05,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506896972656,0.0,0.0,0.0001044336531776,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677795410156,0.0,0.0,7.713436207268387e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679626464844,0.0,0.0,0.0001044336822815,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506591796875,0.0,0.0,0.0004953882889822,288.2815856933594,294.1499938964844,259.1634521484375,258.5655212402344,260.99432373046875,259.1819152832031,286.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566707933321,1.2490760425976076e-08,0.0010566583368927,-0.0317659676074981,0.0,0.0,0.0,-0.0110050207003951,60.0,-19.910919189453125,-0.0,-7.61269518534391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794677734375,0.0,0.0,9.91727429209277e-05,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506896972656,0.0,0.0,0.0001044336531776,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677795410156,0.0,0.0,7.713436207268387e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679626464844,0.0,0.0,0.0001044336822815,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506591796875,0.0,0.0,0.0004953882889822,288.2815856933594,294.1499938964844,259.1634521484375,258.5655212402344,260.99432373046875,259.1819152832031,286.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566707933321,1.2490760425976076e-08,0.0010566583368927,-0.0317659676074981,0.0,0.0,0.0,-0.0110050207003951,60.0,-19.910919189453125,-0.0,-7.61269518534391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662841796875,0.0,0.0,9.896045958157627e-05,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,0.0001042101066559,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547790527344,0.0,0.0,7.69692487665452e-05,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.554931640625,0.0,0.0,0.0001042101357597,291.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.537841796875,0.0,0.0,0.0004943278618156,288.2684020996094,294.1499938964844,259.16015625,258.5663146972656,260.9601745605469,259.1737365722656,286.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544090764597,1.2226268886195156e-08,0.0010543968528509,-0.0310738869011402,0.0,0.0,0.0,-0.0108739016577601,60.0,-19.862518310546875,-0.0,-7.580139538276853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662841796875,0.0,0.0,9.896045958157627e-05,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,0.0001042101066559,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547790527344,0.0,0.0,7.69692487665452e-05,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.554931640625,0.0,0.0,0.0001042101357597,291.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.537841796875,0.0,0.0,0.0004943278618156,288.2684020996094,294.1499938964844,259.16015625,258.5663146972656,260.9601745605469,259.1737365722656,286.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544090764597,1.2226268886195156e-08,0.0010543968528509,-0.0310738869011402,0.0,0.0,0.0,-0.0108739016577601,60.0,-19.862518310546875,-0.0,-7.580139538276853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597229003906,0.0,0.0,9.88510510069318e-05,291.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.531494140625,0.0,0.0,0.000104094899143,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482788085937,0.0,0.0,7.688415644224733e-05,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484313964844,0.0,0.0,0.0001040949209709,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314636230469,0.0,0.0,0.000493781408295,288.2618103027344,294.1499938964844,259.1594543457031,258.5677185058594,260.943359375,259.1706237792969,286.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532434098422,1.20899565914101e-08,0.0010532313026487,-0.0307171884924173,0.0,0.0,0.0,-0.0108063258230686,60.0,-19.836929321289062,-0.0,-7.56338849328131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531311035156,0.0,0.0,9.873948874883354e-05,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,0.0001039774215314,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5417785644531,0.0,0.0,7.679738337174058e-05,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419311523437,0.0,0.0,0.0001039774433593,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52508544921875,0.0,0.0,0.0004932241281494,288.2552185058594,294.1499938964844,259.1593322753906,258.5697631835937,260.9267272949219,259.1682434082031,286.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052054692991,1.1950960221440713e-08,0.0010520428186282,-0.0303534567356109,0.0,0.0,0.0,-0.0107374200597405,60.0,-19.81040382385254,-0.0,-7.546326941110237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400085449219,0.0,0.0,9.851130744209512e-05,291.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123596191406,0.0,0.0,0.0001037371330312,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287780761719,0.0,0.0,7.661990821361542e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289611816406,0.0,0.0,0.0001037371548591,291.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122985839844,0.0,0.0,0.0004920843057334,288.2420654296875,294.1499938964844,259.1607360839844,258.5756530761719,260.8939514160156,259.1651611328125,286.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.1666660526543636e-08,0.0010496118338778,-0.0296094454824924,0.0,0.0,0.0,-0.0105964811518788,60.0,-19.75509262084961,-0.0,-7.51148903077592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400085449219,0.0,0.0,9.851130744209512e-05,291.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123596191406,0.0,0.0,0.0001037371330312,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287780761719,0.0,0.0,7.661990821361542e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289611816406,0.0,0.0,0.0001037371548591,291.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122985839844,0.0,0.0,0.0004920843057334,288.2420654296875,294.1499938964844,259.1607360839844,258.5756530761719,260.8939514160156,259.1651611328125,286.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.1666660526543636e-08,0.0010496118338778,-0.0296094454824924,0.0,0.0,0.0,-0.0105964811518788,60.0,-19.75509262084961,-0.0,-7.51148903077592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52691650390625,0.0,0.0,9.827761095948516e-05,291.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996032714844,0.0,0.0,0.0001034910383168,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158386230469,0.0,0.0,7.64381475164555e-05,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159912109375,0.0,0.0,0.0001034910601447,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,0.0004909168928861,288.2289123535156,294.1499938964844,259.1641540527344,258.58367919921875,260.8619689941406,259.1644287109375,286.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471335845068,1.1375488995213344e-08,0.0010471221758052,-0.0288474038243293,0.0,0.0,0.0,-0.0104521354660391,60.0,-19.6968994140625,-0.0,-7.475892971342547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52691650390625,0.0,0.0,9.827761095948516e-05,291.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996032714844,0.0,0.0,0.0001034910383168,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158386230469,0.0,0.0,7.64381475164555e-05,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159912109375,0.0,0.0,0.0001034910601447,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,0.0004909168928861,288.2289123535156,294.1499938964844,259.1641540527344,258.58367919921875,260.8619689941406,259.1644287109375,286.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471335845068,1.1375488995213344e-08,0.0010471221758052,-0.0288474038243293,0.0,0.0,0.0,-0.0104521354660391,60.0,-19.6968994140625,-0.0,-7.475892971342547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5138244628906,0.0,0.0,9.804048022488132e-05,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48687744140625,0.0,0.0,0.0001032413274515,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028991699219,0.0,0.0,7.625370926689357e-05,290.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5030517578125,0.0,0.0,0.0001032413492794,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4868469238281,0.0,0.0,0.0004897324251942,288.2157897949219,294.1499938964844,259.16925048828125,258.593505859375,260.8306884765625,259.1655578613281,286.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080044437505876e-08,0.0010445959633216,-0.0280741266906261,0.0,0.0,0.0,-0.0103056710213422,60.0,-19.636688232421875,-0.0,-7.439860638669415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5138244628906,0.0,0.0,9.804048022488132e-05,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48687744140625,0.0,0.0,0.0001032413274515,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028991699219,0.0,0.0,7.625370926689357e-05,290.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5030517578125,0.0,0.0,0.0001032413492794,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4868469238281,0.0,0.0,0.0004897324251942,288.2157897949219,294.1499938964844,259.16925048828125,258.593505859375,260.8306884765625,259.1655578613281,286.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080044437505876e-08,0.0010445959633216,-0.0280741266906261,0.0,0.0,0.0,-0.0103056710213422,60.0,-19.636688232421875,-0.0,-7.439860638669415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5007629394531,0.0,0.0,9.780145046534015e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4741516113281,0.0,0.0,0.0001029896229738,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.489990234375,0.0,0.0,7.606780127389356e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901428222656,0.0,0.0,0.0001029896448017,291.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47412109375,0.0,0.0,0.0004885384114459,288.20269775390625,294.1499938964844,259.1758117675781,258.6048889160156,260.8002319335937,259.1685485839844,286.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782237325202004e-08,0.0010420494945719,-0.0272946171462535,0.0,0.0,0.0,-0.010158035904169,60.0,-19.574722290039062,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5007629394531,0.0,0.0,9.780145046534015e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4741516113281,0.0,0.0,0.0001029896229738,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.489990234375,0.0,0.0,7.606780127389356e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901428222656,0.0,0.0,0.0001029896448017,291.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47412109375,0.0,0.0,0.0004885384114459,288.20269775390625,294.1499938964844,259.1758117675781,258.6048889160156,260.8002319335937,259.1685485839844,286.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782237325202004e-08,0.0010420494945719,-0.0272946171462535,0.0,0.0,0.0,-0.010158035904169,60.0,-19.574722290039062,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942626953125,0.0,0.0,9.76817318587564e-05,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678039550781,0.0,0.0,0.0001028635524562,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4835205078125,0.0,0.0,7.597468356834725e-05,290.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48370361328125,0.0,0.0,0.0001028635742841,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,0.0004879404150415,288.1961669921875,294.1499938964844,259.1795654296875,258.6110534667969,260.7852783203125,259.17059326171875,286.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.5433349609375,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877319335937,0.0,0.0,9.756225335877387e-05,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46148681640625,0.0,0.0,0.0001027377365971,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770812988281,0.0,0.0,7.588176231365651e-05,290.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4772644042969,0.0,0.0,0.000102737758425,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4614562988281,0.0,0.0,0.0004873435827903,288.18963623046875,294.1499938964844,259.18359375,258.61749267578125,260.7705383300781,259.1730041503906,286.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484220602791083e-08,0.0010395012795925,-0.0265145096927881,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.5117416381836,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747314453125,0.0,0.0,9.732460603117944e-05,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44879150390625,0.0,0.0,0.000102487480035,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642028808594,0.0,0.0,7.569692388642579e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643859863281,0.0,0.0,0.0001024875018629,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,0.0004861564957536,288.17657470703125,294.1499938964844,259.1922912597656,258.63104248046875,260.7415771484375,259.1786499023437,286.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369796073064,1.0188132115729331e-08,0.0010369694791734,-0.0257394015789031,0.0,0.0,0.0,-0.0098635125905275,60.0,-19.448211669921875,-0.0,-7.3316101634191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
