time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448080,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747314453125,0.0,0.0,9.732460603117944e-05,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44879150390625,0.0,0.0,0.000102487480035,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642028808594,0.0,0.0,7.569692388642579e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643859863281,0.0,0.0,0.0001024875018629,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,0.0004861564957536,288.17657470703125,294.1499938964844,259.1922912597656,258.63104248046875,260.7415771484375,259.1786499023437,286.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369796073064,1.0188132115729331e-08,0.0010369694791734,-0.0257394015789031,0.0,0.0,0.0,-0.0098635125905275,60.0,-19.448211669921875,-0.0,-7.3316101634191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617614746094,0.0,0.0,9.708999277791008e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361572265625,0.0,0.0,0.0001022404176183,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45135498046875,0.0,0.0,7.551444286946207e-05,290.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515380859375,0.0,0.0,0.0001022404394461,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361267089844,0.0,0.0,0.0004849845427088,288.1635437011719,294.1499938964844,259.2016906738281,258.645263671875,260.71337890625,259.1853332519531,286.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895821939664984e-09,0.0010344699257984,-0.0249741412699222,0.0,0.0,0.0,-0.0097186025232076,60.0,-19.384599685668945,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617614746094,0.0,0.0,9.708999277791008e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361572265625,0.0,0.0,0.0001022404176183,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45135498046875,0.0,0.0,7.551444286946207e-05,290.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515380859375,0.0,0.0,0.0001022404394461,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361267089844,0.0,0.0,0.0004849845427088,288.1635437011719,294.1499938964844,259.2016906738281,258.645263671875,260.71337890625,259.1853332519531,286.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895821939664984e-09,0.0010344699257984,-0.0249741412699222,0.0,0.0,0.0,-0.0097186025232076,60.0,-19.384599685668945,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44879150390625,0.0,0.0,9.686006524134429e-05,291.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0001019982955767,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,7.533560710726306e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386901855469,0.0,0.0,0.0001019983174046,291.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234924316406,0.0,0.0,0.0004838360182475,288.1505126953125,294.1499938964844,259.2115478515625,258.65985107421875,260.6859436035156,259.1928405761719,286.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320299770683,9.609355089423845e-09,0.0010320204310119,-0.0242241341620683,0.0,0.0,0.0,-0.0095765879377722,60.0,-19.321441650390625,-0.0,-7.261787970946898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44879150390625,0.0,0.0,9.686006524134429e-05,291.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0001019982955767,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,7.533560710726306e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386901855469,0.0,0.0,0.0001019983174046,291.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234924316406,0.0,0.0,0.0004838360182475,288.1505126953125,294.1499938964844,259.2115478515625,258.65985107421875,260.6859436035156,259.1928405761719,286.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320299770683,9.609355089423845e-09,0.0010320204310119,-0.0242241341620683,0.0,0.0,0.0,-0.0095765879377722,60.0,-19.321441650390625,-0.0,-7.261787970946898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43585205078125,0.0,0.0,9.663601667853072e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.410888671875,0.0,0.0,0.0001017623653751,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,7.516135519836098e-05,290.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258728027344,0.0,0.0,0.000101762387203,291.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,0.0004827168595511,288.1375427246094,294.1499938964844,259.2215270996094,258.6745300292969,260.6592102050781,259.200927734375,286.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296428808942,9.330217487502068e-09,0.0010296335676684,-0.0234932787716388,0.0,0.0,0.0,-0.0094382083043456,60.0,-19.25912094116211,-0.0,-7.228233300793363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43585205078125,0.0,0.0,9.663601667853072e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.410888671875,0.0,0.0,0.0001017623653751,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,7.516135519836098e-05,290.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258728027344,0.0,0.0,0.000101762387203,291.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,0.0004827168595511,288.1375427246094,294.1499938964844,259.2215270996094,258.6745300292969,260.6592102050781,259.200927734375,286.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296428808942,9.330217487502068e-09,0.0010296335676684,-0.0234932787716388,0.0,0.0,0.0,-0.0094382083043456,60.0,-19.25912094116211,-0.0,-7.228233300793363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42938232421875,0.0,0.0,9.652650624047963e-05,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40460205078125,0.0,0.0,0.0001016470414469,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,7.507617556257173e-05,290.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41949462890625,0.0,0.0,0.0001016470632748,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045715332031,0.0,0.0,0.00048216979485,288.13104248046875,294.1499938964844,259.2265319824219,258.6817932128906,260.6461486816406,259.20513916015625,286.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284760501235,9.193773742310896e-09,0.0010284668533131,-0.023136019706726,0.0,0.0,0.0,-0.0093705672770738,60.0,-19.228487014770508,-0.0,-7.211860264533243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,9.641912038205191e-05,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982849121094,0.0,0.0,0.0001015339657897,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129333496094,0.0,0.0,7.499265484511852e-05,290.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4130859375,0.0,0.0,0.0001015339803416,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39825439453125,0.0,0.0,0.0004816334112547,288.1245422363281,294.1499938964844,259.2314453125,258.68896484375,260.6332702636719,259.2094421386719,286.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273319203406,9.059984762416208e-09,0.0010273228399455,-0.0227857045829296,0.0,0.0,0.0,-0.0093042422086,60.0,-19.1982536315918,-0.0,-7.19582331498714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100341796875,0.0,0.0,9.62109988904558e-05,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0001013147993944,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.400146484375,0.0,0.0,7.483077934011817e-05,290.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002990722656,0.0,0.0,0.0001013148212223,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856811523437,0.0,0.0,0.0004805937933269,288.1116027832031,294.1499938964844,259.24102783203125,258.702880859375,260.60797119140625,259.2180480957031,286.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251143248751,8.800684625498434e-09,0.001025105593726,-0.0221067238599061,0.0,0.0,0.0,-0.0091756964102387,60.0,-19.13907623291016,-0.0,-7.164792492631022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100341796875,0.0,0.0,9.62109988904558e-05,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0001013147993944,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.400146484375,0.0,0.0,7.483077934011817e-05,290.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002990722656,0.0,0.0,0.0001013148212223,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856811523437,0.0,0.0,0.0004805937933269,288.1116027832031,294.1499938964844,259.24102783203125,258.702880859375,260.60797119140625,259.2180480957031,286.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251143248751,8.800684625498434e-09,0.001025105593726,-0.0221067238599061,0.0,0.0,0.0,-0.0091756964102387,60.0,-19.13907623291016,-0.0,-7.164792492631022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39715576171875,0.0,0.0,9.60116522037424e-05,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731384277344,0.0,0.0,0.0001011048734653,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874206542969,0.0,0.0,7.467572868335992e-05,290.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875427246094,0.0,0.0,0.0001011048952932,291.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,0.0004795980057679,288.0986633300781,294.1499938964844,259.25,258.7159729003906,260.5833740234375,259.2266540527344,286.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229903273284,8.552319741284009e-09,0.0010229818290099,-0.0214563477784395,0.0,0.0,0.0,-0.0090525709092617,60.0,-19.08209800720215,-0.0,-7.135133017754924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39715576171875,0.0,0.0,9.60116522037424e-05,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731384277344,0.0,0.0,0.0001011048734653,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874206542969,0.0,0.0,7.467572868335992e-05,290.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875427246094,0.0,0.0,0.0001011048952932,291.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,0.0004795980057679,288.0986633300781,294.1499938964844,259.25,258.7159729003906,260.5833740234375,259.2266540527344,286.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229903273284,8.552319741284009e-09,0.0010229818290099,-0.0214563477784395,0.0,0.0,0.0,-0.0090525709092617,60.0,-19.08209800720215,-0.0,-7.135133017754924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38427734375,0.0,0.0,9.582332131685688e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.360595703125,0.0,0.0,0.0001009065599646,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746643066406,0.0,0.0,7.45292563806288e-05,290.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37481689453125,0.0,0.0,0.0001009065745165,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605651855469,0.0,0.0,0.0004786572535522,288.0857238769531,294.1499938964844,259.25811767578125,258.7279663085937,260.5594482421875,259.2349548339844,286.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209836764261,8.317684319081309e-09,0.0010209754109382,-0.0208418983966112,0.0,0.0,0.0,-0.0089362515136599,60.0,-19.02775764465332,-0.0,-7.10716889784635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38427734375,0.0,0.0,9.582332131685688e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.360595703125,0.0,0.0,0.0001009065599646,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746643066406,0.0,0.0,7.45292563806288e-05,290.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37481689453125,0.0,0.0,0.0001009065745165,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605651855469,0.0,0.0,0.0004786572535522,288.0857238769531,294.1499938964844,259.25811767578125,258.7279663085937,260.5594482421875,259.2349548339844,286.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209836764261,8.317684319081309e-09,0.0010209754109382,-0.0208418983966112,0.0,0.0,0.0,-0.0089362515136599,60.0,-19.02775764465332,-0.0,-7.10716889784635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714294433594,0.0,0.0,9.56457297434099e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480224609375,0.0,0.0,0.000100719546026,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619384765625,0.0,0.0,7.439112960128114e-05,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3620910644531,0.0,0.0,0.0001007195605779,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480224609375,0.0,0.0,0.000477770139696,288.07281494140625,294.1499938964844,259.2651062011719,258.7385559082031,260.5361328125,259.2427978515625,286.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190914617851,8.096426640236132e-09,0.0010190834291279,-0.020262461155653,0.0,0.0,0.0,-0.0088265649974346,60.0,-18.976179122924805,-0.0,-7.080850394913797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714294433594,0.0,0.0,9.56457297434099e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480224609375,0.0,0.0,0.000100719546026,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619384765625,0.0,0.0,7.439112960128114e-05,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3620910644531,0.0,0.0,0.0001007195605779,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480224609375,0.0,0.0,0.000477770139696,288.07281494140625,294.1499938964844,259.2651062011719,258.7385559082031,260.5361328125,259.2427978515625,286.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190914617851,8.096426640236132e-09,0.0010190834291279,-0.020262461155653,0.0,0.0,0.0,-0.0088265649974346,60.0,-18.976179122924805,-0.0,-7.080850394913797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,9.556128497933968e-05,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417663574219,0.0,0.0,0.0001006306192721,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555908203125,0.0,0.0,7.43254495318979e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3557434082031,0.0,0.0,0.0001006306410999,291.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417358398437,0.0,0.0,0.0004773483378812,288.0663757324219,294.1499938964844,259.2680969238281,258.74322509765625,260.5246887207031,259.2464599609375,286.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181916877627,7.991217465530553e-09,0.0010181837715208,-0.0199869312345981,0.0,0.0,0.0,-0.0087744081392884,60.0,-18.95157623291016,-0.0,-7.068352658734511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3586120605469,0.0,0.0,9.548020170768724e-05,291.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,0.0001005452359095,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492431640625,0.0,0.0,7.426238153129816e-05,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.349365234375,0.0,0.0,0.0001005452577373,291.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354797363281,0.0,0.0,0.0004769432998728,288.0599365234375,294.1499938964844,259.2707214355469,258.7474365234375,260.51336669921875,259.2499694824219,286.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173278860747,7.890200492965961e-09,0.0010173199698328,-0.0197223741561174,0.0,0.0,0.0,-0.0087243299931287,60.0,-18.927827835083008,-0.0,-7.056363671154031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3457946777344,0.0,0.0,9.532703552395104e-05,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,0.0001003839424811,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365173339844,0.0,0.0,7.414325227728114e-05,290.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.336669921875,0.0,0.0,0.000100383957033,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32293701171875,0.0,0.0,0.0004761781892739,288.0470275878906,294.1499938964844,259.27471923828125,258.7543334960937,260.4911499023437,259.2562255859375,286.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.699370918601291e-09,0.0010156881762668,-0.0192225910723209,0.0,0.0,0.0,-0.0086297271773219,60.0,-18.883018493652344,-0.0,-7.033742122075638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3457946777344,0.0,0.0,9.532703552395104e-05,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,0.0001003839424811,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365173339844,0.0,0.0,7.414325227728114e-05,290.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.336669921875,0.0,0.0,0.000100383957033,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32293701171875,0.0,0.0,0.0004761781892739,288.0470275878906,294.1499938964844,259.27471923828125,258.7543334960937,260.4911499023437,259.2562255859375,286.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.699370918601291e-09,0.0010156881762668,-0.0192225910723209,0.0,0.0,0.0,-0.0086297271773219,60.0,-18.883018493652344,-0.0,-7.033742122075638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329772949219,0.0,0.0,9.518658771412448e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104553222656,0.0,0.0,0.0001002360440907,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238525390625,0.0,0.0,7.40340183256194e-05,290.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,0.0001002360659185,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104248046875,0.0,0.0,0.0004754766414407,288.0341796875,294.1499938964844,259.2768249511719,258.7589111328125,260.4693908691406,259.2614440917969,286.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524395329028266e-09,0.0010141918901354,-0.018764317035675,0.0,0.0,0.0,-0.0085429837927222,60.0,-18.841915130615234,-0.0,-7.013032643499173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329772949219,0.0,0.0,9.518658771412448e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104553222656,0.0,0.0,0.0001002360440907,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238525390625,0.0,0.0,7.40340183256194e-05,290.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,0.0001002360659185,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104248046875,0.0,0.0,0.0004754766414407,288.0341796875,294.1499938964844,259.2768249511719,258.7589111328125,260.4693908691406,259.2614440917969,286.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524395329028266e-09,0.0010141918901354,-0.018764317035675,0.0,0.0,0.0,-0.0085429837927222,60.0,-18.841915130615234,-0.0,-7.013032643499173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201904296875,0.0,0.0,9.505914204055443e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979431152344,0.0,0.0,0.0001001018390525,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111572265625,0.0,0.0,7.393489067908376e-05,290.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,0.0001001018608803,291.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29791259765625,0.0,0.0,0.0004748400242533,288.02130126953125,294.1499938964844,259.2767944335937,258.76092529296875,260.4480895996094,259.2653503417969,286.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.365614784760055e-09,0.0010128341382369,-0.0183484517037868,0.0,0.0,0.0,-0.0084642693400383,60.0,-18.80479431152344,-0.0,-6.994265788762277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201904296875,0.0,0.0,9.505914204055443e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979431152344,0.0,0.0,0.0001001018390525,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111572265625,0.0,0.0,7.393489067908376e-05,290.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,0.0001001018608803,291.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29791259765625,0.0,0.0,0.0004748400242533,288.02130126953125,294.1499938964844,259.2767944335937,258.76092529296875,260.4480895996094,259.2653503417969,286.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.365614784760055e-09,0.0010128341382369,-0.0183484517037868,0.0,0.0,0.0,-0.0084642693400383,60.0,-18.80479431152344,-0.0,-6.994265788762277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,9.494474943494424e-05,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854309082031,0.0,0.0,9.998137829825282e-05,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984924316406,0.0,0.0,7.384592026937753e-05,290.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,9.998139285016804e-05,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.285400390625,0.0,0.0,0.0004742685996461,288.0084228515625,294.1499938964844,259.2743530273437,258.7600402832031,260.4271545410156,259.2677917480469,286.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116226039826,7.223096343267343e-09,0.0010116153862327,-0.0179751683026552,0.0,0.0,0.0,-0.0083936164155602,60.0,-18.7718448638916,-0.0,-6.977442978950421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,9.494474943494424e-05,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854309082031,0.0,0.0,9.998137829825282e-05,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984924316406,0.0,0.0,7.384592026937753e-05,290.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,9.998139285016804e-05,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.285400390625,0.0,0.0,0.0004742685996461,288.0084228515625,294.1499938964844,259.2743530273437,258.7600402832031,260.4271545410156,259.2677917480469,286.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116226039826,7.223096343267343e-09,0.0010116153862327,-0.0179751683026552,0.0,0.0,0.0,-0.0083936164155602,60.0,-18.7718448638916,-0.0,-6.977442978950421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009948730469,0.0,0.0,9.489236254012212e-05,291.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791748046875,0.0,0.0,9.99262192635797e-05,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921447753906,0.0,0.0,7.38051749067381e-05,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.29229736328125,0.0,0.0,9.992623381549492e-05,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,0.0004740069562103,288.00201416015625,294.1499938964844,259.2721252441406,258.7584228515625,260.41680908203125,259.26837158203125,286.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157834769344617e-09,0.0010110572911798,-0.0178042333573102,0.0,0.0,0.0,-0.0083612632006406,60.0,-18.756999969482425,-0.0,-6.969746380036669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29461669921875,0.0,0.0,9.484324255026876e-05,291.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729187011719,0.0,0.0,9.987449448090048e-05,290.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.28582763671875,0.0,0.0,7.376696885330603e-05,290.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,9.98745090328157e-05,291.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,0.0004737615818157,287.9955749511719,294.1499938964844,259.26922607421875,258.7559814453125,260.4065246582031,259.2684936523437,286.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.0966401644056995e-09,0.0010105340043082,-0.0176439490169286,0.0,0.0,0.0,-0.0083309262990951,60.0,-18.74326133728028,-0.0,-6.962532950183231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818298339844,0.0,0.0,9.47543594520539e-05,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604064941406,0.0,0.0,9.97808965621516e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27313232421875,0.0,0.0,7.369783998001367e-05,290.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,9.978091111406684e-05,291.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,0.0004733176028821,287.98272705078125,294.1499938964844,259.2611999511719,258.7484130859375,260.3861389160156,259.26739501953125,286.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095940669998,6.985905187661956e-09,0.0010095870820805,-0.0173539035022258,0.0,0.0,0.0,-0.008276030421257,60.0,-18.718896865844727,-0.0,-6.949489517182883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818298339844,0.0,0.0,9.47543594520539e-05,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604064941406,0.0,0.0,9.97808965621516e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27313232421875,0.0,0.0,7.369783998001367e-05,290.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,9.978091111406684e-05,291.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,0.0004733176028821,287.98272705078125,294.1499938964844,259.2611999511719,258.7484130859375,260.3861389160156,259.26739501953125,286.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095940669998,6.985905187661956e-09,0.0010095870820805,-0.0173539035022258,0.0,0.0,0.0,-0.008276030421257,60.0,-18.718896865844727,-0.0,-6.949489517182883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690734863281,0.0,0.0,9.467803465668112e-05,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478942871094,0.0,0.0,9.970051905838773e-05,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,7.363847544183955e-05,290.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606201171875,0.0,0.0,9.970054088626056e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478942871094,0.0,0.0,0.0004729363427031,287.9698486328125,294.1499938964844,259.25,258.73712158203125,260.365966796875,259.2640380859375,286.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087809059768,6.89081769422728e-09,0.0010087739210575,-0.0171048399060964,0.0,0.0,0.0,-0.0082288905978202,60.0,-18.699462890625,-0.0,-6.938298469094661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690734863281,0.0,0.0,9.467803465668112e-05,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478942871094,0.0,0.0,9.970051905838773e-05,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,7.363847544183955e-05,290.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606201171875,0.0,0.0,9.970054088626056e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478942871094,0.0,0.0,0.0004729363427031,287.9698486328125,294.1499938964844,259.25,258.73712158203125,260.365966796875,259.2640380859375,286.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087809059768,6.89081769422728e-09,0.0010087739210575,-0.0171048399060964,0.0,0.0,0.0,-0.0082288905978202,60.0,-18.699462890625,-0.0,-6.938298469094661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562866210937,0.0,0.0,9.461455192649736e-05,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,9.96336675598286e-05,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.247802734375,0.0,0.0,7.35891007934697e-05,290.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,9.963368938770144e-05,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,0.0004726192273665,287.9570007324219,294.1499938964844,259.23663330078125,258.72320556640625,260.345947265625,259.2584533691406,286.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081044165417,6.8117298468450835e-09,0.001008097664453,-0.0168976802378892,0.0,0.0,0.0,-0.0081896837800741,60.0,-18.684267044067383,-0.0,-6.928998175226297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562866210937,0.0,0.0,9.461455192649736e-05,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,9.96336675598286e-05,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.247802734375,0.0,0.0,7.35891007934697e-05,290.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,9.963368938770144e-05,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,0.0004726192273665,287.9570007324219,294.1499938964844,259.23663330078125,258.72320556640625,260.345947265625,259.2584533691406,286.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081044165417,6.8117298468450835e-09,0.001008097664453,-0.0168976802378892,0.0,0.0,0.0,-0.0081896837800741,60.0,-18.684267044067383,-0.0,-6.928998175226297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434997558594,0.0,0.0,9.45646097534336e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,9.958107693819328e-05,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351379394531,0.0,0.0,7.355025445576757e-05,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352600097656,0.0,0.0,9.958109149010852e-05,291.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,0.0004723697493318,287.94415283203125,294.1499938964844,259.2223205566406,258.7080993652344,260.3260192871094,259.2510681152344,286.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075722821056,6.749509839920621e-09,0.001007565530017,-0.0167347025126218,0.0,0.0,0.0,-0.0081588383764028,60.0,-18.67262458801269,-0.0,-6.921685269389857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434997558594,0.0,0.0,9.45646097534336e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,9.958107693819328e-05,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351379394531,0.0,0.0,7.355025445576757e-05,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352600097656,0.0,0.0,9.958109149010852e-05,291.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,0.0004723697493318,287.94415283203125,294.1499938964844,259.2223205566406,258.7080993652344,260.3260192871094,259.2510681152344,286.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075722821056,6.749509839920621e-09,0.001007565530017,-0.0167347025126218,0.0,0.0,0.0,-0.0081588383764028,60.0,-18.67262458801269,-0.0,-6.921685269389857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,9.454395330976696e-05,291.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21661376953125,0.0,0.0,9.955932182492688e-05,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287902832031,0.0,0.0,7.353418914135545e-05,290.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289428710937,0.0,0.0,9.955934365279973e-05,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165832519531,0.0,0.0,0.0004722665762528,287.9377136230469,294.1499938964844,259.21484375,258.7001647949219,260.31610107421875,259.24664306640625,286.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073522571474,6.723773982031389e-09,0.0010073455050587,-0.016667291522026,0.0,0.0,0.0,-0.0081460792571306,60.0,-18.66813850402832,-0.0,-6.918661910049195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,9.452608355786651e-05,291.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,9.95405061985366e-05,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22247314453125,0.0,0.0,7.352029206231236e-05,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225952148437,0.0,0.0,9.954052075045185e-05,291.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103271484375,0.0,0.0,0.0004721773148048,287.9312744140625,294.1499938964844,259.2071533203125,258.69195556640625,260.30621337890625,259.2418518066406,286.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071618016809,6.701512678120025e-09,0.0010071551660075,-0.0166089795529842,0.0,0.0,0.0,-0.008135044015944,60.0,-18.66437149047852,-0.0,-6.916047112781598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
