time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450420,290.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21795654296875,0.0,0.0,9.449748904444276e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,9.951039828592911e-05,290.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20977783203125,0.0,0.0,7.34980494598858e-05,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098999023437,0.0,0.0,9.951041283784434e-05,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,0.0004720344732049,287.9183959960937,294.1499938964844,259.19122314453125,258.6747741699219,260.2864990234375,259.2312316894531,286.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068571427837,6.665894058954791e-09,0.0010068505071103,-0.0165156815201044,0.0,0.0,0.0,-0.0081173861399292,60.0,-18.65870857238769,-0.0,-6.911864147696178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21795654296875,0.0,0.0,9.449748904444276e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,9.951039828592911e-05,290.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20977783203125,0.0,0.0,7.34980494598858e-05,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098999023437,0.0,0.0,9.951041283784434e-05,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,0.0004720344732049,287.9183959960937,294.1499938964844,259.19122314453125,258.6747741699219,260.2864990234375,259.2312316894531,286.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068571427837,6.665894058954791e-09,0.0010068505071103,-0.0165156815201044,0.0,0.0,0.0,-0.0081173861399292,60.0,-18.65870857238769,-0.0,-6.911864147696178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051696777344,0.0,0.0,9.447750926483424e-05,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,9.94893562165089e-05,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,7.348251529037952e-05,290.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972351074219,0.0,0.0,9.948937804438174e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852722167969,0.0,0.0,0.0004719346761703,287.9055480957031,294.1499938964844,259.174560546875,258.6566772460937,260.2668151855469,259.2192687988281,286.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066443355754,6.641005523277954e-09,0.001006637699902,-0.0164504870772361,0.0,0.0,0.0,-0.0081050479784607,60.0,-18.65546226501465,-0.0,-6.908941685423997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051696777344,0.0,0.0,9.447750926483424e-05,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,9.94893562165089e-05,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,7.348251529037952e-05,290.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972351074219,0.0,0.0,9.948937804438174e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852722167969,0.0,0.0,0.0004719346761703,287.9055480957031,294.1499938964844,259.174560546875,258.6566772460937,260.2668151855469,259.2192687988281,286.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066443355754,6.641005523277954e-09,0.001006637699902,-0.0164504870772361,0.0,0.0,0.0,-0.0081050479784607,60.0,-18.65546226501465,-0.0,-6.908941685423997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923828125,0.0,0.0,9.446495823794976e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,9.947613580152392e-05,290.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844177246094,0.0,0.0,7.347275095526129e-05,290.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845397949219,0.0,0.0,9.947615035343917e-05,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727294921875,0.0,0.0,0.0004718719574157,287.89263916015625,294.1499938964844,259.15728759765625,258.63775634765625,260.2471923828125,259.2061767578125,286.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065105743706,6.625366921753084e-09,0.0010065039386972,-0.0164095237851142,0.0,0.0,0.0,-0.0080972947180271,60.0,-18.654272079467773,-0.0,-6.90710635353753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923828125,0.0,0.0,9.446495823794976e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,9.947613580152392e-05,290.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844177246094,0.0,0.0,7.347275095526129e-05,290.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845397949219,0.0,0.0,9.947615035343917e-05,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727294921875,0.0,0.0,0.0004718719574157,287.89263916015625,294.1499938964844,259.15728759765625,258.63775634765625,260.2471923828125,259.2061767578125,286.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065105743706,6.625366921753084e-09,0.0010065039386972,-0.0164095237851142,0.0,0.0,0.0,-0.0080972947180271,60.0,-18.654272079467773,-0.0,-6.90710635353753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795654296875,0.0,0.0,9.445915202377364e-05,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601867675781,0.0,0.0,9.9470023997128e-05,290.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717224121094,0.0,0.0,7.346823258558288e-05,290.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,9.947003854904324e-05,291.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601867675781,0.0,0.0,0.0004718429700005,287.8797607421875,294.1499938964844,259.1394348144531,258.6180725097656,260.22760009765625,259.1920166015625,286.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064486414194,6.618135373059886e-09,0.001006442005746,-0.0163905806839466,0.0,0.0,0.0,-0.0080937091261148,60.0,-18.654972076416016,-0.0,-6.906257254968295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795654296875,0.0,0.0,9.445915202377364e-05,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601867675781,0.0,0.0,9.9470023997128e-05,290.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717224121094,0.0,0.0,7.346823258558288e-05,290.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,9.947003854904324e-05,291.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601867675781,0.0,0.0,0.0004718429700005,287.8797607421875,294.1499938964844,259.1394348144531,258.6180725097656,260.22760009765625,259.1920166015625,286.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064486414194,6.618135373059886e-09,0.001006442005746,-0.0163905806839466,0.0,0.0,0.0,-0.0080937091261148,60.0,-18.654972076416016,-0.0,-6.906257254968295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17315673828125,0.0,0.0,9.445832984056324e-05,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,9.946915815817192e-05,290.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16534423828125,0.0,0.0,7.346759230131283e-05,290.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654663085937,0.0,0.0,9.946917271008716e-05,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539001464844,0.0,0.0,0.0004718388663604,287.8733215332031,294.1499938964844,259.1303405761719,258.6080017089844,260.21783447265625,259.1846008300781,286.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.617117520590909e-09,0.0010064333910122,-0.016387915238738,0.0,0.0,0.0,-0.0080932052806019,60.0,-18.65591049194336,-0.0,-6.906137883788689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,9.44590356084518e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,9.946990030584856e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,7.34681379981339e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,9.94699148577638e-05,291.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0004718423588201,287.8668518066406,294.1499938964844,259.1211242675781,258.5977478027344,260.20806884765625,259.17694091796875,286.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617991932245104e-09,0.0010064408415928,-0.0163902044296264,0.0,0.0,0.0,-0.0080936383455991,60.0,-18.65724754333496,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.0,0.0,9.446420153835788e-05,291.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,9.947534272214398e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,7.347216160269454e-05,290.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,9.94753572740592e-05,291.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,0.0004718682030215,287.8539428710937,294.1499938964844,259.1023864746094,258.57684326171875,260.1885070800781,259.1610412597656,286.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624435222590819e-09,0.00100649590604,-0.0164070837199687,0.0,0.0,0.0,-0.0080968327820301,60.0,-18.660924911499023,-0.0,-6.906996929956223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.0,0.0,9.446420153835788e-05,291.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,9.947534272214398e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,7.347216160269454e-05,290.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,9.94753572740592e-05,291.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,0.0004718682030215,287.8539428710937,294.1499938964844,259.1023864746094,258.57684326171875,260.1885070800781,259.1610412597656,286.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624435222590819e-09,0.00100649590604,-0.0164070837199687,0.0,0.0,0.0,-0.0080968327820301,60.0,-18.660924911499023,-0.0,-6.906996929956223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,9.447404590900987e-05,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,9.94857109617442e-05,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,7.347981591010466e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,9.948572551365942e-05,291.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,0.0004719173593912,287.8410339355469,294.1499938964844,259.0833435058594,258.5554504394531,260.1689758300781,259.1444091796875,286.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636704963369766e-09,0.001006600796245,-0.0164392217993736,0.0,0.0,0.0,-0.0081029152497649,60.0,-18.665876388549805,-0.0,-6.908437200081607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,9.447404590900987e-05,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,9.94857109617442e-05,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,7.347981591010466e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,9.948572551365942e-05,291.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,0.0004719173593912,287.8410339355469,294.1499938964844,259.0833435058594,258.5554504394531,260.1689758300781,259.1444091796875,286.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636704963369766e-09,0.001006600796245,-0.0164392217993736,0.0,0.0,0.0,-0.0081029152497649,60.0,-18.665876388549805,-0.0,-6.908437200081607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282958984375,0.0,0.0,9.448800847167148e-05,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,9.950041567208244e-05,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,7.349067891482264e-05,290.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209411621094,0.0,0.0,9.950043022399768e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,0.0004719871212728,287.8280944824219,294.1499938964844,259.06402587890625,258.5336303710937,260.1494445800781,259.12713623046875,286.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.6541074872361605e-09,0.0010067495750263,-0.0164848063141107,0.0,0.0,0.0,-0.0081115420907735,60.0,-18.67191505432129,-0.0,-6.910480010446919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282958984375,0.0,0.0,9.448800847167148e-05,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,9.950041567208244e-05,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,7.349067891482264e-05,290.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209411621094,0.0,0.0,9.950043022399768e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,0.0004719871212728,287.8280944824219,294.1499938964844,259.06402587890625,258.5336303710937,260.1494445800781,259.12713623046875,286.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.6541074872361605e-09,0.0010067495750263,-0.0164848063141107,0.0,0.0,0.0,-0.0081115420907735,60.0,-18.67191505432129,-0.0,-6.910480010446919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.45056599448435e-05,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,9.951899846782908e-05,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,7.350440137088299e-05,290.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081848144531,0.0,0.0,9.951901301974432e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.0,0.0004720752767752,287.8151550292969,294.1499938964844,259.0445556640625,258.5115051269531,260.1299133300781,259.1093139648437,286.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676097896729516e-09,0.001006937585771,-0.0165424086153507,0.0,0.0,0.0,-0.008122444152832,60.0,-18.678905487060547,-0.0,-6.91306212274867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.45056599448435e-05,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,9.951899846782908e-05,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,7.350440137088299e-05,290.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081848144531,0.0,0.0,9.951901301974432e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.0,0.0004720752767752,287.8151550292969,294.1499938964844,259.0445556640625,258.5115051269531,260.1299133300781,259.1093139648437,286.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676097896729516e-09,0.001006937585771,-0.0165424086153507,0.0,0.0,0.0,-0.008122444152832,60.0,-18.678905487060547,-0.0,-6.91306212274867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,9.451562800677492e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909423828125,0.0,0.0,9.952949767466636e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,7.351215754169971e-05,290.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.101806640625,0.0,0.0,9.952951222658156e-05,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,0.0004721250734291,287.8086853027344,294.1499938964844,259.0347595214844,258.5003662109375,260.1201477050781,259.1001892089844,286.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688519071929022e-09,0.0010070438729599,-0.0165749434381723,0.0,0.0,0.0,-0.0081286011263728,60.0,-18.68269920349121,-0.0,-6.914520866985185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,9.452638914808632e-05,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,9.954082634067164e-05,290.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953063964844,0.0,0.0,7.352052489295602e-05,290.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.954084089258686e-05,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,0.000472178828204,287.8021850585937,294.1499938964844,259.02496337890625,258.4891662597656,260.1103820800781,259.09100341796875,286.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.7019292337988645e-09,0.0010071585420519,-0.0166100710630416,0.0,0.0,0.0,-0.0081352498382329,60.0,-18.686676025390625,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.454979590373114e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719909667969,0.0,0.0,9.956547728506848e-05,290.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08251953125,0.0,0.0,7.35387293389067e-05,290.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,9.956549183698372e-05,291.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,0.0004722957382909,287.7892150878906,294.1499938964844,259.0053405761719,258.4666442871094,260.0908203125,259.07232666015625,286.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731092572209718e-09,0.0010074079036712,-0.0166864618659019,0.0,0.0,0.0,-0.0081497067585587,60.0,-18.69507598876953,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.454979590373114e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719909667969,0.0,0.0,9.956547728506848e-05,290.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08251953125,0.0,0.0,7.35387293389067e-05,290.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,9.956549183698372e-05,291.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,0.0004722957382909,287.7892150878906,294.1499938964844,259.0053405761719,258.4666442871094,260.0908203125,259.07232666015625,286.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731092572209718e-09,0.0010074079036712,-0.0166864618659019,0.0,0.0,0.0,-0.0081497067585587,60.0,-18.69507598876953,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,9.457515261601657e-05,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,9.959218004951254e-05,290.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,7.355845445999876e-05,290.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,9.959219460142776e-05,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,0.0004724223981611,287.7762451171875,294.1499938964844,258.9858093261719,258.4440612792969,260.0712890625,259.0533752441406,286.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626877431337115e-09,0.0010076779872179,-0.0167692210525274,0.0,0.0,0.0,-0.0081653697416186,60.0,-18.70393180847168,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,9.457515261601657e-05,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,9.959218004951254e-05,290.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,7.355845445999876e-05,290.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,9.959219460142776e-05,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,0.0004724223981611,287.7762451171875,294.1499938964844,258.9858093261719,258.4440612792969,260.0712890625,259.0533752441406,286.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626877431337115e-09,0.0010076779872179,-0.0167692210525274,0.0,0.0,0.0,-0.0081653697416186,60.0,-18.70393180847168,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,9.460198634769768e-05,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,9.962043986888602e-05,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,7.357932918239385e-05,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,9.962045442080124e-05,291.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,0.0004725564504042,287.76324462890625,294.1499938964844,258.96636962890625,258.4214782714844,260.0517272949219,259.0341796875,286.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125884278581e-09,0.0010079640196636,-0.0168568082153797,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.71309471130371,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,9.460198634769768e-05,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,9.962043986888602e-05,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,7.357932918239385e-05,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,9.962045442080124e-05,291.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,0.0004725564504042,287.76324462890625,294.1499938964844,258.96636962890625,258.4214782714844,260.0517272949219,259.0341796875,286.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125884278581e-09,0.0010079640196636,-0.0168568082153797,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.71309471130371,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0510559082031,0.0,0.0,9.46294967434369e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,9.964940545614807e-05,290.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,7.360072049777955e-05,290.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,9.964942000806332e-05,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339660644531,0.0,0.0,0.0004726938786916,287.750244140625,294.1499938964844,258.9471435546875,258.3990173339844,260.0321655273437,259.0149230957031,286.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.72236442565918,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0510559082031,0.0,0.0,9.46294967434369e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,9.964940545614807e-05,290.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,7.360072049777955e-05,290.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,9.964942000806332e-05,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339660644531,0.0,0.0,0.0004726938786916,287.750244140625,294.1499938964844,258.9471435546875,258.3990173339844,260.0321655273437,259.0149230957031,286.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.72236442565918,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04461669921875,0.0,0.0,9.464337927056476e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02764892578125,0.0,0.0,9.96640301309526e-05,290.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,7.3611518018879e-05,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,9.966404468286784e-05,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276184082031,0.0,0.0,0.0004727632331196,287.7437438964844,294.1499938964844,258.9376220703125,258.3878479003906,260.0223999023437,259.0052490234375,286.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.72700309753418,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03814697265625,0.0,0.0,9.465711627854034e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,9.96784947346896e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,7.362220640061423e-05,290.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,9.967850928660482e-05,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,0.0004728318599518,287.7372436523437,294.1499938964844,258.9281921386719,258.3767395019531,260.0126342773437,258.99560546875,286.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.731592178344727,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,9.468374628340824e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.970653627533466e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,7.364292105194181e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,9.970655082724988e-05,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,0.0004729648935608,287.7242126464844,294.1499938964844,258.9095764160156,258.354736328125,259.9931030273437,258.9763488769531,286.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898003501731864e-09,0.0010088351555168,-0.0171236619353294,0.0,0.0,0.0,-0.0082324519753456,60.0,-18.740482330322266,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,9.468374628340824e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.970653627533466e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,7.364292105194181e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,9.970655082724988e-05,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,0.0004729648935608,287.7242126464844,294.1499938964844,258.9095764160156,258.354736328125,259.9931030273437,258.9763488769531,286.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898003501731864e-09,0.0010088351555168,-0.0171236619353294,0.0,0.0,0.0,-0.0082324519753456,60.0,-18.740482330322266,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,9.470908116782084e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,9.973320993594824e-05,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,7.36626170692034e-05,290.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057373046875,0.0,0.0,9.973322448786348e-05,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,0.0004730914079118,287.7111511230469,294.1499938964844,258.89141845703125,258.3330993652344,259.9735717773437,258.9572448730469,286.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295635896082786e-09,0.0010091050062328,-0.0172063279896974,0.0,0.0,0.0,-0.0082480972632765,60.0,-18.748966217041016,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,9.470908116782084e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,9.973320993594824e-05,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,7.36626170692034e-05,290.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057373046875,0.0,0.0,9.973322448786348e-05,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,0.0004730914079118,287.7111511230469,294.1499938964844,258.89141845703125,258.3330993652344,259.9735717773437,258.9572448730469,286.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295635896082786e-09,0.0010091050062328,-0.0172063279896974,0.0,0.0,0.0,-0.0082480972632765,60.0,-18.748966217041016,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993591308594,0.0,0.0,9.473149839323014e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,9.975682041840628e-05,290.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,7.36800575396046e-05,290.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928894042969,0.0,0.0,9.97568349703215e-05,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,0.0004732034285552,287.6981201171875,294.1499938964844,258.8737487792969,258.3118591308594,259.9540710449219,258.9384155273437,286.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093508753925,6.9575021299783665e-09,0.0010093438904732,-0.0172795075923204,0.0,0.0,0.0,-0.0082619478926062,60.0,-18.756629943847656,-0.0,-6.946145703068396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993591308594,0.0,0.0,9.473149839323014e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,9.975682041840628e-05,290.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,7.36800575396046e-05,290.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928894042969,0.0,0.0,9.97568349703215e-05,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,0.0004732034285552,287.6981201171875,294.1499938964844,258.8737487792969,258.3118591308594,259.9540710449219,258.9384155273437,286.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093508753925,6.9575021299783665e-09,0.0010093438904732,-0.0172795075923204,0.0,0.0,0.0,-0.0082619478926062,60.0,-18.756629943847656,-0.0,-6.946145703068396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,9.475070692133158e-05,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,9.97770403046161e-05,290.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,7.369499508058652e-05,290.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,9.977705485653132e-05,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,0.0004732993256766,287.68505859375,294.1499938964844,258.8566589355469,258.2911682128906,259.93463134765625,258.919921875,286.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095555335283,6.981430100694297e-09,0.001009548548609,-0.0173421818763017,0.0,0.0,0.0,-0.0082738101482391,60.0,-18.763378143310547,-0.0,-6.948962294472949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,9.475070692133158e-05,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,9.97770403046161e-05,290.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,7.369499508058652e-05,290.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,9.977705485653132e-05,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,0.0004732993256766,287.68505859375,294.1499938964844,258.8566589355469,258.2911682128906,259.93463134765625,258.919921875,286.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095555335283,6.981430100694297e-09,0.001009548548609,-0.0173421818763017,0.0,0.0,0.0,-0.0082738101482391,60.0,-18.763378143310547,-0.0,-6.948962294472949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,9.475895058130844e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639892578125,0.0,0.0,9.978572779800744e-05,290.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734802246094,0.0,0.0,7.370140519924462e-05,290.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,9.978573507396504e-05,291.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639892578125,0.0,0.0,0.0004733405075967,287.6784973144531,294.1499938964844,258.8483581542969,258.2810363769531,259.9248962402344,258.9107971191406,286.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096434270963,6.9917027722965486e-09,0.0010096364421769,-0.0173690896481275,0.0,0.0,0.0,-0.0082789026200771,60.0,-18.76639175415039,-0.0,-6.950171638209214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
