time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,9.476549894316122e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,9.979262540582567e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,7.370650564553216e-05,290.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671325683594,0.0,0.0,9.97926399577409e-05,291.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,0.0004733732494059,287.6719665527344,294.1499938964844,258.8402404785156,258.2710876464844,259.91522216796875,258.90185546875,286.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009713159874,6.999867796508852e-09,0.0010097061749547,-0.017390476539731,0.0,0.0,0.0,-0.0082829501479864,60.0,-18.76894760131836,-0.0,-6.951133713073433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,9.477497223997489e-05,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,9.980260074371472e-05,290.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,7.371386891463771e-05,290.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,9.980261529562996e-05,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0004734205722343,287.6589050292969,294.1499938964844,258.8245544433594,258.2516784667969,259.8958740234375,258.88427734375,286.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098142083734,7.011675240420345e-09,0.0010098072234541,-0.0174214020371437,0.0,0.0,0.0,-0.0082888044416904,60.0,-18.773088455200195,-0.0,-6.95252353466458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,9.477497223997489e-05,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,9.980260074371472e-05,290.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,7.371386891463771e-05,290.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,9.980261529562996e-05,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0004734205722343,287.6589050292969,294.1499938964844,258.8245544433594,258.2516784667969,259.8958740234375,258.88427734375,286.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098142083734,7.011675240420345e-09,0.0010098072234541,-0.0174214020371437,0.0,0.0,0.0,-0.0082888044416904,60.0,-18.773088455200195,-0.0,-6.95252353466458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,9.477848652750254e-05,291.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,9.980629693018273e-05,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,7.371660467470065e-05,290.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,9.980631148209795e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320373535156,0.0,0.0,0.000473438121844,287.64581298828125,294.1499938964844,258.8096618652344,258.2330322265625,259.8766174316406,258.8672790527344,286.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009851694107,7.016050851404998e-09,0.0010098445927724,-0.017432864755392,0.0,0.0,0.0,-0.0082909734919667,60.0,-18.77565193176269,-0.0,-6.953038678148006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,9.477848652750254e-05,291.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,9.980629693018273e-05,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,7.371660467470065e-05,290.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,9.980631148209795e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320373535156,0.0,0.0,0.000473438121844,287.64581298828125,294.1499938964844,258.8096618652344,258.2330322265625,259.8766174316406,258.8672790527344,286.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009851694107,7.016050851404998e-09,0.0010098445927724,-0.017432864755392,0.0,0.0,0.0,-0.0082909734919667,60.0,-18.77565193176269,-0.0,-6.953038678148006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,9.477487037656827e-05,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192810058594,0.0,0.0,9.980249160435052e-05,290.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,7.371378887910396e-05,290.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,9.980250615626574e-05,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91925048828125,0.0,0.0,0.0004734200483653,287.6326904296875,294.1499938964844,258.795654296875,258.2152404785156,259.857421875,258.8509521484375,286.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098131606355,7.011552227709217e-09,0.0010098061757162,-0.0174210797995328,0.0,0.0,0.0,-0.0082887429744005,60.0,-18.776338577270508,-0.0,-6.952509323809863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,9.477487037656827e-05,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192810058594,0.0,0.0,9.980249160435052e-05,290.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,7.371378887910396e-05,290.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,9.980250615626574e-05,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91925048828125,0.0,0.0,0.0004734200483653,287.6326904296875,294.1499938964844,258.795654296875,258.2152404785156,259.857421875,258.8509521484375,286.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098131606355,7.011552227709217e-09,0.0010098061757162,-0.0174210797995328,0.0,0.0,0.0,-0.0082887429744005,60.0,-18.776338577270508,-0.0,-6.952509323809863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0,9.476361447013916e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.906494140625,0.0,0.0,9.9790639069397e-05,290.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,7.37050359020941e-05,290.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,9.979065362131224e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064636230469,0.0,0.0,0.0004733638197649,287.6195983886719,294.1499938964844,258.7826232910156,258.1983947753906,259.8383483886719,258.8353271484375,285.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009693252854,6.9975287786405715e-09,0.0010096862679347,-0.01738434843719,0.0,0.0,0.0,-0.0082817915827035,60.0,-18.77503776550293,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0,9.476361447013916e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.906494140625,0.0,0.0,9.9790639069397e-05,290.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,7.37050359020941e-05,290.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,9.979065362131224e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064636230469,0.0,0.0,0.0004733638197649,287.6195983886719,294.1499938964844,258.7826232910156,258.1983947753906,259.8383483886719,258.8353271484375,285.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009693252854,6.9975287786405715e-09,0.0010096862679347,-0.01738434843719,0.0,0.0,0.0,-0.0082817915827035,60.0,-18.77503776550293,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,9.47549269767478e-05,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.0,9.978149319067596e-05,290.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,7.369827653747052e-05,290.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.97815004666336e-05,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.0,0.0004733204259537,287.613037109375,294.1499938964844,258.7764892578125,258.1903686523437,259.828857421875,258.82781982421875,285.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096007026731,6.986707212774945e-09,0.0010095937177538,-0.0173560045659542,0.0,0.0,0.0,-0.0082764271646738,60.0,-18.773509979248047,-0.0,-6.949584019366739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,9.474388207308948e-05,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,9.97698589344509e-05,290.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,7.368969090748578e-05,290.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,9.976987348636612e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,0.000473265274195,287.60650634765625,294.1499938964844,258.7705993652344,258.1825866699219,259.81939697265625,258.820556640625,285.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094831231981,6.9729488849645804e-09,0.0010094761382788,-0.0173199661076068,0.0,0.0,0.0,-0.0082696061581373,60.0,-18.77135467529297,-0.0,-6.947963981929206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,9.471498924540356e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,9.973943087970838e-05,290.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.0,7.366721547441557e-05,290.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,9.97394454316236e-05,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,0.0004731209482997,287.5933837890625,294.1499938964844,258.7597045898437,258.1678466796875,259.8005676269531,258.8066711425781,285.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091753210872,6.9369532340601844e-09,0.0010091683361679,-0.0172256827354431,0.0,0.0,0.0,-0.0082517620176076,60.0,-18.76527976989746,-0.0,-6.94372701559587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,9.471498924540356e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,9.973943087970838e-05,290.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.0,7.366721547441557e-05,290.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,9.97394454316236e-05,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,0.0004731209482997,287.5933837890625,294.1499938964844,258.7597045898437,258.1678466796875,259.8005676269531,258.8066711425781,285.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091753210872,6.9369532340601844e-09,0.0010091683361679,-0.0172256827354431,0.0,0.0,0.0,-0.0082517620176076,60.0,-18.76527976989746,-0.0,-6.94372701559587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.882568359375,0.0,0.050000000745058,9.467733616475016e-05,291.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.050000000745058,9.96997841866687e-05,290.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.050000000745058,7.363792974501848e-05,290.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87677001953125,0.0,0.050000000745058,9.969979873858392e-05,291.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.050000000745058,0.0004729328793473,287.58026123046875,291.1499938964844,258.75,258.1543273925781,259.78192138671875,258.7937927246094,285.955322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087741538882,6.890048531715821e-09,0.0010087672853842,-0.0171028245240449,0.0,0.0,0.0,-0.0082285096868872,60.0,-18.756601333618164,-0.0,-6.93820823016722e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.882568359375,0.0,0.050000000745058,9.467733616475016e-05,291.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.050000000745058,9.96997841866687e-05,290.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.050000000745058,7.363792974501848e-05,290.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87677001953125,0.0,0.050000000745058,9.969979873858392e-05,291.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.050000000745058,0.0004729328793473,287.58026123046875,291.1499938964844,258.75,258.1543273925781,259.78192138671875,258.7937927246094,285.955322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087741538882,6.890048531715821e-09,0.0010087672853842,-0.0171028245240449,0.0,0.0,0.0,-0.0082285096868872,60.0,-18.756601333618164,-0.0,-6.93820823016722e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56890869140625,0.6355528831481934,0.050000000745058,0.040835190564394,291.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.6355528831481934,0.050000000745058,0.0430014207959175,290.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56768798828125,0.6355528831481934,0.050000000745058,0.0317607037723064,290.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677185058594,0.6355528831481934,0.050000000745058,0.0430014207959175,291.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.6355528831481934,0.050000000745058,0.2039802223443985,286.33746337890625,291.1499938964844,258.7456359863281,258.1480407714844,279.6723327636719,284.5443725585937,285.7620849609375,1.0,0.1097089201211929,0.2000000029802322,0.0,0.9220009446144104,1.0,-0.4350582063198089,2.2915689612545973e-07,0.4350579977035522,-0.1198138520121574,0.0,0.0,0.0,10.1875638961792,60.0,-540.7464599609375,-0.0,12.276458740234377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.6326097249984741,0.050000000745058,0.045231208205223,290.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.6326097249984741,0.050000000745058,0.04763063788414,290.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.6326097249984741,0.050000000745058,0.0351798273622989,290.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.6326097249984741,0.050000000745058,0.04763063788414,291.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.6326097249984741,0.050000000745058,0.2259392440319061,285.51483154296875,291.1499938964844,258.7416381835937,258.1420593261719,282.3480529785156,290.9245300292969,285.2327880859375,1.0,0.1210916116833686,0.4000000059604645,0.0,0.844001829624176,1.0,-0.4819457530975342,2.634225779729604e-07,0.4819455146789551,-0.1312833726406097,0.0,0.0,0.0,12.499540328979492,60.0,-876.9638061523438,-0.0,16.679004669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,301.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375198362018e-21,7.541297400307983e-21,-2.603777362157792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.5719181299209595,0.050000000745058,0.045675341039896,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.5719181299209595,0.050000000745058,0.048098336905241,290.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.5719181299209595,0.050000000745058,0.0355252660810947,290.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.5719181299209595,0.050000000745058,0.048098336905241,291.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.5719181299209595,0.050000000745058,0.2281577885150909,284.72540283203125,291.1499938964844,258.7347412109375,258.1310729980469,282.4013061523437,291.2237243652344,284.5910949707031,1.0,0.140608862042427,0.800000011920929,0.0,0.688003659248352,1.0,-0.4866801500320434,3.018687948497245e-07,0.4866798520088196,-0.1322290599346161,0.0,0.0,1.0,19.99791145324707,60.0,-741.6338500976562,-3130.83203125,23.19034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,301.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,4245.15478515625,18000.0,0.0,0.0,5.250791582511738e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0519620329141616,0.051963061094284,-1.0296466825820971e-06,0.0,5.3288861323608216e-08,0.0,0.0,0.5238030552864075,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.5719181299209595,0.050000000745058,0.045675341039896,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.5719181299209595,0.050000000745058,0.048098336905241,290.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.5719181299209595,0.050000000745058,0.0355252660810947,290.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.5719181299209595,0.050000000745058,0.048098336905241,291.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.5719181299209595,0.050000000745058,0.2281577885150909,284.72540283203125,291.1499938964844,258.7347412109375,258.1310729980469,282.4013061523437,291.2237243652344,284.5910949707031,1.0,0.140608862042427,0.800000011920929,0.0,0.688003659248352,1.0,-0.4866801500320434,3.018687948497245e-07,0.4866798520088196,-0.1322290599346161,0.0,0.0,1.0,19.99791145324707,60.0,-741.6338500976562,-3130.83203125,23.19034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,301.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,4245.15478515625,18000.0,0.0,0.0,5.250791582511738e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0519620329141616,0.051963061094284,-1.0296466825820971e-06,0.0,5.3288861323608216e-08,0.0,0.0,0.5238030552864075,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.550098717212677,0.050000000745058,0.0458118543028831,290.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.550098717212677,0.050000000745058,0.048242088407278,290.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.550098717212677,0.050000000745058,0.0356314443051815,290.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.550098717212677,0.050000000745058,0.048242088407278,291.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.550098717212677,0.050000000745058,0.228839710354805,284.7624816894531,291.1499938964844,258.7317810058594,258.1260070800781,282.4072265625,291.2170715332031,285.23651123046875,1.0,0.1490275859832763,1.0,0.0,0.6100046038627625,1.0,-0.4881346225738525,3.543418358731288e-07,0.4881342649459839,-0.1324399411678314,0.0,0.0,1.0,23.64653778076172,60.0,2006.1500244140625,-6785.40625,26.34774780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8509521484375,309.2244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,4373.455078125,19080.0,0.0,0.0,0.0129091870039701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404041051864624,0.6404076218605042,-3.4794891234923853e-06,0.0,1.310118386754766e-05,0.0,0.0,29.856586456298828,0.0,0.0,0.0,0.3973594307899475,4.0,0.0,1.0
453960,290.4477233886719,297.1499938964844,293.1499938964844,0.0010439462494105,-93.20403289794922,287.33062744140625,0.5330758094787598,0.050000000745058,0.0459438078105449,290.948974609375,297.1499938964844,293.1499938964844,0.0008427488501183,-79.23242950439453,287.0443115234375,0.5330758094787598,0.050000000745058,0.0483810417354106,290.40093994140625,297.1499938964844,293.1499938964844,0.0056144846603274,-374.25238037109375,286.4505615234375,0.5330758094787598,0.050000000745058,0.0357340723276138,290.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483154296875,0.5330758094787598,0.050000000745058,0.0483810417354106,291.2180480957031,297.1499938964844,293.1499938964844,0.0006538083544,-291.5818786621094,286.7668151855469,0.5330758094787598,0.050000000745058,0.2294988334178924,286.07440185546875,291.1499938964844,258.7291259765625,258.1212463378906,282.41998291015625,291.21649169921875,286.8501892089844,1.0,0.1565990447998047,1.0,0.0,0.6874287724494934,1.0,-0.4895411729812622,3.0866709721522056e-07,0.4895408749580383,-0.1326152086257934,0.0,0.0,1.0,27.17661666870117,60.0,3057.813232421875,-6958.806640625,29.383758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5613708496094,308.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,9856.41796875,19080.0,0.0,0.0,0.029730774462223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0083492994308472,1.0083576440811155,-8.403339961660095e-06,0.0,3.017295603058301e-05,0.0,0.0,114.0670928955078,0.0,0.0,0.0,0.5677505135536194,4.0,0.0,1.0
454020,290.4903869628906,297.1499938964844,293.1499938964844,0.0019699563272297,-163.6900177001953,291.0867004394531,0.5100104808807373,0.050000000745058,0.0461834892630577,290.9701232910156,297.1499938964844,293.1499938964844,0.0016364083858206,-143.19125366210938,290.6159362792969,0.5100104808807373,0.050000000745058,0.048633437603712,290.441162109375,297.1499938964844,293.1499938964844,0.0015230748103931,-98.43601989746094,290.3973693847656,0.5100104808807373,0.050000000745058,0.0359204895794391,290.2366943359375,297.1499938964844,293.1499938964844,0.0016964732203632,-148.44686889648438,290.6399230957031,0.5100104808807373,0.050000000745058,0.048633437603712,291.2483215332031,297.1499938964844,293.1499938964844,0.001335511682555,-554.3433227539062,290.1908874511719,0.5100104808807373,0.050000000745058,0.2306960821151733,288.4354858398437,291.1499938964844,258.72479248046875,258.1125183105469,282.4696960449219,291.2425231933594,288.84649658203125,1.0,0.1694446504116058,1.0,0.0,0.8422771096229553,1.0,-0.4920950531959533,2.707498651943752e-07,0.4920947849750519,-0.1328282952308654,0.0,0.0,1.0,33.5899658203125,60.0,2699.838134765625,-6673.1083984375,34.96028137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5907287597656,307.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,16178.8134765625,19080.0,0.0,0.0,0.0639962702989578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293707251548767,1.293721079826355,-1.3822227629134431e-05,0.0,6.494807894341648e-05,0.0,0.0,240.7484893798828,0.0,0.0,0.0,0.711140513420105,4.0,0.0,1.0
454080,290.4903869628906,297.1499938964844,293.1499938964844,0.0019699563272297,-163.6900177001953,291.0867004394531,0.5100104808807373,0.050000000745058,0.0461834892630577,290.9701232910156,297.1499938964844,293.1499938964844,0.0016364083858206,-143.19125366210938,290.6159362792969,0.5100104808807373,0.050000000745058,0.048633437603712,290.441162109375,297.1499938964844,293.1499938964844,0.0015230748103931,-98.43601989746094,290.3973693847656,0.5100104808807373,0.050000000745058,0.0359204895794391,290.2366943359375,297.1499938964844,293.1499938964844,0.0016964732203632,-148.44686889648438,290.6399230957031,0.5100104808807373,0.050000000745058,0.048633437603712,291.2483215332031,297.1499938964844,293.1499938964844,0.001335511682555,-554.3433227539062,290.1908874511719,0.5100104808807373,0.050000000745058,0.2306960821151733,288.4354858398437,291.1499938964844,258.72479248046875,258.1125183105469,282.4696960449219,291.2425231933594,288.84649658203125,1.0,0.1694446504116058,1.0,0.0,0.8422771096229553,1.0,-0.4920950531959533,2.707498651943752e-07,0.4920947849750519,-0.1328282952308654,0.0,0.0,1.0,33.5899658203125,60.0,2699.838134765625,-6673.1083984375,34.96028137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5907287597656,307.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,16178.8134765625,19080.0,0.0,0.0,0.0639962702989578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293707251548767,1.293721079826355,-1.3822227629134431e-05,0.0,6.494807894341648e-05,0.0,0.0,240.7484893798828,0.0,0.0,0.0,0.711140513420105,4.0,0.0,1.0
454140,290.5486755371094,297.1499938964844,293.1499938964844,0.0027691447176039,-219.2099456787109,293.56768798828125,0.4957886338233948,0.050000000745058,0.0463876836001873,291.0043029785156,297.1499938964844,293.1499938964844,0.0023266619537025,-194.0642852783203,292.96319580078125,0.4957886338233948,0.050000000745058,0.0488484650850296,290.4937744140625,297.1499938964844,293.1499938964844,0.0023850258439779,-146.9246063232422,293.0089416503906,0.4957886338233948,0.050000000745058,0.0360793098807334,290.2878112792969,297.1499938964844,293.1499938964844,0.0026266977656632,-219.02085876464844,293.3369445800781,0.4957886338233948,0.050000000745058,0.0488484650850296,291.2922058105469,297.1499938964844,293.1499938964844,0.0019202032126486,-759.8440551757812,292.4087219238281,0.4957886338233948,0.050000000745058,0.2317160815000534,289.86444091796875,291.1499938964844,258.7215881347656,258.1047668457031,282.5364685058594,291.2850341796875,290.1692199707031,1.0,0.1796213835477829,1.0,0.0,0.9971254467964172,1.0,-0.4942709505558014,2.616534970911744e-07,0.4942706823348999,-0.1328557580709457,0.0,0.0,1.0,39.055397033691406,60.0,2036.6258544921875,-6408.955078125,39.76606750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3807678222656,306.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18251.73046875,20160.0,0.0,0.0,0.0969945639371872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740900754928589,1.37410569190979,-1.5593232092214748e-05,0.0,9.843715088209136e-05,0.0,0.0,288.4704895019531,0.0,0.0,0.0,0.766492486000061,4.0,0.0,1.0
454200,290.5486755371094,297.1499938964844,293.1499938964844,0.0027691447176039,-219.2099456787109,293.56768798828125,0.4957886338233948,0.050000000745058,0.0463876836001873,291.0043029785156,297.1499938964844,293.1499938964844,0.0023266619537025,-194.0642852783203,292.96319580078125,0.4957886338233948,0.050000000745058,0.0488484650850296,290.4937744140625,297.1499938964844,293.1499938964844,0.0023850258439779,-146.9246063232422,293.0089416503906,0.4957886338233948,0.050000000745058,0.0360793098807334,290.2878112792969,297.1499938964844,293.1499938964844,0.0026266977656632,-219.02085876464844,293.3369445800781,0.4957886338233948,0.050000000745058,0.0488484650850296,291.2922058105469,297.1499938964844,293.1499938964844,0.0019202032126486,-759.8440551757812,292.4087219238281,0.4957886338233948,0.050000000745058,0.2317160815000534,289.86444091796875,291.1499938964844,258.7215881347656,258.1047668457031,282.5364685058594,291.2850341796875,290.1692199707031,1.0,0.1796213835477829,1.0,0.0,0.9971254467964172,1.0,-0.4942709505558014,2.616534970911744e-07,0.4942706823348999,-0.1328557580709457,0.0,0.0,1.0,39.055397033691406,60.0,2036.6258544921875,-6408.955078125,39.76606750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3807678222656,306.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18251.73046875,20160.0,0.0,0.0,0.0969945639371872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740900754928589,1.37410569190979,-1.5593232092214748e-05,0.0,9.843715088209136e-05,0.0,0.0,288.4704895019531,0.0,0.0,0.0,0.766492486000061,4.0,0.0,1.0
454260,290.58306884765625,297.1499938964844,293.1499938964844,0.0031625151168555,-244.31573486328125,294.69659423828125,0.4899056851863861,0.050000000745058,0.0464875400066375,291.0255126953125,297.1499938964844,293.1499938964844,0.00266560819,-217.16542053222656,294.03399658203125,0.4899056851863861,0.050000000745058,0.0489536151289939,290.5250549316406,297.1499938964844,293.1499938964844,0.0028078467585146,-168.90907287597656,294.1977844238281,0.4899056851863861,0.050000000745058,0.0361569747328758,290.318359375,297.1499938964844,293.1499938964844,0.0030860092956572,-251.1315460205078,294.566162109375,0.4899056851863861,0.050000000745058,0.0489536151289939,291.31915283203125,297.1499938964844,293.1499938964844,0.0022024693898856,-851.5328369140625,293.415283203125,0.4899056851863861,0.050000000745058,0.2322148829698562,290.5252685546875,291.1499938964844,258.7202453613281,258.1007995605469,282.5784912109375,291.311767578125,290.7943725585937,1.0,0.1843816190958023,1.0,0.0,0.9965576529502868,1.0,-0.4953350126743316,2.620290047161689e-07,0.4953347444534302,-0.1327906996011734,0.0,0.0,1.0,41.72892761230469,60.0,1732.2274169921875,-6329.5009765625,42.133731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.99530029296875,305.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,19446.453125,20160.0,0.0,0.0,0.1143996119499206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4183499813079834,1.418366551399231,-1.6613936168141663e-05,0.0,0.0001161010659416,0.0,0.0,317.2533569335937,0.0,0.0,0.0,0.7754484415054321,4.0,0.0,1.0
454320,290.609130859375,297.1499938964844,293.1499938964844,0.0034399616997689,-261.0696105957031,295.4611511230469,0.4860704839229584,0.050000000745058,0.0465565286576747,291.0418701171875,297.1499938964844,293.1499938964844,0.0029035594779998,-232.61024475097656,294.7605895996094,0.4860704839229584,0.050000000745058,0.0490262694656848,290.5489501953125,297.1499938964844,293.1499938964844,0.0031049237586557,-183.5956115722656,295.0025634765625,0.4860704839229584,0.050000000745058,0.0362106338143348,290.3417053222656,297.1499938964844,293.1499938964844,0.0034108681138604,-272.64404296875,295.39874267578125,0.4860704839229584,0.050000000745058,0.0490262694656848,291.3399963378906,297.1499938964844,293.1499938964844,0.0023981251288205,-912.0999145507812,294.0965576171875,0.4860704839229584,0.050000000745058,0.2325595021247863,290.9801025390625,291.1499938964844,258.7194519042969,258.0979309082031,282.6119689941406,291.33258056640625,291.2258605957031,1.0,0.1875950545072555,1.0,0.0,0.9961233139038086,1.0,-0.4960702061653137,2.623889940878144e-07,0.4960699379444122,-0.1327033191919326,0.0,0.0,1.0,43.5765266418457,48.0,1535.4588623046875,-6290.64697265625,43.7757453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8304443359375,305.7784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,19753.619140625,20160.0,0.0,0.0,0.1268762797117233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295071363449097,1.429524064064026,-1.68763490364654e-05,0.0,0.0001287632912863,0.0,0.0,324.79937744140625,0.0,0.0,0.0,0.7810381054878235,4.0,0.0,1.0
454380,290.6667785644531,297.1499938964844,293.1499938964844,0.0040129413828253,-293.0610656738281,296.96466064453125,0.4837833940982818,0.050000000745058,0.0465986207127571,291.0787353515625,297.1499938964844,293.1499938964844,0.0033906423486769,-262.178466796875,296.1922302246094,0.4837833940982818,0.050000000745058,0.0490705929696559,290.6024475097656,297.1499938964844,293.1499938964844,0.0037164893001317,-211.74087524414065,296.5838317871094,0.4837833940982818,0.050000000745058,0.0362433716654777,290.3940124511719,297.1499938964844,293.1499938964844,0.0040864911861717,-313.9849853515625,297.0359802246094,0.4837833940982818,0.050000000745058,0.0490705929696559,291.3871765136719,297.1499938964844,293.1499938964844,0.0027908780612051,-1026.1109619140625,295.4335327148437,0.4837833940982818,0.050000000745058,0.2327697575092315,291.8877868652344,291.1499938964844,258.7182922363281,258.0919494628906,282.6923522949219,291.38006591796875,292.0881652832031,1.0,0.1890497356653213,1.0,0.0,0.9951212406158448,1.0,-0.4965190589427948,2.62425288610757e-07,0.4965187907218933,-0.1321163326501846,0.0,0.0,0.8397259712219238,44.70915603637695,36.0,1181.4703369140625,-6237.92529296875,44.78435897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8222045898437,305.71875,278.1499938964844,0.0,18000.0,313.1499938964844,21664.458984375,20160.0,0.0,0.0,0.1524153798818588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3487545251846311,1.3487704992294312,-1.5946110579534434e-05,0.0,0.0001546822459204,0.0,0.0,284.0858154296875,0.0,0.0,0.0,0.7400819063186646,4.0,0.0,1.0
454440,290.6667785644531,297.1499938964844,293.1499938964844,0.0040129413828253,-293.0610656738281,296.96466064453125,0.4837833940982818,0.050000000745058,0.0465986207127571,291.0787353515625,297.1499938964844,293.1499938964844,0.0033906423486769,-262.178466796875,296.1922302246094,0.4837833940982818,0.050000000745058,0.0490705929696559,290.6024475097656,297.1499938964844,293.1499938964844,0.0037164893001317,-211.74087524414065,296.5838317871094,0.4837833940982818,0.050000000745058,0.0362433716654777,290.3940124511719,297.1499938964844,293.1499938964844,0.0040864911861717,-313.9849853515625,297.0359802246094,0.4837833940982818,0.050000000745058,0.0490705929696559,291.3871765136719,297.1499938964844,293.1499938964844,0.0027908780612051,-1026.1109619140625,295.4335327148437,0.4837833940982818,0.050000000745058,0.2327697575092315,291.8877868652344,291.1499938964844,258.7182922363281,258.0919494628906,282.6923522949219,291.38006591796875,292.0881652832031,1.0,0.1890497356653213,1.0,0.0,0.9951212406158448,1.0,-0.4965190589427948,2.62425288610757e-07,0.4965187907218933,-0.1321163326501846,0.0,0.0,0.8397259712219238,44.70915603637695,36.0,1181.4703369140625,-6237.92529296875,44.78435897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8222045898437,305.71875,278.1499938964844,0.0,18000.0,313.1499938964844,21664.458984375,20160.0,0.0,0.0,0.1524153798818588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3487545251846311,1.3487704992294312,-1.5946110579534434e-05,0.0,0.0001546822459204,0.0,0.0,284.0858154296875,0.0,0.0,0.0,0.7400819063186646,4.0,0.0,1.0
454500,290.6939392089844,297.1499938964844,293.1499938964844,0.0042725829407572,-306.4715270996094,297.6050109863281,0.4850011169910431,0.050000000745058,0.0465761423110961,291.0962829589844,297.1499938964844,293.1499938964844,0.0036090572830289,-274.6126708984375,296.802734375,0.4850011169910431,0.050000000745058,0.0490469187498092,290.6275329589844,297.1499938964844,293.1499938964844,0.0039934543892741,-223.5980682373047,297.25750732421875,0.4850011169910431,0.050000000745058,0.036225888878107,290.4189453125,297.1499938964844,293.1499938964844,0.0043953098356723,-331.3915710449219,297.7334289550781,0.4850011169910431,0.050000000745058,0.0490469187498092,291.4097595214844,297.1499938964844,293.1499938964844,0.0029631264042109,-1073.195556640625,296.00067138671875,0.4850011169910431,0.050000000745058,0.2326574772596359,292.27587890625,291.1499938964844,258.7180480957031,258.0892028808594,282.73358154296875,291.4028625488281,292.4549865722656,1.0,0.1878618746995926,1.0,0.0,0.9946202039718628,1.0,-0.4962796568870544,2.621459884721844e-07,0.4962793886661529,-0.1316747218370437,0.0,0.0,0.7256185412406921,44.11191940307617,36.0,1034.0655517578125,-6185.9833984375,44.25185394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.98956298828125,305.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,23553.212890625,19080.0,0.0,0.0,0.1632474660873413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187893629074097,1.187907576560974,-1.3895386473450344e-05,0.0,0.0001656754175201,0.0,0.0,210.5135040283203,0.0,0.0,0.0,0.6489267349243164,4.0,0.0,1.0
454560,290.7198181152344,297.1499938964844,293.1499938964844,0.0045209801755845,-318.8824462890625,298.1818542480469,0.4875125288963318,0.050000000745058,0.0465302988886833,291.113037109375,297.1499938964844,293.1499938964844,0.0038161750417202,-286.1174621582031,297.3520202636719,0.4875125288963318,0.050000000745058,0.0489986464381217,290.6512756347656,297.1499938964844,293.1499938964844,0.0042580435983836,-234.55029296875,297.86474609375,0.4875125288963318,0.050000000745058,0.0361902303993701,290.4427185058594,297.1499938964844,293.1499938964844,0.0046927127987146,-347.49432373046875,298.3629150390625,0.4875125288963318,0.050000000745058,0.0489986464381217,291.431396484375,297.1499938964844,293.1499938964844,0.003124023322016,-1116.296142578125,296.5081481933594,0.4875125288963318,0.050000000745058,0.2324284762144088,292.6183776855469,291.1499938964844,258.7179870605469,258.086669921875,282.7753601074219,291.4248046875,292.77130126953125,1.0,0.1855868846178054,1.0,0.0,0.994120180606842,1.0,-0.4957912564277649,2.617059919884923e-07,0.4957909882068634,-0.13115094602108,0.0,0.0,0.5931961536407471,42.89010620117188,25.0,871.4383544921875,-6027.513671875,43.16423416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.263427734375,305.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,24605.947265625,19080.0,0.0,0.0,0.1725738495588302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8950993418693542,0.8951097726821899,-1.042992062139092e-05,0.0,0.0001751405216054,0.0,0.0,110.67635345458984,0.0,0.0,0.0,0.5339993238449097,4.0,0.0,1.0
454620,290.7666015625,297.1499938964844,293.1499938964844,0.0050332327373325,-345.65771484375,299.1408996582031,0.4956912398338318,0.050000000745058,0.0463892519474029,291.1436462402344,297.1499938964844,293.1499938964844,0.0042344951070845,-310.680908203125,298.2502136230469,0.4956912398338318,0.050000000745058,0.0488501153886318,290.6942443847656,297.1499938964844,293.1499938964844,0.0047966041602194,-257.475341796875,298.87359619140625,0.4956912398338318,0.050000000745058,0.036080528050661,290.4857788085937,297.1499938964844,293.1499938964844,0.0053070504218339,-381.3499145507813,299.419189453125,0.4956912398338318,0.050000000745058,0.0488501153886318,291.4711303710937,297.1499938964844,293.1499938964844,0.0034419721923768,-1207.5738525390625,297.3167724609375,0.4956912398338318,0.050000000745058,0.2317239195108413,293.08270263671875,291.1499938964844,258.718505859375,258.08203125,282.8598327636719,291.46533203125,293.1325988769531,1.0,0.1786307245492935,1.0,0.0,0.9931201934814452,1.0,-0.4942884445190429,2.604833753139246e-07,0.4942881762981415,-0.1299195438623428,0.0,0.0,0.3002369105815887,39.12706756591797,25.0,322.0576171875,-5050.1083984375,39.82771301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1476745605469,304.55975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22976.80078125,19080.0,0.0,0.0,0.1856646090745926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225597739219665,0.3225656747817993,-5.871795565326465e-06,0.0,0.0001884259690996,0.0,0.0,18.387205123901367,0.0,0.0,0.0,0.3370165228843689,4.0,0.0,1.0
454680,290.7666015625,297.1499938964844,293.1499938964844,0.0050332327373325,-345.65771484375,299.1408996582031,0.4956912398338318,0.050000000745058,0.0463892519474029,291.1436462402344,297.1499938964844,293.1499938964844,0.0042344951070845,-310.680908203125,298.2502136230469,0.4956912398338318,0.050000000745058,0.0488501153886318,290.6942443847656,297.1499938964844,293.1499938964844,0.0047966041602194,-257.475341796875,298.87359619140625,0.4956912398338318,0.050000000745058,0.036080528050661,290.4857788085937,297.1499938964844,293.1499938964844,0.0053070504218339,-381.3499145507813,299.419189453125,0.4956912398338318,0.050000000745058,0.0488501153886318,291.4711303710937,297.1499938964844,293.1499938964844,0.0034419721923768,-1207.5738525390625,297.3167724609375,0.4956912398338318,0.050000000745058,0.2317239195108413,293.08270263671875,291.1499938964844,258.718505859375,258.08203125,282.8598327636719,291.46533203125,293.1325988769531,1.0,0.1786307245492935,1.0,0.0,0.9931201934814452,1.0,-0.4942884445190429,2.604833753139246e-07,0.4942881762981415,-0.1299195438623428,0.0,0.0,0.3002369105815887,39.12706756591797,25.0,322.0576171875,-5050.1083984375,39.82771301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1476745605469,304.55975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22976.80078125,19080.0,0.0,0.0,0.1856646090745926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225597739219665,0.3225656747817993,-5.871795565326465e-06,0.0,0.0001884259690996,0.0,0.0,18.387205123901367,0.0,0.0,0.0,0.3370165228843689,4.0,0.0,1.0
