time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.8054504394531,297.1499938964844,293.1499938964844,0.0057307397946715,-389.6507263183594,299.794921875,0.5030682682991028,0.050000000745058,0.0462765432894229,291.169189453125,297.1499938964844,293.1499938964844,0.0047844527289271,-350.4926147460937,298.80145263671875,0.5030682682991028,0.050000000745058,0.0487314276397228,290.730224609375,297.1499938964844,293.1499938964844,0.0055059939622879,-292.9779968261719,299.5594787597656,0.5030682682991028,0.050000000745058,0.0359928645193576,290.52197265625,297.1499938964844,293.1499938964844,0.0061343000270426,-433.9338684082031,300.1770935058594,0.5030682682991028,0.050000000745058,0.0487314276397228,291.5046081542969,297.1499938964844,293.1499938964844,0.0038514502812176,-1357.1304931640625,297.735595703125,0.5030682682991028,0.050000000745058,0.2311609089374542,292.9680480957031,291.1499938964844,258.7196960449219,258.0779724121094,282.9438171386719,291.4998779296875,292.8388671875,1.0,0.1732522994279861,1.0,0.0,0.9921202063560486,1.0,-0.4930873811244964,2.594295551716641e-07,0.4930871129035949,-0.1287184953689575,0.0,0.0,0.0573125816881656,36.12225341796875,25.0,-581.2860107421875,-3557.748779296875,37.17744445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4647521972656,302.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,20114.6328125,18000.0,0.0,0.0,0.1899883896112442,0.0,0.0,0.0,0.0,1.0,0.0001502625091234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084977239370346,0.1085771545767784,-7.943025411805138e-05,0.0,0.0001928140554809,0.0,0.0,4.676786422729492,0.0,0.0,0.0,0.2687841653823852,4.0,0.0,1.0
454800,290.8054504394531,297.1499938964844,293.1499938964844,0.0057307397946715,-389.6507263183594,299.794921875,0.5030682682991028,0.050000000745058,0.0462765432894229,291.169189453125,297.1499938964844,293.1499938964844,0.0047844527289271,-350.4926147460937,298.80145263671875,0.5030682682991028,0.050000000745058,0.0487314276397228,290.730224609375,297.1499938964844,293.1499938964844,0.0055059939622879,-292.9779968261719,299.5594787597656,0.5030682682991028,0.050000000745058,0.0359928645193576,290.52197265625,297.1499938964844,293.1499938964844,0.0061343000270426,-433.9338684082031,300.1770935058594,0.5030682682991028,0.050000000745058,0.0487314276397228,291.5046081542969,297.1499938964844,293.1499938964844,0.0038514502812176,-1357.1304931640625,297.735595703125,0.5030682682991028,0.050000000745058,0.2311609089374542,292.9680480957031,291.1499938964844,258.7196960449219,258.0779724121094,282.9438171386719,291.4998779296875,292.8388671875,1.0,0.1732522994279861,1.0,0.0,0.9921202063560486,1.0,-0.4930873811244964,2.594295551716641e-07,0.4930871129035949,-0.1287184953689575,0.0,0.0,0.0573125816881656,36.12225341796875,25.0,-581.2860107421875,-3557.748779296875,37.17744445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4647521972656,302.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,20114.6328125,18000.0,0.0,0.0,0.1899883896112442,0.0,0.0,0.0,0.0,1.0,0.0001502625091234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084977239370346,0.1085771545767784,-7.943025411805138e-05,0.0,0.0001928140554809,0.0,0.0,4.676786422729492,0.0,0.0,0.0,0.2687841653823852,4.0,0.0,1.0
454860,290.8358764648437,297.1499938964844,293.1499938964844,0.0067008221521973,-453.8028259277344,300.2681579589844,0.5093847513198853,0.050000000745058,0.0461913682520389,291.1888427734375,297.1499938964844,293.1499938964844,0.0055225854739546,-408.6225280761719,299.11865234375,0.5093847513198853,0.050000000745058,0.048641737550497,290.7586364746094,297.1499938964844,293.1499938964844,0.0064744921401143,-343.71490478515625,300.0524597167969,0.5093847513198853,0.050000000745058,0.0359266214072704,290.55108642578125,297.1499938964844,293.1499938964844,0.007293292786926,-508.9017639160156,300.7742004394531,0.5093847513198853,0.050000000745058,0.048641737550497,291.53057861328125,297.1499938964844,293.1499938964844,0.0043903584592044,-1578.62109375,297.8631286621094,0.5093847513198853,0.050000000745058,0.2307354509830474,292.30731201171875,291.1499938964844,258.72149658203125,258.0743713378906,283.0256652832031,291.5269775390625,292.09490966796875,1.0,0.1689564138650894,1.0,0.0,0.991120219230652,1.0,-0.492179811000824,2.5854163254734885e-07,0.4921795725822449,-0.1275526285171508,0.0,0.0,0.0,33.85419845581055,25.0,-1404.863525390625,-446.6225891113281,35.185157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12371826171875,297.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18362.65625,18000.0,0.0,0.0,0.1848660558462143,0.0,0.0,0.0,0.0,1.0,0.0083513986319303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037401949521154,0.0586968138813972,-0.0549566186964511,0.0,0.0001876155438367,0.0,0.0,2.2224299907684326,0.0,0.0,0.0,0.2634755373001098,4.0,0.0,1.0
454920,290.8358764648437,297.1499938964844,293.1499938964844,0.0067008221521973,-453.8028259277344,300.2681579589844,0.5093847513198853,0.050000000745058,0.0461913682520389,291.1888427734375,297.1499938964844,293.1499938964844,0.0055225854739546,-408.6225280761719,299.11865234375,0.5093847513198853,0.050000000745058,0.048641737550497,290.7586364746094,297.1499938964844,293.1499938964844,0.0064744921401143,-343.71490478515625,300.0524597167969,0.5093847513198853,0.050000000745058,0.0359266214072704,290.55108642578125,297.1499938964844,293.1499938964844,0.007293292786926,-508.9017639160156,300.7742004394531,0.5093847513198853,0.050000000745058,0.048641737550497,291.53057861328125,297.1499938964844,293.1499938964844,0.0043903584592044,-1578.62109375,297.8631286621094,0.5093847513198853,0.050000000745058,0.2307354509830474,292.30731201171875,291.1499938964844,258.72149658203125,258.0743713378906,283.0256652832031,291.5269775390625,292.09490966796875,1.0,0.1689564138650894,1.0,0.0,0.991120219230652,1.0,-0.492179811000824,2.5854163254734885e-07,0.4921795725822449,-0.1275526285171508,0.0,0.0,0.0,33.85419845581055,25.0,-1404.863525390625,-446.6225891113281,35.185157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12371826171875,297.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18362.65625,18000.0,0.0,0.0,0.1848660558462143,0.0,0.0,0.0,0.0,1.0,0.0083513986319303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037401949521154,0.0586968138813972,-0.0549566186964511,0.0,0.0001876155438367,0.0,0.0,2.2224299907684326,0.0,0.0,0.0,0.2634755373001098,4.0,0.0,1.0
454980,290.8583679199219,297.1499938964844,293.1499938964844,0.0083617903292179,-567.2711791992188,300.5384521484375,0.5148875117301941,0.050000000745058,0.0461247973144054,291.2023010253906,297.1499938964844,293.1499938964844,0.0067057404667139,-511.111572265625,299.11602783203125,0.5148875117301941,0.050000000745058,0.0485716313123703,290.7797241210937,297.1499938964844,293.1499938964844,0.0081013683229684,-432.1305847167969,300.3277893066406,0.5148875117301941,0.050000000745058,0.0358748435974121,290.5697326660156,297.1499938964844,293.1499938964844,0.009356309659779,-640.4407348632812,301.2367248535156,0.5148875117301941,0.050000000745058,0.0485716313123703,291.5484313964844,297.1499938964844,293.1499938964844,0.0052115456201136,-1970.85400390625,297.54168701171875,0.5148875117301941,0.050000000745058,0.2304029166698455,290.61822509765625,291.1499938964844,258.72381591796875,258.0711364746094,283.10400390625,291.5462341308594,290.2577209472656,1.0,0.1655184775590896,1.0,0.0,0.9901201725006104,1.0,-0.491470456123352,2.5776563461477053e-07,0.4914702177047729,-0.1264103055000305,0.0,0.0,0.1127915978431701,32.08377456665039,25.0,-1500.865478515625,-3739.919677734375,33.63484191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2195129394531,300.2016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17755.984375,18000.0,0.0,0.0,0.1568816006183624,0.0,0.0,0.0,0.0,1.0,0.0063898735679686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791157186031341,0.1232999786734581,-0.0441842600703239,0.0,0.0001592148764757,0.0,0.0,4.678876876831055,0.0,0.0,0.0,0.2700590193271637,4.0,0.0,1.0
455040,290.8583679199219,297.1499938964844,293.1499938964844,0.0083617903292179,-567.2711791992188,300.5384521484375,0.5148875117301941,0.050000000745058,0.0461247973144054,291.2023010253906,297.1499938964844,293.1499938964844,0.0067057404667139,-511.111572265625,299.11602783203125,0.5148875117301941,0.050000000745058,0.0485716313123703,290.7797241210937,297.1499938964844,293.1499938964844,0.0081013683229684,-432.1305847167969,300.3277893066406,0.5148875117301941,0.050000000745058,0.0358748435974121,290.5697326660156,297.1499938964844,293.1499938964844,0.009356309659779,-640.4407348632812,301.2367248535156,0.5148875117301941,0.050000000745058,0.0485716313123703,291.5484313964844,297.1499938964844,293.1499938964844,0.0052115456201136,-1970.85400390625,297.54168701171875,0.5148875117301941,0.050000000745058,0.2304029166698455,290.61822509765625,291.1499938964844,258.72381591796875,258.0711364746094,283.10400390625,291.5462341308594,290.2577209472656,1.0,0.1655184775590896,1.0,0.0,0.9901201725006104,1.0,-0.491470456123352,2.5776563461477053e-07,0.4914702177047729,-0.1264103055000305,0.0,0.0,0.1127915978431701,32.08377456665039,25.0,-1500.865478515625,-3739.919677734375,33.63484191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2195129394531,300.2016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17755.984375,18000.0,0.0,0.0,0.1568816006183624,0.0,0.0,0.0,0.0,1.0,0.0063898735679686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791157186031341,0.1232999786734581,-0.0441842600703239,0.0,0.0001592148764757,0.0,0.0,4.678876876831055,0.0,0.0,0.0,0.2700590193271637,4.0,0.0,1.0
455100,290.8678283691406,297.1499938964844,293.1499938964844,0.008917442522943,-590.385009765625,300.8848876953125,0.5173522233963013,0.050000000745058,0.0460970215499401,291.2076416015625,297.1499938964844,293.1499938964844,0.0071015325374901,-533.1638793945312,299.3840637207031,0.5173522233963013,0.050000000745058,0.048542384058237,290.7885131835937,297.1499938964844,293.1499938964844,0.0086621269583702,-450.9566650390625,300.68804931640625,0.5173522233963013,0.050000000745058,0.0358532406389713,290.5743713378906,297.1499938964844,293.1499938964844,0.0100990310311317,-668.4974365234375,301.66387939453125,0.5173522233963013,0.050000000745058,0.048542384058237,291.5553283691406,297.1499938964844,293.1499938964844,0.0054910550825297,-2060.614990234375,297.7132263183594,0.5173522233963013,0.050000000745058,0.2302641719579696,290.382568359375,291.1499938964844,258.7251281738281,258.06964111328125,283.141845703125,291.5531616210937,290.5515441894531,1.0,0.1640624850988388,1.0,0.0,0.9896202087402344,1.0,-0.4911745190620422,2.5741155695868656e-07,0.4911742508411407,-0.1258480846881866,0.0,0.0,0.1940649300813675,31.34597969055176,25.0,-150.532470703125,-4536.27587890625,32.990013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2861022949219,305.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17812.775390625,18000.0,0.0,0.0,0.1428132206201553,0.0,0.0,0.0,0.0,1.0,0.0022597084753215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250608116388321,0.1345457434654235,-0.0094849253073334,0.0,0.0001449372648494,0.0,0.0,5.222426414489746,0.0,0.0,0.0,0.2738118469715118,4.0,0.0,1.0
455160,290.87811279296875,297.1499938964844,293.1499938964844,0.0092304153367877,-593.7938232421875,301.3649597167969,0.5196359753608704,0.050000000745058,0.0460723116993904,291.2138977050781,297.1499938964844,293.1499938964844,0.0073156552389264,-536.6170654296875,299.8551330566406,0.5196359753608704,0.050000000745058,0.0485163629055023,290.7978515625,297.1499938964844,293.1499938964844,0.0089928545057773,-454.6246643066406,301.1910095214844,0.5196359753608704,0.050000000745058,0.0358340181410312,290.5780029296875,297.1499938964844,293.1499938964844,0.010570703074336,-674.8778686523438,302.194091796875,0.5196359753608704,0.050000000745058,0.0485163629055023,291.563232421875,297.1499938964844,293.1499938964844,0.0056298095732927,-2073.23486328125,298.16363525390625,0.5196359753608704,0.050000000745058,0.2301407307386398,290.76727294921875,291.1499938964844,258.7265625,258.0682373046875,283.1805419921875,291.5607604980469,290.9596252441406,1.0,0.1627562195062637,1.0,0.0,0.9891201853752136,1.0,-0.4909112155437469,2.5707697659527184e-07,0.4909109473228454,-0.1252924650907516,0.0,0.0,0.1817039102315902,30.690141677856445,25.0,418.5884399414063,-4783.21240234375,32.417423248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71441650390625,307.4871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.005859375,18000.0,0.0,0.0,0.1337820142507553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392633765935897,0.1392676383256912,-4.255659860064043e-06,0.0,0.0001357717410428,0.0,0.0,5.471497535705566,0.0,0.0,0.0,0.2754109501838684,4.0,0.0,1.0
455220,290.8998413085937,297.1499938964844,293.1499938964844,0.0100587056949734,-613.4563598632812,302.2071838378906,0.5236944556236267,0.050000000745058,0.0460306331515312,291.2278747558594,297.1499938964844,293.1499938964844,0.0078555680811405,-554.649169921875,300.6590881347656,0.5236944556236267,0.050000000745058,0.0484724752604961,290.8174743652344,297.1499938964844,293.1499938964844,0.0098521467298269,-471.6351318359375,302.0741577148437,0.5236944556236267,0.050000000745058,0.0358016043901443,290.5834350585937,297.1499938964844,293.1499938964844,0.0118502648547291,-702.7626953125,303.1535949707031,0.5236944556236267,0.050000000745058,0.0484724752604961,291.5804748535156,297.1499938964844,293.1499938964844,0.0059621059335768,-2138.41162109375,298.90264892578125,0.5236944556236267,0.050000000745058,0.2299325466156005,291.28057861328125,291.1499938964844,258.7296447753906,258.0655212402344,283.2593078613281,291.57781982421875,291.3372497558594,1.0,0.1605297476053238,1.0,0.0,0.9881201982498168,1.0,-0.4904671609401703,2.5645974233157176e-07,0.4904668927192688,-0.1242044940590858,0.0,0.0,0.1237413436174392,29.585573196411133,25.0,433.1143493652344,-4466.7109375,31.454343795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1559143066406,307.00030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.70703125,18000.0,0.0,0.0,0.1181447580456733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144653707742691,0.1144696176052093,-4.250893198332051e-06,0.0,0.0001199019097839,0.0,0.0,4.467637062072754,0.0,0.0,0.0,0.2722732126712799,4.0,0.0,1.0
455280,290.8998413085937,297.1499938964844,293.1499938964844,0.0100587056949734,-613.4563598632812,302.2071838378906,0.5236944556236267,0.050000000745058,0.0460306331515312,291.2278747558594,297.1499938964844,293.1499938964844,0.0078555680811405,-554.649169921875,300.6590881347656,0.5236944556236267,0.050000000745058,0.0484724752604961,290.8174743652344,297.1499938964844,293.1499938964844,0.0098521467298269,-471.6351318359375,302.0741577148437,0.5236944556236267,0.050000000745058,0.0358016043901443,290.5834350585937,297.1499938964844,293.1499938964844,0.0118502648547291,-702.7626953125,303.1535949707031,0.5236944556236267,0.050000000745058,0.0484724752604961,291.5804748535156,297.1499938964844,293.1499938964844,0.0059621059335768,-2138.41162109375,298.90264892578125,0.5236944556236267,0.050000000745058,0.2299325466156005,291.28057861328125,291.1499938964844,258.7296447753906,258.0655212402344,283.2593078613281,291.57781982421875,291.3372497558594,1.0,0.1605297476053238,1.0,0.0,0.9881201982498168,1.0,-0.4904671609401703,2.5645974233157176e-07,0.4904668927192688,-0.1242044940590858,0.0,0.0,0.1237413436174392,29.585573196411133,25.0,433.1143493652344,-4466.7109375,31.454343795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1559143066406,307.00030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.70703125,18000.0,0.0,0.0,0.1181447580456733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144653707742691,0.1144696176052093,-4.250893198332051e-06,0.0,0.0001199019097839,0.0,0.0,4.467637062072754,0.0,0.0,0.0,0.2722732126712799,4.0,0.0,1.0
455340,290.921142578125,297.1499938964844,293.1499938964844,0.0112367374822497,-647.59228515625,302.94390869140625,0.5271345376968384,0.050000000745058,0.0459973514080047,291.2419738769531,297.1499938964844,293.1499938964844,0.0085918046534061,-585.91064453125,301.3180847167969,0.5271345376968384,0.050000000745058,0.0484374277293682,290.8368225097656,297.1499938964844,293.1499938964844,0.0110611068084836,-499.7041320800781,302.8463134765625,0.5271345376968384,0.050000000745058,0.0357757173478603,290.5870056152344,297.1499938964844,293.1499938964844,0.0137455658987164,-747.4671630859375,304.0373229980469,0.5271345376968384,0.050000000745058,0.0484374277293682,291.59722900390625,297.1499938964844,293.1499938964844,0.0064033479429781,-2255.34326171875,299.4514465332031,0.5271345376968384,0.050000000745058,0.2297662943601608,291.4090576171875,291.1499938964844,258.7329406738281,258.0629272460937,283.33721923828125,291.5947265625,291.4225158691406,1.0,0.1587306708097458,1.0,0.0,0.9871202111244202,1.0,-0.4901125431060791,2.5590381369511306e-07,0.4901122748851776,-0.12315484136343,0.0,0.0,0.0785968005657196,28.70528793334961,25.0,213.4270172119141,-4183.06884765625,30.687944412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397888183594,306.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.994140625,18000.0,0.0,0.0,0.1026697531342506,0.0,0.0,0.0,0.0,1.0,0.0006969783571548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948825404047966,0.0958858206868171,-0.00100327830296,0.0,0.0001041967479977,0.0,0.0,3.70015549659729,0.0,0.0,0.0,0.2693314552307129,4.0,0.0,1.0
455400,290.921142578125,297.1499938964844,293.1499938964844,0.0112367374822497,-647.59228515625,302.94390869140625,0.5271345376968384,0.050000000745058,0.0459973514080047,291.2419738769531,297.1499938964844,293.1499938964844,0.0085918046534061,-585.91064453125,301.3180847167969,0.5271345376968384,0.050000000745058,0.0484374277293682,290.8368225097656,297.1499938964844,293.1499938964844,0.0110611068084836,-499.7041320800781,302.8463134765625,0.5271345376968384,0.050000000745058,0.0357757173478603,290.5870056152344,297.1499938964844,293.1499938964844,0.0137455658987164,-747.4671630859375,304.0373229980469,0.5271345376968384,0.050000000745058,0.0484374277293682,291.59722900390625,297.1499938964844,293.1499938964844,0.0064033479429781,-2255.34326171875,299.4514465332031,0.5271345376968384,0.050000000745058,0.2297662943601608,291.4090576171875,291.1499938964844,258.7329406738281,258.0629272460937,283.33721923828125,291.5947265625,291.4225158691406,1.0,0.1587306708097458,1.0,0.0,0.9871202111244202,1.0,-0.4901125431060791,2.5590381369511306e-07,0.4901122748851776,-0.12315484136343,0.0,0.0,0.0785968005657196,28.70528793334961,25.0,213.4270172119141,-4183.06884765625,30.687944412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397888183594,306.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.994140625,18000.0,0.0,0.0,0.1026697531342506,0.0,0.0,0.0,0.0,1.0,0.0006969783571548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948825404047966,0.0958858206868171,-0.00100327830296,0.0,0.0001041967479977,0.0,0.0,3.70015549659729,0.0,0.0,0.0,0.2693314552307129,4.0,0.0,1.0
455460,290.9418029785156,297.1499938964844,293.1499938964844,0.0126821976155042,-685.2665405273438,303.65264892578125,0.5381579399108887,0.050000000745058,0.0459012240171432,291.2558288574219,297.1499938964844,293.1499938964844,0.0094455396756529,-620.4446411132812,301.93780517578125,0.5381579399108887,0.050000000745058,0.0483361966907978,290.85577392578125,297.1499938964844,293.1499938964844,0.0125484829768538,-530.4620361328125,303.58892822265625,0.5381579399108887,0.050000000745058,0.0357009507715702,290.6232604980469,297.1499938964844,293.1499938964844,0.0403651371598243,-1302.0924072265625,304.080322265625,0.6618173718452454,0.1019200757145881,0.0850962549448013,291.6140441894531,297.1499938964844,293.1499938964844,0.0068860207684338,-2383.98681640625,299.9445495605469,0.5381579399108887,0.050000000745058,0.2292861193418502,291.4247131347656,291.1499938964844,258.7364196777344,258.06036376953125,283.3782958984375,291.61151123046875,291.4068603515625,1.0,0.1579251587390899,1.0,0.0,0.9861202239990234,1.0,-0.5331953167915344,2.82689569530703e-07,0.5331950783729553,-0.1336232274770736,0.0,0.0,0.039723951369524,26.46893119812012,28.0,-25.945283889770508,-4065.85302734375,32.69977951049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57147216796875,304.83966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.857421875,18000.0,0.0,0.0,0.0878693684935569,0.0,0.0,0.0,0.0,1.0,0.0024856880772858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807441249489784,0.0920561850070953,-0.0113120609894394,0.0,8.917623927118257e-05,0.0,0.0,3.525115728378296,0.0,0.0,0.0,0.2681060433387756,4.0,0.0,1.0
455520,290.9418029785156,297.1499938964844,293.1499938964844,0.0126821976155042,-685.2665405273438,303.65264892578125,0.5381579399108887,0.050000000745058,0.0459012240171432,291.2558288574219,297.1499938964844,293.1499938964844,0.0094455396756529,-620.4446411132812,301.93780517578125,0.5381579399108887,0.050000000745058,0.0483361966907978,290.85577392578125,297.1499938964844,293.1499938964844,0.0125484829768538,-530.4620361328125,303.58892822265625,0.5381579399108887,0.050000000745058,0.0357009507715702,290.6232604980469,297.1499938964844,293.1499938964844,0.0403651371598243,-1302.0924072265625,304.080322265625,0.6618173718452454,0.1019200757145881,0.0850962549448013,291.6140441894531,297.1499938964844,293.1499938964844,0.0068860207684338,-2383.98681640625,299.9445495605469,0.5381579399108887,0.050000000745058,0.2292861193418502,291.4247131347656,291.1499938964844,258.7364196777344,258.06036376953125,283.3782958984375,291.61151123046875,291.4068603515625,1.0,0.1579251587390899,1.0,0.0,0.9861202239990234,1.0,-0.5331953167915344,2.82689569530703e-07,0.5331950783729553,-0.1336232274770736,0.0,0.0,0.039723951369524,26.46893119812012,28.0,-25.945283889770508,-4065.85302734375,32.69977951049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57147216796875,304.83966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.857421875,18000.0,0.0,0.0,0.0878693684935569,0.0,0.0,0.0,0.0,1.0,0.0024856880772858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807441249489784,0.0920561850070953,-0.0113120609894394,0.0,8.917623927118257e-05,0.0,0.0,3.525115728378296,0.0,0.0,0.0,0.2681060433387756,4.0,0.0,1.0
455580,290.96417236328125,297.1499938964844,293.1499938964844,0.016588095575571,-791.773681640625,304.12847900390625,0.5734527707099915,0.0659087747335434,0.0507319308817386,291.2699279785156,297.1499938964844,293.1499938964844,0.0105656143277883,-665.0880737304688,302.52313232421875,0.5498528480529785,0.050000000745058,0.0482435263693332,290.8762512207031,297.1499938964844,293.1499938964844,0.0111186495050787,-512.1513061523438,304.1382751464844,0.5664312243461609,0.0637982487678527,0.0382835641503334,290.7377319335937,297.1499938964844,293.1499938964844,0.0766507536172866,-1967.1717529296875,304.0442199707031,0.7700348496437073,0.1428150087594986,0.1268384754657745,291.63629150390625,297.1499938964844,293.1499938964844,0.007461676839739,-2546.124755859375,300.3554992675781,0.5498528480529785,0.050000000745058,0.2288465201854705,291.2405700683594,291.1499938964844,258.7399597167969,258.0577392578125,283.40386962890625,291.6330871582031,291.1849060058594,1.0,0.1595815271139145,1.0,0.0,0.985120177268982,1.0,-0.591533899307251,3.2086680334941775e-07,0.5915335416793823,-0.1482033133506775,0.0,0.0,0.0376301705837249,24.57773780822754,48.0,-285.4292297363281,-4091.403564453125,36.59049987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48828125,303.7556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.0751040130853653,0.0,0.0,0.0,0.0,1.0,0.0033704647794365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762391984462738,0.095947690308094,-0.0197084974497556,0.0,7.622102566529065e-05,0.0,0.0,3.6648061275482178,0.0,0.0,0.0,0.268176794052124,4.0,0.0,1.0
455640,290.96417236328125,297.1499938964844,293.1499938964844,0.016588095575571,-791.773681640625,304.12847900390625,0.5734527707099915,0.0659087747335434,0.0507319308817386,291.2699279785156,297.1499938964844,293.1499938964844,0.0105656143277883,-665.0880737304688,302.52313232421875,0.5498528480529785,0.050000000745058,0.0482435263693332,290.8762512207031,297.1499938964844,293.1499938964844,0.0111186495050787,-512.1513061523438,304.1382751464844,0.5664312243461609,0.0637982487678527,0.0382835641503334,290.7377319335937,297.1499938964844,293.1499938964844,0.0766507536172866,-1967.1717529296875,304.0442199707031,0.7700348496437073,0.1428150087594986,0.1268384754657745,291.63629150390625,297.1499938964844,293.1499938964844,0.007461676839739,-2546.124755859375,300.3554992675781,0.5498528480529785,0.050000000745058,0.2288465201854705,291.2405700683594,291.1499938964844,258.7399597167969,258.0577392578125,283.40386962890625,291.6330871582031,291.1849060058594,1.0,0.1595815271139145,1.0,0.0,0.985120177268982,1.0,-0.591533899307251,3.2086680334941775e-07,0.5915335416793823,-0.1482033133506775,0.0,0.0,0.0376301705837249,24.57773780822754,48.0,-285.4292297363281,-4091.403564453125,36.59049987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48828125,303.7556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.0751040130853653,0.0,0.0,0.0,0.0,1.0,0.0033704647794365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762391984462738,0.095947690308094,-0.0197084974497556,0.0,7.622102566529065e-05,0.0,0.0,3.6648061275482178,0.0,0.0,0.0,0.268176794052124,4.0,0.0,1.0
455700,290.9967346191406,297.1499938964844,293.1499938964844,0.0319874137639999,-1100.5697021484375,304.1042175292969,0.6485583186149597,0.0872280523180961,0.069765031337738,291.2777404785156,297.1499938964844,293.1499938964844,0.0112384185194969,-690.3491821289062,302.8116455078125,0.5572320222854614,0.050000000745058,0.0481910556554794,290.9022521972656,297.1499938964844,293.1499938964844,0.0310763139277696,-844.6399536132812,304.10467529296875,0.6460041403770447,0.0875188484787941,0.0536135695874691,290.8075256347656,297.1499938964844,293.1499938964844,0.0911929011344909,-2255.952880859375,304.0370788574219,0.81263267993927,0.1596672087907791,0.1437633633613586,291.65069580078125,297.1499938964844,293.1499938964844,0.0077768233604729,-2635.506591796875,300.5370788574219,0.5572320222854614,0.050000000745058,0.2285976260900497,291.0883483886719,291.1499938964844,258.74169921875,258.0563659667969,283.3873291015625,291.6471252441406,291.0193786621094,1.0,0.1644089818000793,1.0,0.0,0.984620213508606,1.0,-0.652717649936676,3.634816039266298e-07,0.6527172923088074,-0.1640712320804596,0.0,0.0,0.0567210465669631,23.74137687683105,48.0,-414.71923828125,-4262.73193359375,42.28168869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3506164550781,303.5502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3125,18000.0,0.0,0.0,0.0699294805526733,0.0,0.0,0.0,0.0,1.0,0.0033196134027093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798169150948524,0.0990176722407341,-0.0192007552832365,0.0,7.096953049767762e-05,0.0,0.0,3.786174774169922,0.0,0.0,0.0,0.2686089873313904,4.0,0.0,1.0
455760,291.0485534667969,297.1499938964844,293.1499938964844,0.0492355488240718,-1389.1962890625,304.081298828125,0.7004039287567139,0.1043394207954406,0.0868262127041816,291.2862854003906,297.1499938964844,293.1499938964844,0.012046767398715,-719.46923828125,303.0990905761719,0.5575884580612183,0.050000000745058,0.0481884032487869,290.9460144042969,297.1499938964844,293.1499938964844,0.0506079196929931,-1098.519287109375,304.0775451660156,0.7045944929122925,0.1074101403355598,0.0686811134219169,290.8731689453125,297.1499938964844,293.1499938964844,0.105703093111515,-2544.84619140625,304.0312194824219,0.8401645421981812,0.1764436662197113,0.1596291661262512,291.6683044433594,297.1499938964844,293.1499938964844,0.0081305420026183,-2736.93896484375,300.69775390625,0.5575884580612183,0.050000000745058,0.2285850346088409,290.8804626464844,291.1499938964844,258.74346923828125,258.05499267578125,283.3836975097656,291.6643371582031,290.802978515625,1.0,0.1714178472757339,1.0,0.0,0.9841201901435852,1.0,-0.7102993130683899,4.059456557570229e-07,0.7102988958358765,-0.1788602620363235,0.0,0.0,0.0952192395925521,24.16155815124512,36.0,-511.5919799804688,-4526.697265625,49.69904708862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.130615234375,303.7417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.169921875,18000.0,0.0,0.0,0.0659339874982833,0.0,0.0,0.0,0.0,1.0,0.002799630863592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891061127185821,0.1032397076487541,-0.0141335949301719,0.0,6.691461749142036e-05,0.0,0.0,3.959609746932984,0.0,0.0,0.0,0.2694217562675476,4.0,0.0,1.0
455820,291.1683044433594,297.1499938964844,293.1499938964844,0.0762927010655403,-1869.33935546875,304.059814453125,0.7847053408622742,0.1333232969045639,0.1141304299235344,291.3065185546875,297.1499938964844,293.1499938964844,0.0137765519320964,-771.8799438476562,303.6906433105469,0.5744128823280334,0.050000000745058,0.0480826087296009,291.0518493652344,297.1499938964844,293.1499938964844,0.0818182453513145,-1534.3919677734375,304.0505065917969,0.7995311617851257,0.1418201327323913,0.0937465876340866,290.9951477050781,297.1499938964844,293.1499938964844,0.1357345432043075,-3118.005859375,304.0209350585937,0.915415346622467,0.2093857079744339,0.1909084618091583,291.7119445800781,297.1499938964844,293.1499938964844,0.0087997764348983,-2913.321533203125,301.0189819335937,0.5744128823280334,0.050000000745058,0.2280831933021545,290.52496337890625,291.1499938964844,258.746826171875,258.052001953125,283.4216003417969,291.70751953125,290.50006103515625,1.0,0.1779343038797378,1.0,0.0,0.9831202030181884,1.0,-0.8099616765975952,4.852296910939913e-07,0.809961199760437,-0.2037567943334579,0.0,0.0,0.2053973227739334,22.39082717895508,25.0,-348.3927917480469,-5482.6201171875,61.231048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36407470703125,305.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.865234375,18000.0,0.0,0.0,0.0630355477333068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132368803024292,0.1323730200529098,-4.228882971801795e-06,0.0,6.397306424332783e-05,0.0,0.0,5.159904956817627,0.0,0.0,0.0,0.2743408381938934,4.0,0.0,1.0
455880,291.1683044433594,297.1499938964844,293.1499938964844,0.0762927010655403,-1869.33935546875,304.059814453125,0.7847053408622742,0.1333232969045639,0.1141304299235344,291.3065185546875,297.1499938964844,293.1499938964844,0.0137765519320964,-771.8799438476562,303.6906433105469,0.5744128823280334,0.050000000745058,0.0480826087296009,291.0518493652344,297.1499938964844,293.1499938964844,0.0818182453513145,-1534.3919677734375,304.0505065917969,0.7995311617851257,0.1418201327323913,0.0937465876340866,290.9951477050781,297.1499938964844,293.1499938964844,0.1357345432043075,-3118.005859375,304.0209350585937,0.915415346622467,0.2093857079744339,0.1909084618091583,291.7119445800781,297.1499938964844,293.1499938964844,0.0087997764348983,-2913.321533203125,301.0189819335937,0.5744128823280334,0.050000000745058,0.2280831933021545,290.52496337890625,291.1499938964844,258.746826171875,258.052001953125,283.4216003417969,291.70751953125,290.50006103515625,1.0,0.1779343038797378,1.0,0.0,0.9831202030181884,1.0,-0.8099616765975952,4.852296910939913e-07,0.809961199760437,-0.2037567943334579,0.0,0.0,0.2053973227739334,22.39082717895508,25.0,-348.3927917480469,-5482.6201171875,61.231048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36407470703125,305.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.865234375,18000.0,0.0,0.0,0.0630355477333068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132368803024292,0.1323730200529098,-4.228882971801795e-06,0.0,6.397306424332783e-05,0.0,0.0,5.159904956817627,0.0,0.0,0.0,0.2743408381938934,4.0,0.0,1.0
455940,291.2888488769531,297.1499938964844,293.1499938964844,0.0967200398445129,-2250.879638671875,304.0561218261719,0.8732429146766663,0.1590883731842041,0.1377215385437011,291.3310852050781,297.1499938964844,293.1499938964844,0.0174044147133827,-854.60498046875,304.1365051269531,0.616771399974823,0.0604369454085826,0.0505702011287212,291.1612854003906,297.1499938964844,293.1499938964844,0.1062787398695945,-1889.9625244140625,304.043212890625,0.8966604471206665,0.1727862209081649,0.1157512217760086,291.1083374023437,297.1499938964844,293.1499938964844,0.1512410938739776,-3362.727294921875,304.0413513183594,0.9842255115509032,0.2409905642271042,0.2036642581224441,291.7624206542969,297.1499938964844,293.1499938964844,0.0092588234692811,-2999.91357421875,301.3973999023437,0.6053246259689331,0.050000000745058,0.2273259758949279,290.5304260253906,291.1499938964844,258.75,258.0487060546875,283.51092529296875,291.758056640625,290.5509033203125,1.0,0.1808140277862548,1.0,0.0,0.9821202158927916,1.0,-0.8917745351791382,5.580008064498543e-07,0.8917739987373352,-0.2276538163423538,0.0,0.0,0.2913714945316314,19.10629844665528,45.0,30.57140350341797,-6581.82666015625,68.75768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0721130371094,305.7894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17758.62890625,18000.0,0.0,0.0,0.0695536732673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915352642536163,0.1915395855903625,-4.3228860704402905e-06,0.0,7.058813207549974e-05,0.0,0.0,7.760470390319824,0.0,0.0,0.0,0.2842926681041717,4.0,0.0,1.0
456000,291.2888488769531,297.1499938964844,293.1499938964844,0.0967200398445129,-2250.879638671875,304.0561218261719,0.8732429146766663,0.1590883731842041,0.1377215385437011,291.3310852050781,297.1499938964844,293.1499938964844,0.0174044147133827,-854.60498046875,304.1365051269531,0.616771399974823,0.0604369454085826,0.0505702011287212,291.1612854003906,297.1499938964844,293.1499938964844,0.1062787398695945,-1889.9625244140625,304.043212890625,0.8966604471206665,0.1727862209081649,0.1157512217760086,291.1083374023437,297.1499938964844,293.1499938964844,0.1512410938739776,-3362.727294921875,304.0413513183594,0.9842255115509032,0.2409905642271042,0.2036642581224441,291.7624206542969,297.1499938964844,293.1499938964844,0.0092588234692811,-2999.91357421875,301.3973999023437,0.6053246259689331,0.050000000745058,0.2273259758949279,290.5304260253906,291.1499938964844,258.75,258.0487060546875,283.51092529296875,291.758056640625,290.5509033203125,1.0,0.1808140277862548,1.0,0.0,0.9821202158927916,1.0,-0.8917745351791382,5.580008064498543e-07,0.8917739987373352,-0.2276538163423538,0.0,0.0,0.2913714945316314,19.10629844665528,45.0,30.57140350341797,-6581.82666015625,68.75768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0721130371094,305.7894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17758.62890625,18000.0,0.0,0.0,0.0695536732673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915352642536163,0.1915395855903625,-4.3228860704402905e-06,0.0,7.058813207549974e-05,0.0,0.0,7.760470390319824,0.0,0.0,0.0,0.2842926681041717,4.0,0.0,1.0
456060,291.4056091308594,297.1499938964844,293.1499938964844,0.1143170669674873,-2571.703369140625,304.05810546875,0.9191019535064696,0.1825625300407409,0.1592943370342254,291.3923034667969,297.1499938964844,293.1499938964844,0.0431283488869667,-1348.0291748046875,304.0970764160156,0.7266643643379211,0.0942240208387374,0.0824414566159248,291.2686462402344,297.1499938964844,293.1499938964844,0.1282060593366623,-2194.961181640625,304.04229736328125,0.9527801275253296,0.2014057338237762,0.1361208111047744,291.1642761230469,297.1499938964844,293.1499938964844,0.1461954563856125,-3292.669921875,304.0836486816406,0.9841793179512024,0.2813130021095276,0.2035622149705886,291.8150939941406,297.1499938964844,293.1499938964844,0.0096790865063667,-3059.7314453125,301.779052734375,0.6053951382637024,0.050000000745058,0.2273226827383041,290.69921875,291.1499938964844,258.7528686523437,258.04498291015625,283.592041015625,291.8110046386719,290.7127990722656,1.0,0.1930707544088363,1.0,0.0,0.981120228767395,1.0,-0.9705227613449096,6.300364816524961e-07,0.9705221056938172,-0.2414038181304931,0.0,0.0,0.3397015035152435,19.999675750732425,63.0,152.71249389648438,-7135.5390625,85.24317169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6083679199219,305.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17785.919921875,18000.0,0.0,0.0,0.0834337845444679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369014471769333,0.236905887722969,-4.43627186541562e-06,0.0,8.467468433082104e-05,0.0,0.0,10.00930404663086,0.0,0.0,0.0,0.2935323417186737,4.0,0.0,1.0
456120,291.4056091308594,297.1499938964844,293.1499938964844,0.1143170669674873,-2571.703369140625,304.05810546875,0.9191019535064696,0.1825625300407409,0.1592943370342254,291.3923034667969,297.1499938964844,293.1499938964844,0.0431283488869667,-1348.0291748046875,304.0970764160156,0.7266643643379211,0.0942240208387374,0.0824414566159248,291.2686462402344,297.1499938964844,293.1499938964844,0.1282060593366623,-2194.961181640625,304.04229736328125,0.9527801275253296,0.2014057338237762,0.1361208111047744,291.1642761230469,297.1499938964844,293.1499938964844,0.1461954563856125,-3292.669921875,304.0836486816406,0.9841793179512024,0.2813130021095276,0.2035622149705886,291.8150939941406,297.1499938964844,293.1499938964844,0.0096790865063667,-3059.7314453125,301.779052734375,0.6053951382637024,0.050000000745058,0.2273226827383041,290.69921875,291.1499938964844,258.7528686523437,258.04498291015625,283.592041015625,291.8110046386719,290.7127990722656,1.0,0.1930707544088363,1.0,0.0,0.981120228767395,1.0,-0.9705227613449096,6.300364816524961e-07,0.9705221056938172,-0.2414038181304931,0.0,0.0,0.3397015035152435,19.999675750732425,63.0,152.71249389648438,-7135.5390625,85.24317169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6083679199219,305.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17785.919921875,18000.0,0.0,0.0,0.0834337845444679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369014471769333,0.236905887722969,-4.43627186541562e-06,0.0,8.467468433082104e-05,0.0,0.0,10.00930404663086,0.0,0.0,0.0,0.2935323417186737,4.0,0.0,1.0
456180,291.5173034667969,297.1499938964844,293.1499938964844,0.1319605261087417,-2884.56298828125,304.059326171875,0.933125913143158,0.2041035592555999,0.1791244447231292,291.4868469238281,297.1499938964844,293.1499938964844,0.0647004544734954,-1742.967529296875,304.0789489746094,0.7728654146194458,0.1196231320500373,0.108082041144371,291.3722229003906,297.1499938964844,293.1499938964844,0.1504521071910858,-2494.4052734375,304.0411376953125,0.9701024889945984,0.2280634492635727,0.1551095098257064,291.2259216308594,297.1499938964844,293.1499938964844,0.1672501564025879,-3668.6171875,304.06964111328125,0.9931372404098512,0.3191926479339599,0.2276549041271209,291.8688659667969,297.1499938964844,293.1499938964844,0.0101848756894469,-3144.82666015625,302.1102905273437,0.5882095694541931,0.050000000745058,0.2277181595563888,290.7396545410156,291.1499938964844,258.7553405761719,258.0408020019531,283.7280578613281,291.8650817871094,290.7421264648437,1.0,0.2125069051980972,1.0,0.0,0.9801202416419984,1.0,-1.0772767066955566,7.392578709186637e-07,1.0772758722305298,-0.2647741436958313,0.0,0.0,0.3906899392604828,23.382741928100582,81.0,70.49226379394531,-7686.47119140625,114.25074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2284545898437,304.73175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17720.26953125,18000.0,0.0,0.0,0.1022004634141922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284646213054657,0.2846507728099823,-4.556817202683305e-06,0.0,0.0001037204710883,0.0,0.0,12.595057487487791,0.0,0.0,0.0,0.3042860329151153,4.0,0.0,1.0
456240,291.5173034667969,297.1499938964844,293.1499938964844,0.1319605261087417,-2884.56298828125,304.059326171875,0.933125913143158,0.2041035592555999,0.1791244447231292,291.4868469238281,297.1499938964844,293.1499938964844,0.0647004544734954,-1742.967529296875,304.0789489746094,0.7728654146194458,0.1196231320500373,0.108082041144371,291.3722229003906,297.1499938964844,293.1499938964844,0.1504521071910858,-2494.4052734375,304.0411376953125,0.9701024889945984,0.2280634492635727,0.1551095098257064,291.2259216308594,297.1499938964844,293.1499938964844,0.1672501564025879,-3668.6171875,304.06964111328125,0.9931372404098512,0.3191926479339599,0.2276549041271209,291.8688659667969,297.1499938964844,293.1499938964844,0.0101848756894469,-3144.82666015625,302.1102905273437,0.5882095694541931,0.050000000745058,0.2277181595563888,290.7396545410156,291.1499938964844,258.7553405761719,258.0408020019531,283.7280578613281,291.8650817871094,290.7421264648437,1.0,0.2125069051980972,1.0,0.0,0.9801202416419984,1.0,-1.0772767066955566,7.392578709186637e-07,1.0772758722305298,-0.2647741436958313,0.0,0.0,0.3906899392604828,23.382741928100582,81.0,70.49226379394531,-7686.47119140625,114.25074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2284545898437,304.73175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17720.26953125,18000.0,0.0,0.0,0.1022004634141922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284646213054657,0.2846507728099823,-4.556817202683305e-06,0.0,0.0001037204710883,0.0,0.0,12.595057487487791,0.0,0.0,0.0,0.3042860329151153,4.0,0.0,1.0
456300,291.5713195800781,297.1499938964844,293.1499938964844,0.1404863893985748,-3032.39990234375,304.0603332519531,0.9281765818595886,0.2141774594783783,0.1884440332651138,291.5376892089844,297.1499938964844,293.1499938964844,0.0739749819040298,-1918.6673583984373,304.0750427246094,0.7815041542053223,0.1307116746902465,0.1191047951579094,291.4226379394531,297.1499938964844,293.1499938964844,0.1613413244485855,-2637.35107421875,304.0411376953125,0.9676073789596558,0.2406830787658691,0.1641317754983902,291.2707824707031,297.1499938964844,293.1499938964844,0.1847087144851684,-3974.5263671875,304.0524597167969,0.9975494146347046,0.3347663581371307,0.2471608519554138,291.8967590332031,297.1499938964844,293.1499938964844,0.0104507142677903,-3188.54638671875,302.2637634277344,0.5737427473068237,0.050000000745058,0.2280936539173126,290.7503356933594,291.1499938964844,258.7563781738281,258.0385131835937,283.8202514648437,291.89306640625,290.7533569335937,1.0,0.2244623005390167,1.0,0.0,0.9796202182769777,1.0,-1.1363816261291504,8.044023616093909e-07,1.1363807916641235,-0.2768449187278747,0.0,0.0,0.4162807166576385,26.159942626953125,81.0,54.19927978515625,-7995.40771484375,134.36923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5876770019531,304.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17669.55078125,18000.0,0.0,0.0,0.1130991801619529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134418427944183,0.3134464919567108,-4.639604867406888e-06,0.0,0.0001147812945418,0.0,0.0,14.30051612854004,0.0,0.0,0.0,0.3113569915294647,4.0,0.0,1.0
456360,291.62420654296875,297.1499938964844,293.1499938964844,0.1487609446048736,-3173.922119140625,304.06158447265625,0.9170774817466736,0.2237896621227264,0.1973753124475479,291.58935546875,297.1499938964844,293.1499938964844,0.0823498144745826,-2081.41064453125,304.0734558105469,0.7828340530395508,0.1409898400306701,0.1293219923973083,291.47222900390625,297.1499938964844,293.1499938964844,0.1720064431428909,-2775.224853515625,304.0415344238281,0.9591881632804872,0.2528266310691833,0.1728429794311523,291.3255920410156,297.1499938964844,293.1499938964844,0.2051342129707336,-4325.13671875,304.0330505371094,0.9990000128746032,0.3478148579597473,0.2695685625076294,291.92559814453125,297.1499938964844,293.1499938964844,0.0107233803719282,-3232.354736328125,302.40936279296875,0.5563300251960754,0.050000000745058,0.2286138832569122,290.7612609863281,291.1499938964844,258.75732421875,258.0360412597656,283.9150695800781,291.9219665527344,290.7635192871094,1.0,0.2376279681921005,1.0,0.0,0.9791201949119568,1.0,-1.197339653968811,8.754276450417819e-07,1.1973388195037842,-0.2891008555889129,0.0,0.0,0.4410901665687561,29.781450271606445,99.0,41.02882766723633,-8300.4951171875,158.67169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9891052246094,304.1878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17621.748046875,18000.0,0.0,0.0,0.124816209077835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437182605266571,0.3437229990959167,-4.738976258522598e-06,0.0,0.0001266725885216,0.0,0.0,16.239879608154297,0.0,0.0,0.0,0.3194003701210022,4.0,0.0,1.0
456420,291.7267761230469,297.1499938964844,293.1499938964844,0.1646361202001571,-3440.621337890625,304.0646057128906,0.8880758881568909,0.2416513264179229,0.2140925526618957,291.69390869140625,297.1499938964844,293.1499938964844,0.0972706004977226,-2375.09619140625,304.07421875,0.7724847197532654,0.1593354940414428,0.147683560848236,291.5691223144531,297.1499938964844,293.1499938964844,0.1927337348461151,-3037.802734375,304.0431823730469,0.9306268095970154,0.2756860256195068,0.1893332302570343,291.4595642089844,297.1499938964844,293.1499938964844,0.2530265152454376,-5120.90234375,303.9920959472656,0.9990000128746032,0.3669422268867492,0.3204251527786255,291.9864807128906,297.1499938964844,293.1499938964844,0.0112952636554837,-3322.29052734375,302.6742248535156,0.51993727684021,0.050000000745058,0.2301050573587417,290.773193359375,291.1499938964844,258.7587280273437,258.0306396484375,284.08697509765625,291.98297119140625,290.77459716796875,1.0,0.2667254507541656,1.0,0.0,0.97812020778656,1.0,-1.3220661878585815,1.0336735840610345e-06,1.3220651149749756,-0.3142954707145691,0.0,0.0,0.4904422461986542,39.61540222167969,102.0,21.6759033203125,-8929.9814453125,221.02980041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.94342041015625,303.7237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17509.865234375,18000.0,0.0,0.0,0.1500776708126068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105468690395355,0.4105518758296966,-4.999826614948688e-06,0.0,0.0001523097598692,0.0,0.0,21.119850158691406,0.0,0.0,0.0,0.339015781879425,4.0,0.0,1.0
