time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7267761230469,297.1499938964844,293.1499938964844,0.1646361202001571,-3440.621337890625,304.0646057128906,0.8880758881568909,0.2416513264179229,0.2140925526618957,291.69390869140625,297.1499938964844,293.1499938964844,0.0972706004977226,-2375.09619140625,304.07421875,0.7724847197532654,0.1593354940414428,0.147683560848236,291.5691223144531,297.1499938964844,293.1499938964844,0.1927337348461151,-3037.802734375,304.0431823730469,0.9306268095970154,0.2756860256195068,0.1893332302570343,291.4595642089844,297.1499938964844,293.1499938964844,0.2530265152454376,-5120.90234375,303.9920959472656,0.9990000128746032,0.3669422268867492,0.3204251527786255,291.9864807128906,297.1499938964844,293.1499938964844,0.0112952636554837,-3322.29052734375,302.6742248535156,0.51993727684021,0.050000000745058,0.2301050573587417,290.773193359375,291.1499938964844,258.7587280273437,258.0306396484375,284.08697509765625,291.98297119140625,290.77459716796875,1.0,0.2667254507541656,1.0,0.0,0.97812020778656,1.0,-1.3220661878585815,1.0336735840610345e-06,1.3220651149749756,-0.3142954707145691,0.0,0.0,0.4904422461986542,39.61540222167969,102.0,21.6759033203125,-8929.9814453125,221.02980041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.94342041015625,303.7237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17509.865234375,18000.0,0.0,0.0,0.1500776708126068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105468690395355,0.4105518758296966,-4.999826614948688e-06,0.0,0.0001523097598692,0.0,0.0,21.119850158691406,0.0,0.0,0.0,0.339015781879425,4.0,0.0,1.0
456540,291.8246765136719,297.1499938964844,293.1499938964844,0.1791802793741226,-3679.2734375,304.0688781738281,0.8656142354011536,0.257849782705307,0.2293016016483307,291.7992553710937,297.1499938964844,293.1499938964844,0.1101117953658104,-2623.19873046875,304.0781555175781,0.761381983757019,0.1748730540275573,0.1633692681789398,291.6627197265625,297.1499938964844,293.1499938964844,0.2121062278747558,-3276.89306640625,304.04656982421875,0.907152771949768,0.2967572808265686,0.2045688778162002,291.6072998046875,297.1499938964844,293.1499938964844,0.289278119802475,-5693.25927734375,303.9866638183594,0.9910775423049928,0.3797945976257324,0.3570111691951751,292.05108642578125,297.1499938964844,293.1499938964844,0.0118534360080957,-3404.01953125,302.90728759765625,0.4942287504673004,0.050000000745058,0.2318201959133148,290.7970275878906,291.1499938964844,258.75946044921875,258.02447509765625,284.2269592285156,292.0476989746094,290.8016357421875,1.0,0.2919773161411285,1.0,0.0,0.9771202206611632,1.0,-1.4234449863433838,1.1754495972127188e-06,1.4234437942504885,-0.3346456885337829,0.0,0.0,0.5363362431526184,50.45358657836914,105.0,42.04499053955078,-9517.740234375,286.84344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1230163574219,303.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17422.599609375,18000.0,0.0,0.0,0.1768313497304916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846589267253876,0.4846642911434173,-5.370036433305359e-06,0.0,0.0001794613344827,0.0,0.0,27.726905822753903,0.0,0.0,0.0,0.3627072274684906,4.0,0.0,1.0
456600,291.8246765136719,297.1499938964844,293.1499938964844,0.1791802793741226,-3679.2734375,304.0688781738281,0.8656142354011536,0.257849782705307,0.2293016016483307,291.7992553710937,297.1499938964844,293.1499938964844,0.1101117953658104,-2623.19873046875,304.0781555175781,0.761381983757019,0.1748730540275573,0.1633692681789398,291.6627197265625,297.1499938964844,293.1499938964844,0.2121062278747558,-3276.89306640625,304.04656982421875,0.907152771949768,0.2967572808265686,0.2045688778162002,291.6072998046875,297.1499938964844,293.1499938964844,0.289278119802475,-5693.25927734375,303.9866638183594,0.9910775423049928,0.3797945976257324,0.3570111691951751,292.05108642578125,297.1499938964844,293.1499938964844,0.0118534360080957,-3404.01953125,302.90728759765625,0.4942287504673004,0.050000000745058,0.2318201959133148,290.7970275878906,291.1499938964844,258.75946044921875,258.02447509765625,284.2269592285156,292.0476989746094,290.8016357421875,1.0,0.2919773161411285,1.0,0.0,0.9771202206611632,1.0,-1.4234449863433838,1.1754495972127188e-06,1.4234437942504885,-0.3346456885337829,0.0,0.0,0.5363362431526184,50.45358657836914,105.0,42.04499053955078,-9517.740234375,286.84344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1230163574219,303.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17422.599609375,18000.0,0.0,0.0,0.1768313497304916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846589267253876,0.4846642911434173,-5.370036433305359e-06,0.0,0.0001794613344827,0.0,0.0,27.726905822753903,0.0,0.0,0.0,0.3627072274684906,4.0,0.0,1.0
456660,291.9178161621094,297.1499938964844,293.1499938964844,0.1919206231832504,-3883.385986328125,304.07470703125,0.8480794429779053,0.2725360989570617,0.2431695759296417,291.9000549316406,297.1499938964844,293.1499938964844,0.1211662739515304,-2830.562255859375,304.08367919921875,0.7514076232910156,0.18864805996418,0.1771227568387985,291.75274658203125,297.1499938964844,293.1499938964844,0.2294958680868148,-3486.101318359375,304.0520935058594,0.8901697397232056,0.316183477640152,0.2186673879623413,291.71807861328125,297.1499938964844,293.1499938964844,0.304220050573349,-5911.833984375,304.01568603515625,0.9675922989845276,0.3963527381420135,0.3718413114547729,292.1170959472656,297.1499938964844,293.1499938964844,0.0123631637543439,-3469.992919921875,303.1159973144531,0.4733651578426361,0.050000000745058,0.2337002754211425,290.86492919921875,291.1499938964844,258.75946044921875,258.0174865722656,284.3234558105469,292.1138610839844,290.87078857421875,1.0,0.3129946887493133,1.0,0.0,0.9761202335357666,1.0,-1.4935872554779053,1.2808593510271749e-06,1.4935859441757202,-0.3490936756134033,0.0,0.0,0.5699601173400879,61.73037338256836,108.0,80.34396362304688,-9975.423828125,347.0930480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5843505859375,303.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17463.0625,18000.0,0.0,0.0,0.203505590558052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506129264831543,0.5506187081336975,-5.790400336991297e-06,0.0,0.0002065323060378,0.0,0.0,34.96388244628906,0.0,0.0,0.0,0.3857682347297668,4.0,0.0,1.0
456720,291.9178161621094,297.1499938964844,293.1499938964844,0.1919206231832504,-3883.385986328125,304.07470703125,0.8480794429779053,0.2725360989570617,0.2431695759296417,291.9000549316406,297.1499938964844,293.1499938964844,0.1211662739515304,-2830.562255859375,304.08367919921875,0.7514076232910156,0.18864805996418,0.1771227568387985,291.75274658203125,297.1499938964844,293.1499938964844,0.2294958680868148,-3486.101318359375,304.0520935058594,0.8901697397232056,0.316183477640152,0.2186673879623413,291.71807861328125,297.1499938964844,293.1499938964844,0.304220050573349,-5911.833984375,304.01568603515625,0.9675922989845276,0.3963527381420135,0.3718413114547729,292.1170959472656,297.1499938964844,293.1499938964844,0.0123631637543439,-3469.992919921875,303.1159973144531,0.4733651578426361,0.050000000745058,0.2337002754211425,290.86492919921875,291.1499938964844,258.75946044921875,258.0174865722656,284.3234558105469,292.1138610839844,290.87078857421875,1.0,0.3129946887493133,1.0,0.0,0.9761202335357666,1.0,-1.4935872554779053,1.2808593510271749e-06,1.4935859441757202,-0.3490936756134033,0.0,0.0,0.5699601173400879,61.73037338256836,108.0,80.34396362304688,-9975.423828125,347.0930480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5843505859375,303.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17463.0625,18000.0,0.0,0.0,0.203505590558052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506129264831543,0.5506187081336975,-5.790400336991297e-06,0.0,0.0002065323060378,0.0,0.0,34.96388244628906,0.0,0.0,0.0,0.3857682347297668,4.0,0.0,1.0
456780,292.0058288574219,297.1499938964844,293.1499938964844,0.2034101635217666,-4064.39990234375,304.0806579589844,0.8399212956428528,0.2859009802341461,0.2557230293750763,291.9938049316406,297.1499938964844,293.1499938964844,0.1312638968229293,-3016.057861328125,304.0889587402344,0.7484166622161865,0.2012947797775268,0.1896434873342514,291.8387451171875,297.1499938964844,293.1499938964844,0.2455219030380249,-3675.3125,304.0580139160156,0.8831549882888794,0.3341376781463623,0.2316417247056961,291.808349609375,297.1499938964844,293.1499938964844,0.3209792077541351,-6159.28515625,304.0323486328125,0.955726146697998,0.4143102169036865,0.3889549970626831,292.18328857421875,297.1499938964844,293.1499938964844,0.012816771864891,-3524.08203125,303.2989196777344,0.4548885226249695,0.050000000745058,0.2352297157049179,290.93389892578125,291.1499938964844,258.75860595703125,258.0095520019531,284.41290283203125,292.18023681640625,290.9398193359375,1.0,0.3308995068073272,1.0,0.0,0.97512024641037,1.0,-1.5616471767425537,1.388808414048981e-06,1.5616458654403689,-0.3632016479969024,0.0,0.0,0.5942245125770569,71.1649398803711,111.0,92.62357330322266,-10408.2568359375,406.53326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3428649902344,303.2132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17549.6953125,18000.0,0.0,0.0,0.2287585288286209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029409766197205,0.6029471158981323,-6.176435817906167e-06,0.0,0.0002321608335478,0.0,0.0,41.71867752075195,0.0,0.0,0.0,0.4052791595458984,4.0,0.0,1.0
456840,292.0058288574219,297.1499938964844,293.1499938964844,0.2034101635217666,-4064.39990234375,304.0806579589844,0.8399212956428528,0.2859009802341461,0.2557230293750763,291.9938049316406,297.1499938964844,293.1499938964844,0.1312638968229293,-3016.057861328125,304.0889587402344,0.7484166622161865,0.2012947797775268,0.1896434873342514,291.8387451171875,297.1499938964844,293.1499938964844,0.2455219030380249,-3675.3125,304.0580139160156,0.8831549882888794,0.3341376781463623,0.2316417247056961,291.808349609375,297.1499938964844,293.1499938964844,0.3209792077541351,-6159.28515625,304.0323486328125,0.955726146697998,0.4143102169036865,0.3889549970626831,292.18328857421875,297.1499938964844,293.1499938964844,0.012816771864891,-3524.08203125,303.2989196777344,0.4548885226249695,0.050000000745058,0.2352297157049179,290.93389892578125,291.1499938964844,258.75860595703125,258.0095520019531,284.41290283203125,292.18023681640625,290.9398193359375,1.0,0.3308995068073272,1.0,0.0,0.97512024641037,1.0,-1.5616471767425537,1.388808414048981e-06,1.5616458654403689,-0.3632016479969024,0.0,0.0,0.5942245125770569,71.1649398803711,111.0,92.62357330322266,-10408.2568359375,406.53326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3428649902344,303.2132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17549.6953125,18000.0,0.0,0.0,0.2287585288286209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029409766197205,0.6029471158981323,-6.176435817906167e-06,0.0,0.0002321608335478,0.0,0.0,41.71867752075195,0.0,0.0,0.0,0.4052791595458984,4.0,0.0,1.0
456900,292.0478210449219,297.1499938964844,293.1499938964844,0.2086991518735885,-4146.74169921875,304.0836486816406,0.837593138217926,0.2921493947505951,0.261573851108551,292.0381164550781,297.1499938964844,293.1499938964844,0.1359749138355255,-3101.366943359375,304.09149169921875,0.7481870055198669,0.2072385549545288,0.1955149620771408,291.880126953125,297.1499938964844,293.1499938964844,0.2530201971530914,-3762.681640625,304.06109619140625,0.8815304040908813,0.3426235318183899,0.237756535410881,291.8500671386719,297.1499938964844,293.1499938964844,0.3291509449481964,-6279.22705078125,304.0388488769531,0.9523271322250366,0.4231082499027252,0.3974450230598449,292.2157592773437,297.1499938964844,293.1499938964844,0.0130243701860308,-3547.117919921875,303.3828125,0.4475933313369751,0.050000000745058,0.2358953803777694,290.9705810546875,291.1499938964844,258.7578125,258.0052490234375,284.4543151855469,292.2128295898437,290.9765625,1.0,0.3388946652412414,1.0,0.0,0.9746202230453492,1.0,-1.5940539836883545,1.442183815925091e-06,1.59405255317688,-0.369954377412796,0.0,0.0,0.6025145053863525,75.346435546875,111.0,97.15900421142578,-10619.080078125,435.6277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3244323730469,303.2497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17614.623046875,18000.0,0.0,0.0,0.2405852824449539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231812238693237,0.6231876015663147,-6.341820608213311e-06,0.0,0.0002441634715069,0.0,0.0,44.615196228027344,0.0,0.0,0.0,0.4131002128124237,4.0,0.0,1.0
456960,292.0884094238281,297.1499938964844,293.1499938964844,0.2137218564748764,-4224.4033203125,304.0865783691406,0.8360130786895752,0.2981393337249756,0.2671720087528229,292.080810546875,297.1499938964844,293.1499938964844,0.1404746621847152,-3182.1611328125,304.09393310546875,0.7484657168388367,0.2129387259483337,0.2011418491601944,291.9202880859375,297.1499938964844,293.1499938964844,0.260216474533081,-3845.888671875,304.0641784667969,0.880714476108551,0.3508182466030121,0.2436503320932388,291.8902282714844,297.1499938964844,293.1499938964844,0.3370684087276459,-6394.8623046875,304.0446472167969,0.9500450491905212,0.4316895604133606,0.4057413935661316,292.2474670410156,297.1499938964844,293.1499938964844,0.0132217360660433,-3568.094970703125,303.462646484375,0.4415741264820099,0.050000000745058,0.2365058064460754,291.0079040527344,291.1499938964844,258.7567749023437,258.00067138671875,284.493408203125,292.2446594238281,291.0137939453125,1.0,0.3463475406169891,1.0,0.0,0.9741202592849731,1.0,-1.625300407409668,1.494857656325621e-06,1.6252988576889038,-0.3764877319335937,0.0,0.0,0.6082489490509033,79.22492218017578,114.0,100.0448226928711,-10824.0869140625,464.2379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3677978515625,303.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17691.748046875,18000.0,0.0,0.0,0.2517678141593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638787031173706,0.6387935280799866,-6.478854174929438e-06,0.0,0.0002555123355705,0.0,0.0,46.98292541503906,0.0,0.0,0.0,0.4192634224891662,4.0,0.0,1.0
457020,292.1654052734375,297.1499938964844,293.1499938964844,0.2230783402919769,-4367.80517578125,304.09210205078125,0.8343855142593384,0.3094125092029571,0.2776823341846466,292.161865234375,297.1499938964844,293.1499938964844,0.1488608121871948,-3331.041259765625,304.0986328125,0.7499416470527649,0.2235827893018722,0.2116634994745254,291.9969787597656,297.1499938964844,293.1499938964844,0.2738316059112549,-4001.740478515625,304.0700988769531,0.8807399272918701,0.3664176762104034,0.2548415064811706,291.9664001464844,297.1499938964844,293.1499938964844,0.3521312177181244,-6613.3076171875,304.0546264648437,0.9478121995925904,0.4481499195098877,0.4216541349887848,292.3077392578125,297.1499938964844,293.1499938964844,0.0135979615151882,-3606.06689453125,303.6130065917969,0.4322885870933532,0.050000000745058,0.2375866472721099,291.08154296875,291.1499938964844,258.75396728515625,257.9906616210937,284.5648193359375,292.30523681640625,291.08697509765625,1.0,0.3598667085170746,1.0,0.0,0.9731202721595764,1.0,-1.684391975402832,1.597713890078012e-06,1.6843903064727783,-0.3889016211032867,0.0,0.0,0.6124186515808105,86.20600891113281,117.0,100.27204132080078,-11211.8369140625,519.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6187744140625,303.5331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17864.845703125,18000.0,0.0,0.0,0.2719497680664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555421352386475,0.6555488109588623,-6.6496918407210615e-06,0.0,0.0002759944181889,0.0,0.0,49.746864318847656,0.0,0.0,0.0,0.4261358380317688,4.0,0.0,1.0
457080,292.1654052734375,297.1499938964844,293.1499938964844,0.2230783402919769,-4367.80517578125,304.09210205078125,0.8343855142593384,0.3094125092029571,0.2776823341846466,292.161865234375,297.1499938964844,293.1499938964844,0.1488608121871948,-3331.041259765625,304.0986328125,0.7499416470527649,0.2235827893018722,0.2116634994745254,291.9969787597656,297.1499938964844,293.1499938964844,0.2738316059112549,-4001.740478515625,304.0700988769531,0.8807399272918701,0.3664176762104034,0.2548415064811706,291.9664001464844,297.1499938964844,293.1499938964844,0.3521312177181244,-6613.3076171875,304.0546264648437,0.9478121995925904,0.4481499195098877,0.4216541349887848,292.3077392578125,297.1499938964844,293.1499938964844,0.0135979615151882,-3606.06689453125,303.6130065917969,0.4322885870933532,0.050000000745058,0.2375866472721099,291.08154296875,291.1499938964844,258.75396728515625,257.9906616210937,284.5648193359375,292.30523681640625,291.08697509765625,1.0,0.3598667085170746,1.0,0.0,0.9731202721595764,1.0,-1.684391975402832,1.597713890078012e-06,1.6843903064727783,-0.3889016211032867,0.0,0.0,0.6124186515808105,86.20600891113281,117.0,100.27204132080078,-11211.8369140625,519.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6187744140625,303.5331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17864.845703125,18000.0,0.0,0.0,0.2719497680664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555421352386475,0.6555488109588623,-6.6496918407210615e-06,0.0,0.0002759944181889,0.0,0.0,49.746864318847656,0.0,0.0,0.0,0.4261358380317688,4.0,0.0,1.0
457140,292.2369384765625,297.1499938964844,293.1499938964844,0.2317284196615219,-4499.1708984375,304.0969543457031,0.8340715765953064,0.3198472559452057,0.2873828411102295,292.23712158203125,297.1499938964844,293.1499938964844,0.1565251648426056,-3465.393798828125,304.1029663085937,0.7520502209663391,0.2333499044179916,0.2212477922439575,292.068603515625,297.1499938964844,293.1499938964844,0.2866730391979217,-4147.13671875,304.0752868652344,0.8821909427642822,0.3811015784740448,0.2653410732746124,292.0375366210937,297.1499938964844,293.1499938964844,0.3663715422153473,-6818.24169921875,304.0626220703125,0.947618007659912,0.4637105166912079,0.4366704523563385,292.36248779296875,297.1499938964844,293.1499938964844,0.0139682851731777,-3642.05029296875,303.7558288574219,0.4255002439022064,0.050000000745058,0.2385150790214538,291.14794921875,291.1499938964844,258.75,257.9794921875,284.62713623046875,292.3603210449219,291.15240478515625,1.0,0.3718675971031189,1.0,0.0,0.9721202850341796,1.0,-1.7392981052398682,1.6970727756415729e-06,1.7392964363098145,-0.4005028903484344,0.0,0.0,0.6081397533416748,92.33390045166016,120.0,91.43653106689452,-11560.7109375,573.7389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05255126953125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.39453125,18000.0,0.0,0.0,0.2889189720153808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539076566696167,0.6539143323898315,-6.674586074950639e-06,0.0,0.000293216027785,0.0,0.0,49.719539642333984,0.0,0.0,0.0,0.4258620142936706,4.0,0.0,1.0
457200,292.2369384765625,297.1499938964844,293.1499938964844,0.2317284196615219,-4499.1708984375,304.0969543457031,0.8340715765953064,0.3198472559452057,0.2873828411102295,292.23712158203125,297.1499938964844,293.1499938964844,0.1565251648426056,-3465.393798828125,304.1029663085937,0.7520502209663391,0.2333499044179916,0.2212477922439575,292.068603515625,297.1499938964844,293.1499938964844,0.2866730391979217,-4147.13671875,304.0752868652344,0.8821909427642822,0.3811015784740448,0.2653410732746124,292.0375366210937,297.1499938964844,293.1499938964844,0.3663715422153473,-6818.24169921875,304.0626220703125,0.947618007659912,0.4637105166912079,0.4366704523563385,292.36248779296875,297.1499938964844,293.1499938964844,0.0139682851731777,-3642.05029296875,303.7558288574219,0.4255002439022064,0.050000000745058,0.2385150790214538,291.14794921875,291.1499938964844,258.75,257.9794921875,284.62713623046875,292.3603210449219,291.15240478515625,1.0,0.3718675971031189,1.0,0.0,0.9721202850341796,1.0,-1.7392981052398682,1.6970727756415729e-06,1.7392964363098145,-0.4005028903484344,0.0,0.0,0.6081397533416748,92.33390045166016,120.0,91.43653106689452,-11560.7109375,573.7389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05255126953125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.39453125,18000.0,0.0,0.0,0.2889189720153808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539076566696167,0.6539143323898315,-6.674586074950639e-06,0.0,0.000293216027785,0.0,0.0,49.719539642333984,0.0,0.0,0.0,0.4258620142936706,4.0,0.0,1.0
457260,292.30328369140625,297.1499938964844,293.1499938964844,0.2399111539125442,-4622.67529296875,304.1009826660156,0.8345580101013184,0.3295223414897918,0.296362817287445,292.30535888671875,297.1499938964844,293.1499938964844,0.1638902425765991,-3593.411376953125,304.1063537597656,0.7547572255134583,0.2426327317953109,0.2302802056074142,292.1352233886719,297.1499938964844,293.1499938964844,0.2990479171276092,-4286.10205078125,304.0795288085937,0.8845236897468567,0.3949793577194214,0.2752425074577331,292.1038513183594,297.1499938964844,293.1499938964844,0.3801154196262359,-7014.9580078125,304.0687866210937,0.9487012028694152,0.4784378111362457,0.4508585631847381,292.4115600585937,297.1499938964844,293.1499938964844,0.0143500845879316,-3679.070068359375,303.89373779296875,0.4203451573848724,0.050000000745058,0.2393199652433395,291.20025634765625,291.1499938964844,258.7434387207031,257.9647216796875,284.68121337890625,292.40966796875,291.20343017578125,1.0,0.3826864361763,1.0,0.0,0.9711202383041382,1.0,-1.7908172607421875,1.7935868754648254e-06,1.7908154726028442,-0.4114315211772918,0.0,0.0,0.5977676510810852,97.77104949951172,123.0,73.82601928710938,-11864.6318359375,625.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6250305175781,304.184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.78125,18000.0,0.0,0.0,0.30247363448143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376504302024841,0.6376569867134094,-6.576115538337035e-06,0.0,0.0003069722733926,0.0,0.0,47.42788696289063,0.0,0.0,0.0,0.4198795258998871,4.0,0.0,1.0
457320,292.30328369140625,297.1499938964844,293.1499938964844,0.2399111539125442,-4622.67529296875,304.1009826660156,0.8345580101013184,0.3295223414897918,0.296362817287445,292.30535888671875,297.1499938964844,293.1499938964844,0.1638902425765991,-3593.411376953125,304.1063537597656,0.7547572255134583,0.2426327317953109,0.2302802056074142,292.1352233886719,297.1499938964844,293.1499938964844,0.2990479171276092,-4286.10205078125,304.0795288085937,0.8845236897468567,0.3949793577194214,0.2752425074577331,292.1038513183594,297.1499938964844,293.1499938964844,0.3801154196262359,-7014.9580078125,304.0687866210937,0.9487012028694152,0.4784378111362457,0.4508585631847381,292.4115600585937,297.1499938964844,293.1499938964844,0.0143500845879316,-3679.070068359375,303.89373779296875,0.4203451573848724,0.050000000745058,0.2393199652433395,291.20025634765625,291.1499938964844,258.7434387207031,257.9647216796875,284.68121337890625,292.40966796875,291.20343017578125,1.0,0.3826864361763,1.0,0.0,0.9711202383041382,1.0,-1.7908172607421875,1.7935868754648254e-06,1.7908154726028442,-0.4114315211772918,0.0,0.0,0.5977676510810852,97.77104949951172,123.0,73.82601928710938,-11864.6318359375,625.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6250305175781,304.184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.78125,18000.0,0.0,0.0,0.30247363448143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376504302024841,0.6376569867134094,-6.576115538337035e-06,0.0,0.0003069722733926,0.0,0.0,47.42788696289063,0.0,0.0,0.0,0.4198795258998871,4.0,0.0,1.0
457380,292.3648986816406,297.1499938964844,293.1499938964844,0.2477795332670211,-4740.9189453125,304.10418701171875,0.8354364037513733,0.3384755551815033,0.3046707212924957,292.36724853515625,297.1499938964844,293.1499938964844,0.1711284518241882,-3718.398193359375,304.1087951660156,0.7578027844429016,0.2514709234237671,0.2388736307621002,292.1972351074219,297.1499938964844,293.1499938964844,0.3111608028411865,-4421.21923828125,304.08282470703125,0.8872958421707153,0.4081080555915832,0.2845984101295471,292.165771484375,297.1499938964844,293.1499938964844,0.393603503704071,-7207.1826171875,304.0733337402344,0.9504707455635072,0.4923797249794006,0.4642758369445801,292.455322265625,297.1499938964844,293.1499938964844,0.0147559503093361,-3718.98681640625,304.0280456542969,0.4162467718124389,0.050000000745058,0.240032821893692,291.2348937988281,291.1499938964844,258.73309326171875,257.9441833496094,284.72808837890625,292.45367431640625,291.2367553710937,1.0,0.3925771117210388,1.0,0.0,0.9701202511787416,1.0,-1.8393131494522093,1.8873024600907229e-06,1.8393112421035769,-0.4217377305030823,0.0,0.0,0.5839471220970154,102.68734741210938,126.0,51.15987014770508,-12123.900390625,676.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2921447753906,304.5681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18233.828125,18000.0,0.0,0.0,0.3125875294208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123497486114502,0.6123561263084412,-6.400587608368369e-06,0.0,0.0003172365832142,0.0,0.0,43.86823272705078,0.0,0.0,0.0,0.4104568362236023,4.0,0.0,1.0
457440,292.3648986816406,297.1499938964844,293.1499938964844,0.2477795332670211,-4740.9189453125,304.10418701171875,0.8354364037513733,0.3384755551815033,0.3046707212924957,292.36724853515625,297.1499938964844,293.1499938964844,0.1711284518241882,-3718.398193359375,304.1087951660156,0.7578027844429016,0.2514709234237671,0.2388736307621002,292.1972351074219,297.1499938964844,293.1499938964844,0.3111608028411865,-4421.21923828125,304.08282470703125,0.8872958421707153,0.4081080555915832,0.2845984101295471,292.165771484375,297.1499938964844,293.1499938964844,0.393603503704071,-7207.1826171875,304.0733337402344,0.9504707455635072,0.4923797249794006,0.4642758369445801,292.455322265625,297.1499938964844,293.1499938964844,0.0147559503093361,-3718.98681640625,304.0280456542969,0.4162467718124389,0.050000000745058,0.240032821893692,291.2348937988281,291.1499938964844,258.73309326171875,257.9441833496094,284.72808837890625,292.45367431640625,291.2367553710937,1.0,0.3925771117210388,1.0,0.0,0.9701202511787416,1.0,-1.8393131494522093,1.8873024600907229e-06,1.8393112421035769,-0.4217377305030823,0.0,0.0,0.5839471220970154,102.68734741210938,126.0,51.15987014770508,-12123.900390625,676.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2921447753906,304.5681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18233.828125,18000.0,0.0,0.0,0.3125875294208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123497486114502,0.6123561263084412,-6.400587608368369e-06,0.0,0.0003172365832142,0.0,0.0,43.86823272705078,0.0,0.0,0.0,0.4104568362236023,4.0,0.0,1.0
457500,292.3940734863281,297.1499938964844,293.1499938964844,0.251613050699234,-4798.357421875,304.10552978515625,0.8359225392341614,0.3426845073699951,0.3085794746875763,292.3961486816406,297.1499938964844,293.1499938964844,0.1747043430805206,-3779.85693359375,304.1098022460937,0.7593543529510498,0.2557119131088257,0.2430000752210617,292.2266540527344,297.1499938964844,293.1499938964844,0.3171470165252685,-4487.6796875,304.0841369628906,0.888738214969635,0.4144012928009033,0.2890813052654266,292.1952209472656,297.1499938964844,293.1499938964844,0.400285929441452,-7302.1064453125,304.0751342773437,0.9514726996421814,0.4990659654140472,0.4707077741622925,292.4753723144531,297.1499938964844,293.1499938964844,0.0149699551984667,-3740.220703125,304.0941162109375,0.4144706130027771,0.050000000745058,0.2403638511896133,291.24560546875,291.1499938964844,258.7265625,257.9319152832031,284.7491455078125,292.4738464355469,291.24688720703125,1.0,0.3972327709197998,1.0,0.0,0.9696202874183656,1.0,-1.8624658584594729,1.933012072186102e-06,1.86246395111084,-0.426661878824234,0.0,0.0,0.5764815807342529,104.99768829345705,126.0,39.48336410522461,-12238.45703125,701.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64764404296875,304.7654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18250.3515625,18000.0,0.0,0.0,0.3163914978504181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598064124584198,0.5980703830718994,-6.299321285041515e-06,0.0,0.0003210971772205,0.0,0.0,41.92016220092773,0.0,0.0,0.0,0.4051650762557983,4.0,0.0,1.0
457560,292.4223327636719,297.1499938964844,293.1499938964844,0.2553750574588775,-4854.6083984375,304.1067810058594,0.8364756107330322,0.3467121422290802,0.3123230934143066,292.4237976074219,297.1499938964844,293.1499938964844,0.178243488073349,-3840.4912109375,304.11065673828125,0.7609557509422302,0.2598252594470978,0.2470049262046814,292.25506591796875,297.1499938964844,293.1499938964844,0.3230869472026825,-4553.4150390625,304.0853271484375,0.8902651071548462,0.42051562666893,0.293436050415039,292.22369384765625,297.1499938964844,293.1499938964844,0.4069285690784454,-7396.2392578125,304.07666015625,0.9526008367538452,0.5055646300315857,0.4769580960273742,292.49432373046875,297.1499938964844,293.1499938964844,0.0151590034365654,-3760.55126953125,304.1479797363281,0.413122683763504,0.0508602075278759,0.2409950643777847,291.2522888183594,291.1499938964844,258.7192077636719,257.9183959960937,284.7682189941406,292.4928894042969,291.2530517578125,1.0,0.401730328798294,1.0,0.0,0.9691202640533448,1.0,-1.885258197784424,1.978635737032164e-06,1.8852561712265008,-0.4315594434738159,0.0,0.0,0.568968653678894,107.18692779541016,129.0,28.1535701751709,-12345.712890625,726.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0106201171875,304.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.78515625,18000.0,0.0,0.0,0.3193990588188171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834838151931763,0.5834900140762329,-6.195937203301583e-06,0.0,0.0003241494414396,0.0,0.0,39.98623275756836,0.0,0.0,0.0,0.3997998833656311,4.0,0.0,1.0
457620,292.4765625,297.1499938964844,293.1499938964844,0.2630336582660675,-4969.3681640625,304.1083984375,0.8436339497566223,0.3541470170021057,0.3191097974777221,292.47637939453125,297.1499938964844,293.1499938964844,0.1853879988193512,-3962.827392578125,304.1118469238281,0.7698938846588135,0.2675574719905853,0.2544061839580536,292.3099060058594,297.1499938964844,293.1499938964844,0.335300475358963,-4688.43994140625,304.08648681640625,0.9003924131393433,0.4320665597915649,0.30158331990242,292.27862548828125,297.1499938964844,293.1499938964844,0.420746237039566,-7592.16015625,304.0780029296875,0.9627116322517396,0.5178896188735962,0.4886867105960846,292.5355224609375,297.1499938964844,293.1499938964844,0.0191927514970302,-4262.53125,304.1418151855469,0.4403305649757385,0.0591424778103828,0.2730312943458557,291.231201171875,291.1499938964844,258.7021484375,257.8878173828125,284.8111877441406,292.5338439941406,291.2294921875,1.0,0.4118490219116211,1.0,0.0,0.968120276927948,1.0,-1.96461284160614,2.1418532014649827e-06,1.964610695838928,-0.4488103985786438,0.0,0.0,0.5589649677276611,108.18125915527344,132.0,-19.968141555786133,-12664.537109375,794.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.720458984375,305.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.185546875,18000.0,0.0,0.0,0.3234183490276336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594188570976257,0.559424877166748,-6.013443908159388e-06,0.0,0.0003282285179011,0.0,0.0,36.85272216796875,0.0,0.0,0.0,0.3909664154052734,4.0,0.0,1.0
457680,292.4765625,297.1499938964844,293.1499938964844,0.2630336582660675,-4969.3681640625,304.1083984375,0.8436339497566223,0.3541470170021057,0.3191097974777221,292.47637939453125,297.1499938964844,293.1499938964844,0.1853879988193512,-3962.827392578125,304.1118469238281,0.7698938846588135,0.2675574719905853,0.2544061839580536,292.3099060058594,297.1499938964844,293.1499938964844,0.335300475358963,-4688.43994140625,304.08648681640625,0.9003924131393433,0.4320665597915649,0.30158331990242,292.27862548828125,297.1499938964844,293.1499938964844,0.420746237039566,-7592.16015625,304.0780029296875,0.9627116322517396,0.5178896188735962,0.4886867105960846,292.5355224609375,297.1499938964844,293.1499938964844,0.0191927514970302,-4262.53125,304.1418151855469,0.4403305649757385,0.0591424778103828,0.2730312943458557,291.231201171875,291.1499938964844,258.7021484375,257.8878173828125,284.8111877441406,292.5338439941406,291.2294921875,1.0,0.4118490219116211,1.0,0.0,0.968120276927948,1.0,-1.96461284160614,2.1418532014649827e-06,1.964610695838928,-0.4488103985786438,0.0,0.0,0.5589649677276611,108.18125915527344,132.0,-19.968141555786133,-12664.537109375,794.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.720458984375,305.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.185546875,18000.0,0.0,0.0,0.3234183490276336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594188570976257,0.559424877166748,-6.013443908159388e-06,0.0,0.0003282285179011,0.0,0.0,36.85272216796875,0.0,0.0,0.0,0.3909664154052734,4.0,0.0,1.0
457740,292.52764892578125,297.1499938964844,293.1499938964844,0.270096480846405,-5074.2607421875,304.1105041503906,0.8479073643684387,0.3608441054821014,0.3252799808979034,292.52508544921875,297.1499938964844,293.1499938964844,0.1921510845422744,-4077.536376953125,304.1133117675781,0.7760381698608398,0.2747407555580139,0.2613295614719391,292.3627624511719,297.1499938964844,293.1499938964844,0.3467663526535034,-4813.7763671875,304.0885925292969,0.9071288704872132,0.4426327049732208,0.3091075122356415,292.3310546875,297.1499938964844,293.1499938964844,0.4338580071926117,-7776.0869140625,304.0802001953125,0.9688327312469482,0.529335618019104,0.4996523261070251,292.58306884765625,297.1499938964844,293.1499938964844,0.0235472824424505,-4720.59326171875,304.1373596191406,0.4652098715305328,0.0650743767619133,0.3019910454750061,291.2106018066406,291.1499938964844,258.68218994140625,257.85284423828125,284.8611755371094,292.58135986328125,291.2098999023437,1.0,0.4223622381687164,1.0,0.0,0.9671202898025512,1.0,-2.037326574325561,2.297297669429099e-06,2.0373241901397705,-0.4643583595752716,0.0,0.0,0.5524308085441589,110.58715057373048,135.0,-23.813739776611328,-12996.966796875,866.5274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34527587890625,305.6612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.60546875,18000.0,0.0,0.0,0.3256019353866577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457672476768494,0.5457732081413269,-5.906681963097071e-06,0.0,0.0003304445708636,0.0,0.0,35.1261100769043,0.0,0.0,0.0,0.3858343958854675,4.0,0.0,1.0
457800,292.52764892578125,297.1499938964844,293.1499938964844,0.270096480846405,-5074.2607421875,304.1105041503906,0.8479073643684387,0.3608441054821014,0.3252799808979034,292.52508544921875,297.1499938964844,293.1499938964844,0.1921510845422744,-4077.536376953125,304.1133117675781,0.7760381698608398,0.2747407555580139,0.2613295614719391,292.3627624511719,297.1499938964844,293.1499938964844,0.3467663526535034,-4813.7763671875,304.0885925292969,0.9071288704872132,0.4426327049732208,0.3091075122356415,292.3310546875,297.1499938964844,293.1499938964844,0.4338580071926117,-7776.0869140625,304.0802001953125,0.9688327312469482,0.529335618019104,0.4996523261070251,292.58306884765625,297.1499938964844,293.1499938964844,0.0235472824424505,-4720.59326171875,304.1373596191406,0.4652098715305328,0.0650743767619133,0.3019910454750061,291.2106018066406,291.1499938964844,258.68218994140625,257.85284423828125,284.8611755371094,292.58135986328125,291.2098999023437,1.0,0.4223622381687164,1.0,0.0,0.9671202898025512,1.0,-2.037326574325561,2.297297669429099e-06,2.0373241901397705,-0.4643583595752716,0.0,0.0,0.5524308085441589,110.58715057373048,135.0,-23.813739776611328,-12996.966796875,866.5274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34527587890625,305.6612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.60546875,18000.0,0.0,0.0,0.3256019353866577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457672476768494,0.5457732081413269,-5.906681963097071e-06,0.0,0.0003304445708636,0.0,0.0,35.1261100769043,0.0,0.0,0.0,0.3858343958854675,4.0,0.0,1.0
457860,292.57586669921875,297.1499938964844,293.1499938964844,0.2764671742916107,-5168.03662109375,304.1130676269531,0.8494309782981873,0.3668311834335327,0.3308526575565338,292.5705871582031,297.1499938964844,293.1499938964844,0.1984394192695617,-4183.189453125,304.11505126953125,0.7794546484947205,0.2813422381877899,0.2677623629570007,292.41375732421875,297.1499938964844,293.1499938964844,0.357285588979721,-4927.49853515625,304.0915222167969,0.9106572270393372,0.4522327780723572,0.3159802854061126,292.3813171386719,297.1499938964844,293.1499938964844,0.4460376799106598,-7945.130859375,304.0831604003906,0.971588134765625,0.539885401725769,0.5098194479942322,292.6307983398437,297.1499938964844,293.1499938964844,0.0273592751473188,-5078.51171875,304.13525390625,0.4784904420375824,0.0697559416294097,0.3245461285114288,291.1960754394531,291.1499938964844,258.65966796875,257.81402587890625,284.90643310546875,292.6291809082031,291.1955261230469,1.0,0.4325547516345978,1.0,0.0,0.9661203026771544,1.0,-2.0993025302886963,2.434261887174216e-06,2.0993001461029053,-0.4776597619056701,0.0,0.0,0.5472912788391113,114.1585464477539,138.0,-20.93450164794922,-13272.2724609375,936.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8711853027344,305.9493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.296875,18000.0,0.0,0.0,0.3264763951301574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350847840309143,0.5350906252861023,-5.8297109717386775e-06,0.0,0.0003313320339657,0.0,0.0,33.84080505371094,0.0,0.0,0.0,0.3819614946842193,4.0,0.0,1.0
457920,292.57586669921875,297.1499938964844,293.1499938964844,0.2764671742916107,-5168.03662109375,304.1130676269531,0.8494309782981873,0.3668311834335327,0.3308526575565338,292.5705871582031,297.1499938964844,293.1499938964844,0.1984394192695617,-4183.189453125,304.11505126953125,0.7794546484947205,0.2813422381877899,0.2677623629570007,292.41375732421875,297.1499938964844,293.1499938964844,0.357285588979721,-4927.49853515625,304.0915222167969,0.9106572270393372,0.4522327780723572,0.3159802854061126,292.3813171386719,297.1499938964844,293.1499938964844,0.4460376799106598,-7945.130859375,304.0831604003906,0.971588134765625,0.539885401725769,0.5098194479942322,292.6307983398437,297.1499938964844,293.1499938964844,0.0273592751473188,-5078.51171875,304.13525390625,0.4784904420375824,0.0697559416294097,0.3245461285114288,291.1960754394531,291.1499938964844,258.65966796875,257.81402587890625,284.90643310546875,292.6291809082031,291.1955261230469,1.0,0.4325547516345978,1.0,0.0,0.9661203026771544,1.0,-2.0993025302886963,2.434261887174216e-06,2.0993001461029053,-0.4776597619056701,0.0,0.0,0.5472912788391113,114.1585464477539,138.0,-20.93450164794922,-13272.2724609375,936.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8711853027344,305.9493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.296875,18000.0,0.0,0.0,0.3264763951301574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350847840309143,0.5350906252861023,-5.8297109717386775e-06,0.0,0.0003313320339657,0.0,0.0,33.84080505371094,0.0,0.0,0.0,0.3819614946842193,4.0,0.0,1.0
457980,292.62115478515625,297.1499938964844,293.1499938964844,0.2822492122650146,-5252.55078125,304.11572265625,0.8495602607727051,0.3721894323825836,0.335868090391159,292.61309814453125,297.1499938964844,293.1499938964844,0.2042855024337768,-4280.62744140625,304.1169738769531,0.7814072370529175,0.2873996496200561,0.273693710565567,292.4622497558594,297.1499938964844,293.1499938964844,0.3670482337474823,-5032.1181640625,304.0947570800781,0.9124334454536438,0.4610519409179687,0.3222958147525787,292.4291687011719,297.1499938964844,293.1499938964844,0.4574388861656189,-8102.00927734375,304.0864562988281,0.9727546572685242,0.5496572256088257,0.5192496180534363,292.6761474609375,297.1499938964844,293.1499938964844,0.0308103635907173,-5380.87255859375,304.13433837890625,0.4862355589866638,0.0737155303359031,0.3435015976428985,291.18359375,291.1499938964844,258.6348876953125,257.7717590332031,284.94677734375,292.6746520996094,291.1831359863281,1.0,0.442226231098175,1.0,0.0,0.9651203155517578,1.0,-2.1541314125061035,2.558862661317108e-06,2.1541287899017334,-0.4894501864910126,0.0,0.0,0.5436546802520752,118.1916275024414,141.0,-18.09004211425781,-13511.6533203125,1004.4625244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29815673828125,306.1806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.451171875,18000.0,0.0,0.0,0.3264355957508087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52739018201828,0.5273959636688232,-5.774460532848025e-06,0.0,0.0003312906483188,0.0,0.0,32.93341827392578,0.0,0.0,0.0,0.3791872262954712,4.0,0.0,1.0
458040,292.62115478515625,297.1499938964844,293.1499938964844,0.2822492122650146,-5252.55078125,304.11572265625,0.8495602607727051,0.3721894323825836,0.335868090391159,292.61309814453125,297.1499938964844,293.1499938964844,0.2042855024337768,-4280.62744140625,304.1169738769531,0.7814072370529175,0.2873996496200561,0.273693710565567,292.4622497558594,297.1499938964844,293.1499938964844,0.3670482337474823,-5032.1181640625,304.0947570800781,0.9124334454536438,0.4610519409179687,0.3222958147525787,292.4291687011719,297.1499938964844,293.1499938964844,0.4574388861656189,-8102.00927734375,304.0864562988281,0.9727546572685242,0.5496572256088257,0.5192496180534363,292.6761474609375,297.1499938964844,293.1499938964844,0.0308103635907173,-5380.87255859375,304.13433837890625,0.4862355589866638,0.0737155303359031,0.3435015976428985,291.18359375,291.1499938964844,258.6348876953125,257.7717590332031,284.94677734375,292.6746520996094,291.1831359863281,1.0,0.442226231098175,1.0,0.0,0.9651203155517578,1.0,-2.1541314125061035,2.558862661317108e-06,2.1541287899017334,-0.4894501864910126,0.0,0.0,0.5436546802520752,118.1916275024414,141.0,-18.09004211425781,-13511.6533203125,1004.4625244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29815673828125,306.1806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.451171875,18000.0,0.0,0.0,0.3264355957508087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52739018201828,0.5273959636688232,-5.774460532848025e-06,0.0,0.0003312906483188,0.0,0.0,32.93341827392578,0.0,0.0,0.0,0.3791872262954712,4.0,0.0,1.0
458100,292.6427307128906,297.1499938964844,293.1499938964844,0.2848369181156158,-5290.0576171875,304.11724853515625,0.8493289947509766,0.3746511042118072,0.3381806313991546,292.6332702636719,297.1499938964844,293.1499938964844,0.2069794833660125,-4325.1728515625,304.1180725097656,0.7820538878440857,0.2902394235134125,0.2764806151390075,292.48541259765625,297.1499938964844,293.1499938964844,0.3715582489967346,-5080.04345703125,304.0965881347656,0.9129453897476196,0.4652109742164612,0.3252745568752289,292.4520874023437,297.1499938964844,293.1499938964844,0.4627203047275543,-8174.0458984375,304.0884094238281,0.973019242286682,0.554282546043396,0.5237156748771667,292.69757080078125,297.1499938964844,293.1499938964844,0.0323736332356929,-5514.3251953125,304.13433837890625,0.4892081022262573,0.0755045711994171,0.3520548641681671,291.1815795898437,291.1499938964844,258.6217346191406,257.7494812011719,284.9651794433594,292.6961669921875,291.1817626953125,1.0,0.4468450248241424,1.0,0.0,0.9646202921867372,1.0,-2.179472684860229,2.6175425773544703e-06,2.17947006225586,-0.4949029982089996,0.0,0.0,0.541788637638092,120.2703628540039,141.0,-10.905394554138184,-13637.1748046875,1037.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4720458984375,306.26092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.12890625,18000.0,0.0,0.0,0.3262189924716949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242895483970642,0.5242953300476074,-5.753345703851664e-06,0.0,0.0003310707979835,0.0,0.0,32.57734298706055,0.0,0.0,0.0,0.3780668973922729,4.0,0.0,1.0
458160,292.6636047363281,297.1499938964844,293.1499938964844,0.2874735295772552,-5328.44970703125,304.118408203125,0.8489654064178467,0.3769773840904236,0.3403705358505249,292.6527099609375,297.1499938964844,293.1499938964844,0.2097048908472061,-4370.31201171875,304.1189270019531,0.7825462222099304,0.2929618954658508,0.2791557610034942,292.50787353515625,297.1499938964844,293.1499938964844,0.3761506080627441,-5128.95654296875,304.0979309082031,0.913290560245514,0.4692201614379883,0.32814621925354,292.474365234375,297.1499938964844,293.1499938964844,0.4681202471256256,-8247.9169921875,304.0897521972656,0.9731473922729492,0.5587487816810608,0.5280289053916931,292.7181701660156,297.1499938964844,293.1499938964844,0.0339234210550785,-5644.51806640625,304.1343688964844,0.4918054640293121,0.0771902427077293,0.360117495059967,291.1734924316406,291.1499938964844,258.6081237792969,257.7265319824219,284.9825134277344,292.71685791015625,291.1718444824219,1.0,0.4513188600540161,1.0,0.0,0.9641203284263612,1.0,-2.203631401062012,2.6741274723463e-06,2.2036287784576416,-0.5001017451286316,0.0,0.0,0.5409287214279175,122.36071014404295,144.0,-21.82904815673828,-13696.5849609375,1070.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6238098144531,306.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.96484375,18000.0,0.0,0.0,0.3259021043777466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212251543998718,0.521230936050415,-5.732398676627781e-06,0.0,0.0003307492297608,0.0,0.0,32.227298736572266,0.0,0.0,0.0,0.3770160377025604,4.0,0.0,1.0
