time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.70330810546875,297.1499938964844,293.1499938964844,0.2923076450824737,-5398.39501953125,304.12091064453125,0.8479492664337158,0.3812464773654938,0.3444033563137054,292.68963623046875,297.1499938964844,293.1499938964844,0.2148187756538391,-4454.48388671875,304.12078857421875,0.7831759452819824,0.2980737686157226,0.2841874361038208,292.5505676269531,297.1499938964844,293.1499938964844,0.3848396837711334,-5220.89208984375,304.1008605957031,0.9136215448379515,0.4768244326114654,0.3335955142974853,292.51690673828125,297.1499938964844,293.1499938964844,0.4783609509468078,-8387.03125,304.09283447265625,0.9731186628341676,0.5672397613525391,0.5362326502799988,292.7568054199219,297.1499938964844,293.1499938964844,0.0368150509893894,-5883.76220703125,304.134765625,0.4961711466312408,0.0802898481488227,0.3749679028987884,291.1591186523437,291.1499938964844,258.5797424316406,257.6788024902344,285.01416015625,292.755615234375,291.1587829589844,1.0,0.4598388671875,1.0,0.0,0.9631203413009644,1.0,-2.248758316040039,2.7815128760266816e-06,2.24875545501709,-0.5098105669021606,0.0,0.0,0.5410374402999878,126.52955627441406,147.0,-16.225305557250977,-13897.080078125,1134.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86407470703125,306.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.35546875,18000.0,0.0,0.0,0.3250889778137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206884145736694,0.5206941366195679,-5.720068656955846e-06,0.0,0.0003299239615444,0.0,0.0,32.12533950805664,0.0,0.0,0.0,0.3766859173774719,4.0,0.0,1.0
458280,292.70330810546875,297.1499938964844,293.1499938964844,0.2923076450824737,-5398.39501953125,304.12091064453125,0.8479492664337158,0.3812464773654938,0.3444033563137054,292.68963623046875,297.1499938964844,293.1499938964844,0.2148187756538391,-4454.48388671875,304.12078857421875,0.7831759452819824,0.2980737686157226,0.2841874361038208,292.5505676269531,297.1499938964844,293.1499938964844,0.3848396837711334,-5220.89208984375,304.1008605957031,0.9136215448379515,0.4768244326114654,0.3335955142974853,292.51690673828125,297.1499938964844,293.1499938964844,0.4783609509468078,-8387.03125,304.09283447265625,0.9731186628341676,0.5672397613525391,0.5362326502799988,292.7568054199219,297.1499938964844,293.1499938964844,0.0368150509893894,-5883.76220703125,304.134765625,0.4961711466312408,0.0802898481488227,0.3749679028987884,291.1591186523437,291.1499938964844,258.5797424316406,257.6788024902344,285.01416015625,292.755615234375,291.1587829589844,1.0,0.4598388671875,1.0,0.0,0.9631203413009644,1.0,-2.248758316040039,2.7815128760266816e-06,2.24875545501709,-0.5098105669021606,0.0,0.0,0.5410374402999878,126.52955627441406,147.0,-16.225305557250977,-13897.080078125,1134.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86407470703125,306.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.35546875,18000.0,0.0,0.0,0.3250889778137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206884145736694,0.5206941366195679,-5.720068656955846e-06,0.0,0.0003299239615444,0.0,0.0,32.12533950805664,0.0,0.0,0.0,0.3766859173774719,4.0,0.0,1.0
458340,292.740478515625,297.1499938964844,293.1499938964844,0.2966172099113464,-5460.39892578125,304.1234130859375,0.8466195464134216,0.3850179016590118,0.3479872643947601,292.7240295410156,297.1499938964844,293.1499938964844,0.2195335328578949,-4531.60400390625,304.1226501464844,0.7834142446517944,0.3027593493461609,0.2888129651546478,292.5905456542969,297.1499938964844,293.1499938964844,0.3929486870765686,-5306.15185546875,304.1037292480469,0.9135686159133912,0.483899176120758,0.3386717140674591,292.5569152832031,297.1499938964844,293.1499938964844,0.4879413843154907,-8516.3359375,304.0959167480469,0.9727880954742432,0.5751592516899109,0.5438932776451111,292.7922058105469,297.1499938964844,293.1499938964844,0.0394455939531326,-6099.04736328125,304.1354675292969,0.4996809363365173,0.0830666720867157,0.388327032327652,291.1478271484375,291.1499938964844,258.54998779296875,257.6290283203125,285.0421447753906,292.7911376953125,291.1474304199219,1.0,0.4678086936473846,1.0,0.0,0.9621203541755676,1.0,-2.289968013763428,2.881506816265756e-06,2.2899651527404785,-0.5186687111854553,0.0,0.0,0.5420903563499451,130.65350341796875,150.0,-15.618675231933594,-14063.2041015625,1195.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01483154296875,306.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.42578125,18000.0,0.0,0.0,0.3243959844112396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213908553123474,0.5213965773582458,-5.7202014431823045e-06,0.0,0.0003292206965852,0.0,0.0,32.18317413330078,0.0,0.0,0.0,0.3768950700759887,4.0,0.0,1.0
458400,292.740478515625,297.1499938964844,293.1499938964844,0.2966172099113464,-5460.39892578125,304.1234130859375,0.8466195464134216,0.3850179016590118,0.3479872643947601,292.7240295410156,297.1499938964844,293.1499938964844,0.2195335328578949,-4531.60400390625,304.1226501464844,0.7834142446517944,0.3027593493461609,0.2888129651546478,292.5905456542969,297.1499938964844,293.1499938964844,0.3929486870765686,-5306.15185546875,304.1037292480469,0.9135686159133912,0.483899176120758,0.3386717140674591,292.5569152832031,297.1499938964844,293.1499938964844,0.4879413843154907,-8516.3359375,304.0959167480469,0.9727880954742432,0.5751592516899109,0.5438932776451111,292.7922058105469,297.1499938964844,293.1499938964844,0.0394455939531326,-6099.04736328125,304.1354675292969,0.4996809363365173,0.0830666720867157,0.388327032327652,291.1478271484375,291.1499938964844,258.54998779296875,257.6290283203125,285.0421447753906,292.7911376953125,291.1474304199219,1.0,0.4678086936473846,1.0,0.0,0.9621203541755676,1.0,-2.289968013763428,2.881506816265756e-06,2.2899651527404785,-0.5186687111854553,0.0,0.0,0.5420903563499451,130.65350341796875,150.0,-15.618675231933594,-14063.2041015625,1195.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01483154296875,306.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.42578125,18000.0,0.0,0.0,0.3243959844112396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213908553123474,0.5213965773582458,-5.7202014431823045e-06,0.0,0.0003292206965852,0.0,0.0,32.18317413330078,0.0,0.0,0.0,0.3768950700759887,4.0,0.0,1.0
458460,292.7753295898437,297.1499938964844,293.1499938964844,0.3004394471645355,-5515.09375,304.1259155273437,0.8450325727462769,0.3883208632469177,0.3511481583118438,292.756103515625,297.1499938964844,293.1499938964844,0.2238740175962448,-4602.19384765625,304.1245422363281,0.7833219766616821,0.3070415556430816,0.2930544912815094,292.6279602050781,297.1499938964844,293.1499938964844,0.4005267918109894,-5385.36181640625,304.10650634765625,0.9132046103477478,0.4904809892177582,0.343401163816452,292.5945739746094,297.1499938964844,293.1499938964844,0.4969158172607422,-8636.7265625,304.0989685058594,0.9722124934196472,0.58254474401474,0.5510465502738953,292.8246459960937,297.1499938964844,293.1499938964844,0.0418242029845714,-6292.955078125,304.1363525390625,0.5024939775466919,0.0855523124337196,0.4003521800041199,291.1383056640625,291.1499938964844,258.51922607421875,257.57763671875,285.06689453125,292.8236694335937,291.137939453125,1.0,0.4752592444419861,1.0,0.0,0.9611203670501708,1.0,-2.3275811672210693,2.974395783894579e-06,2.32757830619812,-0.5267431735992432,0.0,0.0,0.5442951917648315,134.71788024902344,153.0,-13.852680206298828,-14216.2587890625,1254.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089111328125,306.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.84375,18000.0,0.0,0.0,0.3240233361721039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245683193206787,0.5245740413665771,-5.736048933613347e-06,0.0,0.0003288424923084,0.0,0.0,32.51799011230469,0.0,0.0,0.0,0.377949446439743,4.0,0.0,1.0
458520,292.7753295898437,297.1499938964844,293.1499938964844,0.3004394471645355,-5515.09375,304.1259155273437,0.8450325727462769,0.3883208632469177,0.3511481583118438,292.756103515625,297.1499938964844,293.1499938964844,0.2238740175962448,-4602.19384765625,304.1245422363281,0.7833219766616821,0.3070415556430816,0.2930544912815094,292.6279602050781,297.1499938964844,293.1499938964844,0.4005267918109894,-5385.36181640625,304.10650634765625,0.9132046103477478,0.4904809892177582,0.343401163816452,292.5945739746094,297.1499938964844,293.1499938964844,0.4969158172607422,-8636.7265625,304.0989685058594,0.9722124934196472,0.58254474401474,0.5510465502738953,292.8246459960937,297.1499938964844,293.1499938964844,0.0418242029845714,-6292.955078125,304.1363525390625,0.5024939775466919,0.0855523124337196,0.4003521800041199,291.1383056640625,291.1499938964844,258.51922607421875,257.57763671875,285.06689453125,292.8236694335937,291.137939453125,1.0,0.4752592444419861,1.0,0.0,0.9611203670501708,1.0,-2.3275811672210693,2.974395783894579e-06,2.32757830619812,-0.5267431735992432,0.0,0.0,0.5442951917648315,134.71788024902344,153.0,-13.852680206298828,-14216.2587890625,1254.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089111328125,306.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.84375,18000.0,0.0,0.0,0.3240233361721039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245683193206787,0.5245740413665771,-5.736048933613347e-06,0.0,0.0003288424923084,0.0,0.0,32.51799011230469,0.0,0.0,0.0,0.377949446439743,4.0,0.0,1.0
458580,292.8080444335937,297.1499938964844,293.1499938964844,0.3038016855716705,-5562.9658203125,304.1283264160156,0.8432139158248901,0.3911750018596649,0.3539051711559295,292.7860717773437,297.1499938964844,293.1499938964844,0.227858155965805,-4666.65380859375,304.1263732910156,0.7829287648200989,0.310935914516449,0.2969281077384949,292.6629943847656,297.1499938964844,293.1499938964844,0.4076082408428192,-5458.98828125,304.10919189453125,0.912563681602478,0.4965952336788177,0.3478024303913116,292.6300354003906,297.1499938964844,293.1499938964844,0.5053222179412842,-8748.8818359375,304.1019592285156,0.9714134335517884,0.5894225239753723,0.5577182769775391,292.8543395996094,297.1499938964844,293.1499938964844,0.0439618863165378,-6467.2734375,304.1373291015625,0.5046970844268799,0.0877687111496925,0.4111494719982147,291.1300048828125,291.1499938964844,258.4877319335937,257.52508544921875,285.0888061523437,292.8534545898437,291.1297302246094,1.0,0.4822200536727905,1.0,0.0,0.9601203799247742,1.0,-2.361820936203003,3.0603132472606376e-06,2.3618178367614746,-0.5340808033943176,0.0,0.0,0.5475361347198486,138.72171020507812,156.0,-11.925795555114746,-14356.9482421875,1310.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09979248046875,306.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.19140625,18000.0,0.0,0.0,0.3241223990917206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529739260673523,0.5297450423240662,-5.765202786278678e-06,0.0,0.0003289430169388,0.0,0.0,33.08344268798828,0.0,0.0,0.0,0.3797136545181274,4.0,0.0,1.0
458640,292.8080444335937,297.1499938964844,293.1499938964844,0.3038016855716705,-5562.9658203125,304.1283264160156,0.8432139158248901,0.3911750018596649,0.3539051711559295,292.7860717773437,297.1499938964844,293.1499938964844,0.227858155965805,-4666.65380859375,304.1263732910156,0.7829287648200989,0.310935914516449,0.2969281077384949,292.6629943847656,297.1499938964844,293.1499938964844,0.4076082408428192,-5458.98828125,304.10919189453125,0.912563681602478,0.4965952336788177,0.3478024303913116,292.6300354003906,297.1499938964844,293.1499938964844,0.5053222179412842,-8748.8818359375,304.1019592285156,0.9714134335517884,0.5894225239753723,0.5577182769775391,292.8543395996094,297.1499938964844,293.1499938964844,0.0439618863165378,-6467.2734375,304.1373291015625,0.5046970844268799,0.0877687111496925,0.4111494719982147,291.1300048828125,291.1499938964844,258.4877319335937,257.52508544921875,285.0888061523437,292.8534545898437,291.1297302246094,1.0,0.4822200536727905,1.0,0.0,0.9601203799247742,1.0,-2.361820936203003,3.0603132472606376e-06,2.3618178367614746,-0.5340808033943176,0.0,0.0,0.5475361347198486,138.72171020507812,156.0,-11.925795555114746,-14356.9482421875,1310.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09979248046875,306.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.19140625,18000.0,0.0,0.0,0.3241223990917206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529739260673523,0.5297450423240662,-5.765202786278678e-06,0.0,0.0003289430169388,0.0,0.0,33.08344268798828,0.0,0.0,0.0,0.3797136545181274,4.0,0.0,1.0
458700,292.8236694335937,297.1499938964844,293.1499938964844,0.3053083717823028,-5584.328125,304.1295166015625,0.8422217965126038,0.3924379646778106,0.3551362156867981,292.80035400390625,297.1499938964844,293.1499938964844,0.2297144383192062,-4696.56982421875,304.1272888183594,0.7826246023178101,0.312741070985794,0.2987304031848907,292.6796875,297.1499938964844,293.1499938964844,0.4109611213207245,-5493.70947265625,304.1105041503906,0.9121465086936952,0.4994841516017914,0.3498850464820862,292.64697265625,297.1499938964844,293.1499938964844,0.5093094706535339,-8801.8583984375,304.1034545898437,0.9709334969520568,0.592678427696228,0.5608807802200317,292.86822509765625,297.1499938964844,293.1499938964844,0.0449428185820579,-6547.3876953125,304.1378479003906,0.5055891275405884,0.0887816920876503,0.4161145389080047,291.1264953613281,291.1499938964844,258.4718322753906,257.49853515625,285.0987854003906,292.8674011230469,291.12628173828125,1.0,0.4855254292488098,1.0,0.0,0.9596203565597534,1.0,-2.3777318000793457,3.1006838980829343e-06,2.3777287006378174,-0.5374853610992432,0.0,0.0,0.5494582056999207,140.7019805908203,156.0,-10.830206871032717,-14423.1181640625,1337.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0855712890625,306.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.08984375,18000.0,0.0,0.0,0.3243781924247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329477190971375,0.5329535007476807,-5.7842021305987146e-06,0.0,0.0003292026231065,0.0,0.0,33.44160842895508,0.0,0.0,0.0,0.3808223903179168,4.0,0.0,1.0
458760,292.8388061523437,297.1499938964844,293.1499938964844,0.3067003488540649,-5604.005859375,304.1307067871094,0.8411777019500732,0.3935962617397308,0.3562720119953155,292.8141784667969,297.1499938964844,293.1499938964844,0.2314806133508682,-4724.9619140625,304.1282043457031,0.7822521328926086,0.3144541978836059,0.3004451096057892,292.69586181640625,297.1499938964844,293.1499938964844,0.4141897559165954,-5527.0576171875,304.11181640625,0.9116689562797546,0.5022637248039246,0.3518913984298706,292.6634216308594,297.1499938964844,293.1499938964844,0.513153612613678,-8852.796875,304.1049194335937,0.9704017639160156,0.5958154201507568,0.5639309883117676,292.88153076171875,297.1499938964844,293.1499938964844,0.0458669662475585,-6622.9736328125,304.1383972167969,0.5063505172729492,0.0897337794303894,0.4208031892776489,291.1234436035156,291.1499938964844,258.4558410644531,257.47186279296875,285.1081848144531,292.8807678222656,291.1232604980469,1.0,0.4887182712554931,1.0,0.0,0.9591203927993774,1.0,-2.392864465713501,3.13934606310795e-06,2.3928613662719727,-0.5407200455665588,0.0,0.0,0.5515409111976624,142.66806030273438,159.0,-9.658618927001951,-14486.78125,1364.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606994628906,306.6060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17941.78125,18000.0,0.0,0.0,0.3247800767421722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365051627159119,0.5365110039710999,-5.8057830756297335e-06,0.0,0.0003296104841865,0.0,0.0,33.843936920166016,0.0,0.0,0.0,0.3820604085922241,4.0,0.0,1.0
458820,292.8676147460937,297.1499938964844,293.1499938964844,0.309163898229599,-5638.685546875,304.1330261230469,0.8389593958854675,0.3956362605094909,0.3582850098609924,292.8404541015625,297.1499938964844,293.1499938964844,0.234754130244255,-4777.396484375,304.1300048828125,0.7813246846199036,0.317626953125,0.3036287128925323,292.7267150878906,297.1499938964844,293.1499938964844,0.4202792346477508,-5589.71728515625,304.1143798828125,0.9105498790740968,0.50750732421875,0.3556831181049347,292.6949462890625,297.1499938964844,293.1499938964844,0.5204171538352966,-8948.66796875,304.1078491210937,0.9691931009292604,0.6017457842826843,0.5697062611579895,292.9065246582031,297.1499938964844,293.1499938964844,0.0475523918867111,-6761.15380859375,304.1394348144531,0.5075119137763977,0.0914654582738876,0.429394394159317,291.11871337890625,291.1499938964844,258.423828125,257.4183654785156,285.1253662109375,292.9057922363281,291.1186218261719,1.0,0.4947831630706787,1.0,0.0,0.9581204056739808,1.0,-2.4209237098693848,3.211728198948549e-06,2.4209206104278564,-0.5467084050178528,0.0,0.0,0.5560476183891296,146.55728149414062,162.0,-7.156527519226074,-14607.205078125,1415.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98663330078125,306.5726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17931.7890625,18000.0,0.0,0.0,0.3260197937488556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444324016571045,0.5444383025169373,-5.85539237363264e-06,0.0,0.0003308686427772,0.0,0.0,34.758296966552734,0.0,0.0,0.0,0.3848463892936706,4.0,0.0,1.0
458880,292.8676147460937,297.1499938964844,293.1499938964844,0.309163898229599,-5638.685546875,304.1330261230469,0.8389593958854675,0.3956362605094909,0.3582850098609924,292.8404541015625,297.1499938964844,293.1499938964844,0.234754130244255,-4777.396484375,304.1300048828125,0.7813246846199036,0.317626953125,0.3036287128925323,292.7267150878906,297.1499938964844,293.1499938964844,0.4202792346477508,-5589.71728515625,304.1143798828125,0.9105498790740968,0.50750732421875,0.3556831181049347,292.6949462890625,297.1499938964844,293.1499938964844,0.5204171538352966,-8948.66796875,304.1078491210937,0.9691931009292604,0.6017457842826843,0.5697062611579895,292.9065246582031,297.1499938964844,293.1499938964844,0.0475523918867111,-6761.15380859375,304.1394348144531,0.5075119137763977,0.0914654582738876,0.429394394159317,291.11871337890625,291.1499938964844,258.423828125,257.4183654785156,285.1253662109375,292.9057922363281,291.1186218261719,1.0,0.4947831630706787,1.0,0.0,0.9581204056739808,1.0,-2.4209237098693848,3.211728198948549e-06,2.4209206104278564,-0.5467084050178528,0.0,0.0,0.5560476183891296,146.55728149414062,162.0,-7.156527519226074,-14607.205078125,1415.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98663330078125,306.5726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17931.7890625,18000.0,0.0,0.0,0.3260197937488556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444324016571045,0.5444383025169373,-5.85539237363264e-06,0.0,0.0003308686427772,0.0,0.0,34.758296966552734,0.0,0.0,0.0,0.3848463892936706,4.0,0.0,1.0
458940,292.89434814453125,297.1499938964844,293.1499938964844,0.3112511038780212,-5667.9140625,304.1351928710937,0.836618185043335,0.39736407995224,0.3600054681301117,292.8649597167969,297.1499938964844,293.1499938964844,0.2377103120088577,-4824.5390625,304.1317443847656,0.7801995277404785,0.3204981386661529,0.3065187335014343,292.7557373046875,297.1499938964844,293.1499938964844,0.4258870184421539,-5647.13623046875,304.1169128417969,0.9092440605163574,0.5123447179794312,0.359190434217453,292.7247314453125,297.1499938964844,293.1499938964844,0.5271236300468445,-9036.734375,304.1107177734375,0.9678101539611816,0.607233464717865,0.5750628709793091,292.929443359375,297.1499938964844,293.1499938964844,0.0490328893065452,-6882.9326171875,304.1405029296875,0.5082400441169739,0.0929813534021377,0.4370001554489136,291.1158752441406,291.1499938964844,258.3920593261719,257.36505126953125,285.1405944824219,292.9288024902344,291.1158752441406,1.0,0.5004454851150513,1.0,0.0,0.957120418548584,1.0,-2.446250915527344,3.2778507375041954e-06,2.4462478160858154,-0.5521023273468018,0.0,0.0,0.5608065128326416,150.3847198486328,165.0,-4.596508502960205,-14719.380859375,1463.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,306.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.3515625,18000.0,0.0,0.0,0.3278130888938904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530815720558167,0.5530875325202942,-5.911466359975748e-06,0.0,0.0003326886217109,0.0,0.0,35.7823371887207,0.0,0.0,0.0,0.387923389673233,4.0,0.0,1.0
459000,292.89434814453125,297.1499938964844,293.1499938964844,0.3112511038780212,-5667.9140625,304.1351928710937,0.836618185043335,0.39736407995224,0.3600054681301117,292.8649597167969,297.1499938964844,293.1499938964844,0.2377103120088577,-4824.5390625,304.1317443847656,0.7801995277404785,0.3204981386661529,0.3065187335014343,292.7557373046875,297.1499938964844,293.1499938964844,0.4258870184421539,-5647.13623046875,304.1169128417969,0.9092440605163574,0.5123447179794312,0.359190434217453,292.7247314453125,297.1499938964844,293.1499938964844,0.5271236300468445,-9036.734375,304.1107177734375,0.9678101539611816,0.607233464717865,0.5750628709793091,292.929443359375,297.1499938964844,293.1499938964844,0.0490328893065452,-6882.9326171875,304.1405029296875,0.5082400441169739,0.0929813534021377,0.4370001554489136,291.1158752441406,291.1499938964844,258.3920593261719,257.36505126953125,285.1405944824219,292.9288024902344,291.1158752441406,1.0,0.5004454851150513,1.0,0.0,0.957120418548584,1.0,-2.446250915527344,3.2778507375041954e-06,2.4462478160858154,-0.5521023273468018,0.0,0.0,0.5608065128326416,150.3847198486328,165.0,-4.596508502960205,-14719.380859375,1463.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,306.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.3515625,18000.0,0.0,0.0,0.3278130888938904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530815720558167,0.5530875325202942,-5.911466359975748e-06,0.0,0.0003326886217109,0.0,0.0,35.7823371887207,0.0,0.0,0.0,0.387923389673233,4.0,0.0,1.0
459060,292.91912841796875,297.1499938964844,293.1499938964844,0.3130005896091461,-5692.28173828125,304.13720703125,0.8341842293739319,0.3988101482391357,0.361471027135849,292.88775634765625,297.1499938964844,293.1499938964844,0.2403738349676132,-4866.83837890625,304.1333923339844,0.7789099812507629,0.3230929672718048,0.3091446161270141,292.78302001953125,297.1499938964844,293.1499938964844,0.4310254752635956,-5699.50048828125,304.119384765625,0.9077772498130798,0.5167944431304932,0.3624259829521179,292.7528686523437,297.1499938964844,293.1499938964844,0.533285915851593,-9117.2548828125,304.113525390625,0.9662640690803528,0.6122978925704956,0.5800184607505798,292.95050048828125,297.1499938964844,293.1499938964844,0.0503236316144466,-6989.42333984375,304.1415100097656,0.5085840225219727,0.0942978113889694,0.4436944127082824,291.1148376464844,291.1499938964844,258.3607788085937,257.3123474121094,285.1540832519531,292.94989013671875,291.1148986816406,1.0,0.5057340860366821,1.0,0.0,0.9561204314231871,1.0,-2.4690520763397217,3.3380354125256417e-06,2.4690487384796143,-0.5569474697113037,0.0,0.0,0.5655801296234131,154.15162658691406,168.0,-2.07124924659729,-14824.171875,1508.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876281738281,306.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17922.57421875,18000.0,0.0,0.0,0.3300940692424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620225667953491,0.5620285868644714,-5.971320206299424e-06,0.0,0.0003350035112816,0.0,0.0,36.869266510009766,0.0,0.0,0.0,0.3911411762237549,4.0,0.0,1.0
459120,292.91912841796875,297.1499938964844,293.1499938964844,0.3130005896091461,-5692.28173828125,304.13720703125,0.8341842293739319,0.3988101482391357,0.361471027135849,292.88775634765625,297.1499938964844,293.1499938964844,0.2403738349676132,-4866.83837890625,304.1333923339844,0.7789099812507629,0.3230929672718048,0.3091446161270141,292.78302001953125,297.1499938964844,293.1499938964844,0.4310254752635956,-5699.50048828125,304.119384765625,0.9077772498130798,0.5167944431304932,0.3624259829521179,292.7528686523437,297.1499938964844,293.1499938964844,0.533285915851593,-9117.2548828125,304.113525390625,0.9662640690803528,0.6122978925704956,0.5800184607505798,292.95050048828125,297.1499938964844,293.1499938964844,0.0503236316144466,-6989.42333984375,304.1415100097656,0.5085840225219727,0.0942978113889694,0.4436944127082824,291.1148376464844,291.1499938964844,258.3607788085937,257.3123474121094,285.1540832519531,292.94989013671875,291.1148986816406,1.0,0.5057340860366821,1.0,0.0,0.9561204314231871,1.0,-2.4690520763397217,3.3380354125256417e-06,2.4690487384796143,-0.5569474697113037,0.0,0.0,0.5655801296234131,154.15162658691406,168.0,-2.07124924659729,-14824.171875,1508.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876281738281,306.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17922.57421875,18000.0,0.0,0.0,0.3300940692424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620225667953491,0.5620285868644714,-5.971320206299424e-06,0.0,0.0003350035112816,0.0,0.0,36.869266510009766,0.0,0.0,0.0,0.3911411762237549,4.0,0.0,1.0
459180,292.9422912597656,297.1499938964844,293.1499938964844,0.31441330909729,-5711.80517578125,304.1391296386719,0.8316460847854614,0.3999589085578918,0.3626799583435058,292.9090881347656,297.1499938964844,293.1499938964844,0.2427491694688797,-4904.4013671875,304.13494873046875,0.7774559855461121,0.3254084289073944,0.3115119636058807,292.8087463378906,297.1499938964844,293.1499938964844,0.4357107877731323,-5747.02783203125,304.12176513671875,0.9061621427536012,0.5208752751350403,0.3654032945632934,292.77947998046875,297.1499938964844,293.1499938964844,0.538921058177948,-9190.5380859375,304.1163024902344,0.964552104473114,0.6169584393501282,0.5845922827720642,292.9698181152344,297.1499938964844,293.1499938964844,0.0514399074018001,-7081.74560546875,304.1424865722656,0.5085816979408264,0.0954301506280899,0.4495493173599243,291.11553955078125,291.1499938964844,258.3302917480469,257.2607116699219,285.16607666015625,292.9692687988281,291.1156921386719,1.0,0.5106739401817322,1.0,0.0,0.9551204442977904,1.0,-2.489457130432129,3.3924436593224527e-06,2.489453792572021,-0.5612722635269165,0.0,0.0,0.5701417922973633,157.86740112304688,171.0,0.3631947934627533,-14921.88671875,1551.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68603515625,306.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.55078125,18000.0,0.0,0.0,0.3327665030956268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708242058753967,0.570830225944519,-6.0320676311675925e-06,0.0,0.0003377156972419,0.0,0.0,37.96774291992188,0.0,0.0,0.0,0.3943439126014709,4.0,0.0,1.0
459240,292.9422912597656,297.1499938964844,293.1499938964844,0.31441330909729,-5711.80517578125,304.1391296386719,0.8316460847854614,0.3999589085578918,0.3626799583435058,292.9090881347656,297.1499938964844,293.1499938964844,0.2427491694688797,-4904.4013671875,304.13494873046875,0.7774559855461121,0.3254084289073944,0.3115119636058807,292.8087463378906,297.1499938964844,293.1499938964844,0.4357107877731323,-5747.02783203125,304.12176513671875,0.9061621427536012,0.5208752751350403,0.3654032945632934,292.77947998046875,297.1499938964844,293.1499938964844,0.538921058177948,-9190.5380859375,304.1163024902344,0.964552104473114,0.6169584393501282,0.5845922827720642,292.9698181152344,297.1499938964844,293.1499938964844,0.0514399074018001,-7081.74560546875,304.1424865722656,0.5085816979408264,0.0954301506280899,0.4495493173599243,291.11553955078125,291.1499938964844,258.3302917480469,257.2607116699219,285.16607666015625,292.9692687988281,291.1156921386719,1.0,0.5106739401817322,1.0,0.0,0.9551204442977904,1.0,-2.489457130432129,3.3924436593224527e-06,2.489453792572021,-0.5612722635269165,0.0,0.0,0.5701417922973633,157.86740112304688,171.0,0.3631947934627533,-14921.88671875,1551.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68603515625,306.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.55078125,18000.0,0.0,0.0,0.3327665030956268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708242058753967,0.570830225944519,-6.0320676311675925e-06,0.0,0.0003377156972419,0.0,0.0,37.96774291992188,0.0,0.0,0.0,0.3943439126014709,4.0,0.0,1.0
459300,292.95343017578125,297.1499938964844,293.1499938964844,0.3149782419204712,-5719.525390625,304.1400756835937,0.8303197622299194,0.4004001915454864,0.3631725013256073,292.9193115234375,297.1499938964844,293.1499938964844,0.2438203692436218,-4921.2763671875,304.1357421875,0.7766545414924622,0.3264488577842712,0.3125897645950317,292.821044921875,297.1499938964844,293.1499938964844,0.4378872811794281,-5769.03125,304.1229248046875,0.9052980542182922,0.522781491279602,0.3667983710765838,292.7922668457031,297.1499938964844,293.1499938964844,0.5415450930595398,-9224.5400390625,304.1176452636719,0.9636275172233582,0.6191418766975403,0.5867406129837036,292.9788818359375,297.1499938964844,293.1499938964844,0.0519367009401321,-7122.88916015625,304.1429443359375,0.5084578990936279,0.0959311127662658,0.452180951833725,291.1165466308594,291.1499938964844,258.31549072265625,257.2354431152344,285.17156982421875,292.9783630371094,291.1167297363281,1.0,0.5130178332328796,1.0,0.0,0.9546204209327698,1.0,-2.4987637996673584,3.417439302211278e-06,2.498760461807251,-0.5632399320602417,0.0,0.0,0.5722749829292297,159.7114715576172,171.0,1.5420023202896118,-14967.974609375,1571.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.638916015625,306.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17925.486328125,18000.0,0.0,0.0,0.3342145979404449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750393271446228,0.5750454068183899,-6.061832664272515e-06,0.0,0.0003391853242646,0.0,0.0,38.504154205322266,0.0,0.0,0.0,0.3958900868892669,4.0,0.0,1.0
459360,292.9643249511719,297.1499938964844,293.1499938964844,0.3154415786266327,-5725.779296875,304.1410217285156,0.8289476037025452,0.4007508158683777,0.3635828793048858,292.9292907714844,297.1499938964844,293.1499938964844,0.2448087483644485,-4936.80126953125,304.13653564453125,0.7757975459098816,0.3274083137512207,0.3135913908481598,292.8329772949219,297.1499938964844,293.1499938964844,0.4399548470973968,-5789.88671875,304.12408447265625,0.9043974876403807,0.5245998501777649,0.3681323230266571,292.8046569824219,297.1499938964844,293.1499938964844,0.5440421104431152,-9256.8232421875,304.1189880371094,0.9626551866531372,0.6212291717529297,0.5887985825538635,292.987548828125,297.1499938964844,293.1499938964844,0.0523944534361362,-7160.82421875,304.1434020996094,0.5082562565803528,0.0963901355862617,0.4546236395835876,291.117919921875,291.1499938964844,258.3009948730469,257.2105712890625,285.1767883300781,292.987060546875,291.1181335449219,1.0,0.5152791142463684,1.0,0.0,0.9541204571723938,1.0,-2.5074715614318848,3.4409333693474764e-06,2.5074679851531982,-0.5650776624679565,0.0,0.0,0.5742731094360352,161.5480194091797,174.0,2.672791004180908,-15012.0703125,1591.044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.595703125,306.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17928.39453125,18000.0,0.0,0.0,0.3357157707214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579054594039917,0.5790606737136841,-6.090629995014751e-06,0.0,0.0003407088515814,0.0,0.0,39.02164459228516,0.0,0.0,0.0,0.3973707258701324,4.0,0.0,1.0
459420,292.98516845703125,297.1499938964844,293.1499938964844,0.3160992562770843,-5734.42919921875,304.1429138183594,0.8260933756828308,0.4012202024459839,0.3641876876354217,292.9484558105469,297.1499938964844,293.1499938964844,0.2465570420026779,-4964.14794921875,304.1380920410156,0.7739431858062744,0.3291091322898865,0.3153843581676483,292.8558349609375,297.1499938964844,293.1499938964844,0.443785011768341,-5828.39990234375,304.1263427734375,0.9025144577026368,0.5279892683029175,0.3706275820732116,292.8285217285156,297.1499938964844,293.1499938964844,0.5486816167831421,-9316.6123046875,304.12158203125,0.9605849385261536,0.6251344680786133,0.5926597118377686,293.0038757324219,297.1499938964844,293.1499938964844,0.0532024092972278,-7227.82421875,304.14422607421875,0.5076481103897095,0.0971925482153892,0.4589839279651642,291.1217041015625,291.1499938964844,258.2731018066406,257.162353515625,285.1863708496094,293.00341796875,291.1219787597656,1.0,0.519569993019104,1.0,0.0,0.9531204700469972,1.0,-2.5232300758361816,3.4837300972867524e-06,2.523226499557495,-0.5683959126472473,0.0,0.0,0.5778021812438965,165.19540405273438,177.0,4.68578052520752,-15094.3115234375,1628.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5235595703125,306.3695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17936.69140625,18000.0,0.0,0.0,0.3388075232505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863274335861206,0.5863335728645325,-6.143974587757839e-06,0.0,0.0003438465646468,0.0,0.0,39.97579574584961,0.0,0.0,0.0,0.4000725746154785,4.0,0.0,1.0
459480,292.98516845703125,297.1499938964844,293.1499938964844,0.3160992562770843,-5734.42919921875,304.1429138183594,0.8260933756828308,0.4012202024459839,0.3641876876354217,292.9484558105469,297.1499938964844,293.1499938964844,0.2465570420026779,-4964.14794921875,304.1380920410156,0.7739431858062744,0.3291091322898865,0.3153843581676483,292.8558349609375,297.1499938964844,293.1499938964844,0.443785011768341,-5828.39990234375,304.1263427734375,0.9025144577026368,0.5279892683029175,0.3706275820732116,292.8285217285156,297.1499938964844,293.1499938964844,0.5486816167831421,-9316.6123046875,304.12158203125,0.9605849385261536,0.6251344680786133,0.5926597118377686,293.0038757324219,297.1499938964844,293.1499938964844,0.0532024092972278,-7227.82421875,304.14422607421875,0.5076481103897095,0.0971925482153892,0.4589839279651642,291.1217041015625,291.1499938964844,258.2731018066406,257.162353515625,285.1863708496094,293.00341796875,291.1219787597656,1.0,0.519569993019104,1.0,0.0,0.9531204700469972,1.0,-2.5232300758361816,3.4837300972867524e-06,2.523226499557495,-0.5683959126472473,0.0,0.0,0.5778021812438965,165.19540405273438,177.0,4.68578052520752,-15094.3115234375,1628.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5235595703125,306.3695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17936.69140625,18000.0,0.0,0.0,0.3388075232505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863274335861206,0.5863335728645325,-6.143974587757839e-06,0.0,0.0003438465646468,0.0,0.0,39.97579574584961,0.0,0.0,0.0,0.4000725746154785,4.0,0.0,1.0
459540,293.0048828125,297.1499938964844,293.1499938964844,0.3164285719394684,-5738.39990234375,304.14471435546875,0.8231117129325867,0.401396244764328,0.3645276129245758,292.9665832519531,297.1499938964844,293.1499938964844,0.2480218708515167,-4986.93212890625,304.1396179199219,0.7719292640686035,0.3305350840091705,0.3169151842594147,292.8772888183594,297.1499938964844,293.1499938964844,0.4472399353981018,-5863.01708984375,304.1284484863281,0.9005261659622192,0.5310854315757751,0.372909814119339,292.85125732421875,297.1499938964844,293.1499938964844,0.5528536438941956,-9370.13671875,304.12408447265625,0.95835280418396,0.628664493560791,0.5961759090423584,293.01885986328125,297.1499938964844,293.1499938964844,0.053876306861639,-7283.7236328125,304.14501953125,0.5067964196205139,0.0978493466973304,0.4626811444759369,291.12652587890625,291.1499938964844,258.2469787597656,257.1164855957031,285.1948547363281,293.018310546875,291.1268310546875,1.0,0.5235639214515686,1.0,0.0,0.9521204829216005,1.0,-2.536888599395752,3.521140115481103e-06,2.536885023117065,-0.5712615847587585,0.0,0.0,0.580609142780304,168.80335998535156,180.0,6.235878944396973,-15168.4658203125,1662.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4742736816406,306.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.71875,18000.0,0.0,0.0,0.3419139385223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923430919647217,0.5923492908477783,-6.189525720401434e-06,0.0,0.0003469991788733,0.0,0.0,40.7830924987793,0.0,0.0,0.0,0.402329534292221,4.0,0.0,1.0
459600,293.0048828125,297.1499938964844,293.1499938964844,0.3164285719394684,-5738.39990234375,304.14471435546875,0.8231117129325867,0.401396244764328,0.3645276129245758,292.9665832519531,297.1499938964844,293.1499938964844,0.2480218708515167,-4986.93212890625,304.1396179199219,0.7719292640686035,0.3305350840091705,0.3169151842594147,292.8772888183594,297.1499938964844,293.1499938964844,0.4472399353981018,-5863.01708984375,304.1284484863281,0.9005261659622192,0.5310854315757751,0.372909814119339,292.85125732421875,297.1499938964844,293.1499938964844,0.5528536438941956,-9370.13671875,304.12408447265625,0.95835280418396,0.628664493560791,0.5961759090423584,293.01885986328125,297.1499938964844,293.1499938964844,0.053876306861639,-7283.7236328125,304.14501953125,0.5067964196205139,0.0978493466973304,0.4626811444759369,291.12652587890625,291.1499938964844,258.2469787597656,257.1164855957031,285.1948547363281,293.018310546875,291.1268310546875,1.0,0.5235639214515686,1.0,0.0,0.9521204829216005,1.0,-2.536888599395752,3.521140115481103e-06,2.536885023117065,-0.5712615847587585,0.0,0.0,0.580609142780304,168.80335998535156,180.0,6.235878944396973,-15168.4658203125,1662.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4742736816406,306.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.71875,18000.0,0.0,0.0,0.3419139385223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923430919647217,0.5923492908477783,-6.189525720401434e-06,0.0,0.0003469991788733,0.0,0.0,40.7830924987793,0.0,0.0,0.0,0.402329534292221,4.0,0.0,1.0
459660,293.0235290527344,297.1499938964844,293.1499938964844,0.3164519071578979,-5738.0263671875,304.1464233398437,0.8200000524520874,0.4012859761714935,0.364612728357315,292.9838562011719,297.1499938964844,293.1499938964844,0.2492121905088424,-5005.32275390625,304.1410827636719,0.7697612643241882,0.3316790461540222,0.3181849122047424,292.8973693847656,297.1499938964844,293.1499938964844,0.4503764510154724,-5894.3681640625,304.1304016113281,0.8984423279762268,0.5339170694351196,0.3750093281269073,292.8729248046875,297.1499938964844,293.1499938964844,0.5565799474716187,-9417.732421875,304.1264953613281,0.9559584856033324,0.6318386197090149,0.5993510484695435,293.0326538085937,297.1499938964844,293.1499938964844,0.054430928081274,-7329.71728515625,304.145751953125,0.5057352185249329,0.0983741581439971,0.4657773077487945,291.13201904296875,291.1499938964844,258.222900390625,257.07342529296875,285.2025451660156,293.03192138671875,291.13232421875,1.0,0.5272807478904724,1.0,0.0,0.9511204361915588,1.0,-2.5485758781433105,3.553420128810103e-06,2.548572301864624,-0.5737032294273376,0.0,0.0,0.5826433300971985,172.37498474121094,183.0,7.295705795288086,-15233.8203125,1694.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502868652344,306.3504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.3984375,18000.0,0.0,0.0,0.3449123203754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969324707984924,0.5969387292861938,-6.2255367083707824e-06,0.0,0.0003500421589706,0.0,0.0,41.41228103637695,0.0,0.0,0.0,0.4040687978267669,4.0,0.0,1.0
459720,293.0235290527344,297.1499938964844,293.1499938964844,0.3164519071578979,-5738.0263671875,304.1464233398437,0.8200000524520874,0.4012859761714935,0.364612728357315,292.9838562011719,297.1499938964844,293.1499938964844,0.2492121905088424,-5005.32275390625,304.1410827636719,0.7697612643241882,0.3316790461540222,0.3181849122047424,292.8973693847656,297.1499938964844,293.1499938964844,0.4503764510154724,-5894.3681640625,304.1304016113281,0.8984423279762268,0.5339170694351196,0.3750093281269073,292.8729248046875,297.1499938964844,293.1499938964844,0.5565799474716187,-9417.732421875,304.1264953613281,0.9559584856033324,0.6318386197090149,0.5993510484695435,293.0326538085937,297.1499938964844,293.1499938964844,0.054430928081274,-7329.71728515625,304.145751953125,0.5057352185249329,0.0983741581439971,0.4657773077487945,291.13201904296875,291.1499938964844,258.222900390625,257.07342529296875,285.2025451660156,293.03192138671875,291.13232421875,1.0,0.5272807478904724,1.0,0.0,0.9511204361915588,1.0,-2.5485758781433105,3.553420128810103e-06,2.548572301864624,-0.5737032294273376,0.0,0.0,0.5826433300971985,172.37498474121094,183.0,7.295705795288086,-15233.8203125,1694.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502868652344,306.3504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.3984375,18000.0,0.0,0.0,0.3449123203754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969324707984924,0.5969387292861938,-6.2255367083707824e-06,0.0,0.0003500421589706,0.0,0.0,41.41228103637695,0.0,0.0,0.0,0.4040687978267669,4.0,0.0,1.0
459780,293.0412902832031,297.1499938964844,293.1499938964844,0.3161708414554596,-5733.3212890625,304.1480712890625,0.8167433738708496,0.4008870422840118,0.3644414246082306,293.0003356933594,297.1499938964844,293.1499938964844,0.2501256465911865,-5019.2919921875,304.1425476074219,0.7674412131309509,0.3325420916080475,0.3191899359226227,292.9162902832031,297.1499938964844,293.1499938964844,0.4531944096088409,-5922.44677734375,304.1322326660156,0.8962622284889221,0.5364797115325928,0.3769228458404541,292.8934326171875,297.1499938964844,293.1499938964844,0.5598970651626587,-9459.93359375,304.1287841796875,0.9534194469451904,0.6346902251243591,0.6022183895111084,293.0453186035156,297.1499938964844,293.1499938964844,0.0548764504492282,-7366.599609375,304.1464233398437,0.5044917464256287,0.0987775698304176,0.4683206677436828,291.1380920410156,291.1499938964844,258.2012023925781,257.03350830078125,285.20977783203125,293.04461669921875,291.138427734375,1.0,0.5307345390319824,1.0,0.0,0.950120449066162,1.0,-2.558379411697388,3.5807336189463967e-06,2.558375835418701,-0.5757406949996948,0.0,0.0,0.583823025226593,175.911865234375,186.0,8.177783012390137,-15290.31640625,1723.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4525451660156,306.3609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.69140625,18000.0,0.0,0.0,0.3476916253566742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999297499656677,0.5999360084533691,-6.250553269637749e-06,0.0,0.0003528627858031,0.0,0.0,41.83444213867188,0.0,0.0,0.0,0.4052213728427887,4.0,0.0,1.0
459840,293.0412902832031,297.1499938964844,293.1499938964844,0.3161708414554596,-5733.3212890625,304.1480712890625,0.8167433738708496,0.4008870422840118,0.3644414246082306,293.0003356933594,297.1499938964844,293.1499938964844,0.2501256465911865,-5019.2919921875,304.1425476074219,0.7674412131309509,0.3325420916080475,0.3191899359226227,292.9162902832031,297.1499938964844,293.1499938964844,0.4531944096088409,-5922.44677734375,304.1322326660156,0.8962622284889221,0.5364797115325928,0.3769228458404541,292.8934326171875,297.1499938964844,293.1499938964844,0.5598970651626587,-9459.93359375,304.1287841796875,0.9534194469451904,0.6346902251243591,0.6022183895111084,293.0453186035156,297.1499938964844,293.1499938964844,0.0548764504492282,-7366.599609375,304.1464233398437,0.5044917464256287,0.0987775698304176,0.4683206677436828,291.1380920410156,291.1499938964844,258.2012023925781,257.03350830078125,285.20977783203125,293.04461669921875,291.138427734375,1.0,0.5307345390319824,1.0,0.0,0.950120449066162,1.0,-2.558379411697388,3.5807336189463967e-06,2.558375835418701,-0.5757406949996948,0.0,0.0,0.583823025226593,175.911865234375,186.0,8.177783012390137,-15290.31640625,1723.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4525451660156,306.3609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.69140625,18000.0,0.0,0.0,0.3476916253566742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999297499656677,0.5999360084533691,-6.250553269637749e-06,0.0,0.0003528627858031,0.0,0.0,41.83444213867188,0.0,0.0,0.0,0.4052213728427887,4.0,0.0,1.0
459900,293.0498352050781,297.1499938964844,293.1499938964844,0.3159209489822387,-5729.4140625,304.1488952636719,0.815055251121521,0.40058034658432,0.3642603456974029,293.0083312988281,297.1499938964844,293.1499938964844,0.2504819333553314,-5024.67919921875,304.14324951171875,0.7662261128425598,0.332867294549942,0.3195938467979431,292.9253234863281,297.1499938964844,293.1499938964844,0.4544922411441803,-5935.349609375,304.1330871582031,0.8951382040977478,0.5376640558242798,0.3778119087219238,292.9032897949219,297.1499938964844,293.1499938964844,0.5614171624183655,-9479.2236328125,304.1298828125,0.9520997405052184,0.6360028386116028,0.6035447120666504,293.0512390136719,297.1499938964844,293.1499938964844,0.055062461644411,-7381.96826171875,304.146728515625,0.5038104057312012,0.0989375635981559,0.4694021642208099,291.1412353515625,291.1499938964844,258.1913452148437,257.0149230957031,285.21319580078125,293.0505676269531,291.1415710449219,1.0,0.5323683023452759,1.0,0.0,0.949620485305786,1.0,-2.5626091957092285,3.5926029795518843e-06,2.562605619430542,-0.5766155123710632,0.0,0.0,0.5840895175933838,177.66822814941406,186.0,8.423933982849121,-15314.9462890625,1737.5133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4631652832031,306.37078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.212890625,18000.0,0.0,0.0,0.3489699363708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007950305938721,0.6008012890815735,-6.258563189476263e-06,0.0,0.0003541601181495,0.0,0.0,41.96107482910156,0.0,0.0,0.0,0.4055628180503845,4.0,0.0,1.0
