time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0582275390625,297.1499938964844,293.1499938964844,0.3155997991561889,-5724.49365234375,304.149658203125,0.8133231997489929,0.4002023935317993,0.3640158474445343,293.0161437988281,297.1499938964844,293.1499938964844,0.2507709860801697,-5028.99755859375,304.1439514160156,0.7649738788604736,0.3331209719181061,0.3199306130409241,292.93408203125,297.1499938964844,293.1499938964844,0.4557200372219085,-5947.5400390625,304.1339416503906,0.893993079662323,0.5387860536575317,0.3786574602127075,292.9128723144531,297.1499938964844,293.1499938964844,0.5628505945205688,-9497.3857421875,304.13092041015625,0.950748085975647,0.6372427940368652,0.6048025488853455,293.0569152832031,297.1499938964844,293.1499938964844,0.0552258864045143,-7395.44677734375,304.14703369140625,0.5030934810638428,0.0990714505314827,0.4703652560710907,291.1443786621094,291.1499938964844,258.18218994140625,256.99725341796875,285.2165832519531,293.0563659667969,291.14471435546875,1.0,0.5339422225952148,1.0,0.0,0.9491204619407654,1.0,-2.566405296325684,3.603310688049533e-06,2.566401720046997,-0.5773975849151611,0.0,0.0,0.5841432213783264,179.41696166992188,189.0,8.588164329528809,-15337.0703125,1750.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4798889160156,306.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.720703125,18000.0,0.0,0.0,0.3501598834991455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012418866157532,0.6012482047080994,-6.263523118832381e-06,0.0,0.0003553677815943,0.0,0.0,42.03105163574219,0.0,0.0,0.0,0.4057477116584778,4.0,0.0,1.0
460020,293.0744323730469,297.1499938964844,293.1499938964844,0.3147518932819366,-5711.73046875,304.15118408203125,0.8097149729728699,0.3992362916469574,0.3633394837379455,293.0314025878906,297.1499938964844,293.1499938964844,0.2511547207832336,-5034.55615234375,304.14532470703125,0.762364387512207,0.3334194719791412,0.3204070329666137,292.95086669921875,297.1499938964844,293.1499938964844,0.4579808413982391,-5969.9453125,304.1355285644531,0.8916454911231995,0.5408517718315125,0.38022381067276,292.9313049316406,297.1499938964844,293.1499938964844,0.5654762983322144,-9530.583984375,304.1329040527344,0.9479548335075378,0.6395150423049927,0.6071217060089111,293.06756591796875,297.1499938964844,293.1499938964844,0.055490780621767,-7417.2197265625,304.1475830078125,0.5015650391578674,0.099266804754734,0.4719612002372741,291.150634765625,291.1499938964844,258.1661376953125,256.96502685546875,285.2232971191406,293.0674743652344,291.15093994140625,1.0,0.5369191765785217,1.0,0.0,0.9481204748153688,1.0,-2.572752952575684,3.621374617068796e-06,2.572749376296997,-0.5786963105201721,0.0,0.0,0.583636999130249,182.89254760742188,192.0,8.575324058532715,-15373.0927734375,1774.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5301208496094,306.4161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.3522422909736633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009025573730469,0.6009088158607483,-6.264397597988136e-06,0.0,0.0003574811271391,0.0,0.0,42.0031852722168,0.0,0.0,0.0,0.4056558310985565,4.0,0.0,1.0
460080,293.0744323730469,297.1499938964844,293.1499938964844,0.3147518932819366,-5711.73046875,304.15118408203125,0.8097149729728699,0.3992362916469574,0.3633394837379455,293.0314025878906,297.1499938964844,293.1499938964844,0.2511547207832336,-5034.55615234375,304.14532470703125,0.762364387512207,0.3334194719791412,0.3204070329666137,292.95086669921875,297.1499938964844,293.1499938964844,0.4579808413982391,-5969.9453125,304.1355285644531,0.8916454911231995,0.5408517718315125,0.38022381067276,292.9313049316406,297.1499938964844,293.1499938964844,0.5654762983322144,-9530.583984375,304.1329040527344,0.9479548335075378,0.6395150423049927,0.6071217060089111,293.06756591796875,297.1499938964844,293.1499938964844,0.055490780621767,-7417.2197265625,304.1475830078125,0.5015650391578674,0.099266804754734,0.4719612002372741,291.150634765625,291.1499938964844,258.1661376953125,256.96502685546875,285.2232971191406,293.0674743652344,291.15093994140625,1.0,0.5369191765785217,1.0,0.0,0.9481204748153688,1.0,-2.572752952575684,3.621374617068796e-06,2.572749376296997,-0.5786963105201721,0.0,0.0,0.583636999130249,182.89254760742188,192.0,8.575324058532715,-15373.0927734375,1774.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5301208496094,306.4161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.3522422909736633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009025573730469,0.6009088158607483,-6.264397597988136e-06,0.0,0.0003574811271391,0.0,0.0,42.0031852722168,0.0,0.0,0.0,0.4056558310985565,4.0,0.0,1.0
460140,293.0899963378906,297.1499938964844,293.1499938964844,0.3136492967605591,-5695.35986328125,304.1526184082031,0.805884599685669,0.3979923725128174,0.3624150454998016,293.0461120605469,297.1499938964844,293.1499938964844,0.2512955665588379,-5036.28857421875,304.1466369628906,0.7596215605735779,0.333441823720932,0.3206236660480499,292.9667663574219,297.1499938964844,293.1499938964844,0.4600087106227875,-5990.0087890625,304.136962890625,0.8892239928245544,0.5426682829856873,0.3816247582435608,292.9486999511719,297.1499938964844,293.1499938964844,0.5678231120109558,-9560.2099609375,304.1346740722656,0.945048987865448,0.6415216326713562,0.6091898679733276,293.07733154296875,297.1499938964844,293.1499938964844,0.055683434009552,-7432.97900390625,304.1480712890625,0.4999268054962158,0.0993730798363685,0.4731515049934387,291.1561584472656,291.1499938964844,258.1534118652344,256.937255859375,285.2293395996094,293.0771484375,291.1564025878906,1.0,0.5396780967712402,1.0,0.0,0.947120487689972,1.0,-2.577502489089966,3.635111170297023e-06,2.57749891281128,-0.57965487241745,0.0,0.0,0.5824342966079712,186.34005737304688,195.0,7.705278396606445,-15397.9208984375,1797.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6006164550781,306.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.537109375,18000.0,0.0,0.0,0.3538797199726105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990690588951111,0.5990753173828125,-6.253976152947871e-06,0.0,0.0003591429267544,0.0,0.0,41.77055358886719,0.0,0.0,0.0,0.4050028622150421,4.0,0.0,1.0
460200,293.0899963378906,297.1499938964844,293.1499938964844,0.3136492967605591,-5695.35986328125,304.1526184082031,0.805884599685669,0.3979923725128174,0.3624150454998016,293.0461120605469,297.1499938964844,293.1499938964844,0.2512955665588379,-5036.28857421875,304.1466369628906,0.7596215605735779,0.333441823720932,0.3206236660480499,292.9667663574219,297.1499938964844,293.1499938964844,0.4600087106227875,-5990.0087890625,304.136962890625,0.8892239928245544,0.5426682829856873,0.3816247582435608,292.9486999511719,297.1499938964844,293.1499938964844,0.5678231120109558,-9560.2099609375,304.1346740722656,0.945048987865448,0.6415216326713562,0.6091898679733276,293.07733154296875,297.1499938964844,293.1499938964844,0.055683434009552,-7432.97900390625,304.1480712890625,0.4999268054962158,0.0993730798363685,0.4731515049934387,291.1561584472656,291.1499938964844,258.1534118652344,256.937255859375,285.2293395996094,293.0771484375,291.1564025878906,1.0,0.5396780967712402,1.0,0.0,0.947120487689972,1.0,-2.577502489089966,3.635111170297023e-06,2.57749891281128,-0.57965487241745,0.0,0.0,0.5824342966079712,186.34005737304688,195.0,7.705278396606445,-15397.9208984375,1797.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6006164550781,306.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.537109375,18000.0,0.0,0.0,0.3538797199726105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990690588951111,0.5990753173828125,-6.253976152947871e-06,0.0,0.0003591429267544,0.0,0.0,41.77055358886719,0.0,0.0,0.0,0.4050028622150421,4.0,0.0,1.0
460260,293.10498046875,297.1499938964844,293.1499938964844,0.3123022615909576,-5675.5166015625,304.15399169921875,0.8018451929092407,0.3964756429195404,0.3612470626831054,293.060302734375,297.1499938964844,293.1499938964844,0.2512001097202301,-5034.30126953125,304.1479187011719,0.7567451596260071,0.3331906199455261,0.3205834329128265,292.9822692871094,297.1499938964844,293.1499938964844,0.4617452323436737,-6007.08349609375,304.1383972167969,0.886681854724884,0.5441611409187317,0.3828105032444,292.9651794433594,297.1499938964844,293.1499938964844,0.5699173212051392,-9586.6064453125,304.13629150390625,0.942029595375061,0.6432768702507019,0.6110208630561829,293.0862731933594,297.1499938964844,293.1499938964844,0.0558120273053646,-7443.40869140625,304.14849853515625,0.4981897473335266,0.099397674202919,0.4739739298820495,291.1607666015625,291.1499938964844,258.144287109375,256.9143981933594,285.234619140625,293.0851135253906,291.1610107421875,1.0,0.542227566242218,1.0,0.0,0.9461205005645752,1.0,-2.580665111541748,3.6445244404603727e-06,2.580661535263061,-0.5802756547927856,0.0,0.0,0.5806801915168762,189.76785278320312,198.0,6.782717227935791,-15413.7685546875,1816.7230224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872253417969,306.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.771484375,18000.0,0.0,0.0,0.3550382256507873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960733294487,0.5960795879364014,-6.234549346118001e-06,0.0,0.0003603186632972,0.0,0.0,41.379180908203125,0.0,0.0,0.0,0.4039101004600525,4.0,0.0,1.0
460320,293.10498046875,297.1499938964844,293.1499938964844,0.3123022615909576,-5675.5166015625,304.15399169921875,0.8018451929092407,0.3964756429195404,0.3612470626831054,293.060302734375,297.1499938964844,293.1499938964844,0.2512001097202301,-5034.30126953125,304.1479187011719,0.7567451596260071,0.3331906199455261,0.3205834329128265,292.9822692871094,297.1499938964844,293.1499938964844,0.4617452323436737,-6007.08349609375,304.1383972167969,0.886681854724884,0.5441611409187317,0.3828105032444,292.9651794433594,297.1499938964844,293.1499938964844,0.5699173212051392,-9586.6064453125,304.13629150390625,0.942029595375061,0.6432768702507019,0.6110208630561829,293.0862731933594,297.1499938964844,293.1499938964844,0.0558120273053646,-7443.40869140625,304.14849853515625,0.4981897473335266,0.099397674202919,0.4739739298820495,291.1607666015625,291.1499938964844,258.144287109375,256.9143981933594,285.234619140625,293.0851135253906,291.1610107421875,1.0,0.542227566242218,1.0,0.0,0.9461205005645752,1.0,-2.580665111541748,3.6445244404603727e-06,2.580661535263061,-0.5802756547927856,0.0,0.0,0.5806801915168762,189.76785278320312,198.0,6.782717227935791,-15413.7685546875,1816.7230224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872253417969,306.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.771484375,18000.0,0.0,0.0,0.3550382256507873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960733294487,0.5960795879364014,-6.234549346118001e-06,0.0,0.0003603186632972,0.0,0.0,41.379180908203125,0.0,0.0,0.0,0.4039101004600525,4.0,0.0,1.0
460380,293.1193542480469,297.1499938964844,293.1499938964844,0.3107072710990906,-5652.12548828125,304.1553039550781,0.7976788282394409,0.3946930766105652,0.3598414659500122,293.0740661621094,297.1499938964844,293.1499938964844,0.2508631646633148,-5028.49755859375,304.149169921875,0.75374835729599,0.3326696157455444,0.3202897608280182,292.9971008300781,297.1499938964844,293.1499938964844,0.4632085859775543,-6021.37939453125,304.13983154296875,0.8840500712394714,0.5454015135765076,0.3838076889514923,292.98077392578125,297.1499938964844,293.1499938964844,0.5717570781707764,-9609.7197265625,304.1377868652344,0.9389153718948364,0.6447944641113281,0.6126278638839722,293.0944519042969,297.1499938964844,293.1499938964844,0.0558806881308555,-7448.81982421875,304.1488647460937,0.4963713586330414,0.0993489846587181,0.4744625985622406,291.1649780273437,291.1499938964844,258.1390686035156,256.8968200683594,285.240234375,293.0927734375,291.1651611328125,1.0,0.5445792078971863,1.0,0.0,0.9451205134391784,1.0,-2.582340955734253,3.6498722693067975e-06,2.5823373794555664,-0.5805830359458923,0.0,0.0,0.5783904790878296,193.17198181152344,201.0,5.988807201385498,-15418.3837890625,1834.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854309082031,306.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.166015625,18000.0,0.0,0.0,0.355708509683609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919957160949707,0.5920019745826721,-6.207255864865147e-06,0.0,0.0003609989362303,0.0,0.0,40.8454704284668,0.0,0.0,0.0,0.4024164378643036,4.0,0.0,1.0
460440,293.1193542480469,297.1499938964844,293.1499938964844,0.3107072710990906,-5652.12548828125,304.1553039550781,0.7976788282394409,0.3946930766105652,0.3598414659500122,293.0740661621094,297.1499938964844,293.1499938964844,0.2508631646633148,-5028.49755859375,304.149169921875,0.75374835729599,0.3326696157455444,0.3202897608280182,292.9971008300781,297.1499938964844,293.1499938964844,0.4632085859775543,-6021.37939453125,304.13983154296875,0.8840500712394714,0.5454015135765076,0.3838076889514923,292.98077392578125,297.1499938964844,293.1499938964844,0.5717570781707764,-9609.7197265625,304.1377868652344,0.9389153718948364,0.6447944641113281,0.6126278638839722,293.0944519042969,297.1499938964844,293.1499938964844,0.0558806881308555,-7448.81982421875,304.1488647460937,0.4963713586330414,0.0993489846587181,0.4744625985622406,291.1649780273437,291.1499938964844,258.1390686035156,256.8968200683594,285.240234375,293.0927734375,291.1651611328125,1.0,0.5445792078971863,1.0,0.0,0.9451205134391784,1.0,-2.582340955734253,3.6498722693067975e-06,2.5823373794555664,-0.5805830359458923,0.0,0.0,0.5783904790878296,193.17198181152344,201.0,5.988807201385498,-15418.3837890625,1834.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854309082031,306.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.166015625,18000.0,0.0,0.0,0.355708509683609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919957160949707,0.5920019745826721,-6.207255864865147e-06,0.0,0.0003609989362303,0.0,0.0,40.8454704284668,0.0,0.0,0.0,0.4024164378643036,4.0,0.0,1.0
460500,293.1263732910156,297.1499938964844,293.1499938964844,0.3098217248916626,-5639.16796875,304.15594482421875,0.7955532073974609,0.3937051296234131,0.3590518236160278,293.0807800292969,297.1499938964844,293.1499938964844,0.2506073117256164,-5024.21630859375,304.1497802734375,0.7522092461585999,0.3323095142841339,0.3200491964817047,293.00421142578125,297.1499938964844,293.1499938964844,0.4638593196868896,-6027.71923828125,304.1405029296875,0.8827144503593445,0.5459418296813965,0.3842489719390869,292.9882202148437,297.1499938964844,293.1499938964844,0.5725905299186707,-9620.16796875,304.13848876953125,0.9373294115066528,0.6454687714576721,0.6133514642715454,293.0982971191406,297.1499938964844,293.1499938964844,0.0558954812586307,-7449.8955078125,304.1490478515625,0.4954376518726349,0.099300280213356,0.4745948314666748,291.16680908203125,291.1499938964844,258.1380310058594,256.8901672363281,285.24322509765625,293.09649658203125,291.1669921875,1.0,0.545685350894928,1.0,0.0,0.9446205496788024,1.0,-2.582662343978882,3.651131464721402e-06,2.582658767700196,-0.580628514289856,0.0,0.0,0.577080488204956,194.86378479003903,201.0,5.554367542266846,-15416.4814453125,1842.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,306.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.17578125,18000.0,0.0,0.0,0.3558612763881683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896114706993103,0.5896176099777222,-6.1910545809951145e-06,0.0,0.0003611539432313,0.0,0.0,40.53403091430664,0.0,0.0,0.0,0.4015420973300934,4.0,0.0,1.0
460560,293.1331787109375,297.1499938964844,293.1499938964844,0.3088821470737457,-5625.4375,304.1565856933594,0.793403685092926,0.3926621079444885,0.3582085371017456,293.08740234375,297.1499938964844,293.1499938964844,0.2502937614917755,-5019.0234375,304.150390625,0.750644326210022,0.3318832218647003,0.3197464048862457,293.0110778808594,297.1499938964844,293.1499938964844,0.4644612967967987,-6033.576171875,304.14111328125,0.8813691735267639,0.546432614326477,0.3846552968025207,292.9954833984375,297.1499938964844,293.1499938964844,0.5733695030212402,-9629.91796875,304.13916015625,0.9357270002365112,0.646088719367981,0.6140238046646118,293.1019592285156,297.1499938964844,293.1499938964844,0.0558982156217098,-7449.966796875,304.14923095703125,0.4944892227649688,0.0992355942726135,0.4746570587158203,291.1684875488281,291.1499938964844,258.1380615234375,256.8849792480469,285.246337890625,293.1001892089844,291.16864013671875,1.0,0.5467473268508911,1.0,0.0,0.9441205263137816,1.0,-2.5826566219329834,3.6514938983600574e-06,2.582653045654297,-0.5806059241294861,0.0,0.0,0.5756763815879822,196.5484771728516,204.0,5.092433452606201,-15411.7841796875,1849.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912353515625,306.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.72265625,18000.0,0.0,0.0,0.3558938205242157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870296359062195,0.5870358347892761,-6.173409019538667e-06,0.0,0.0003611869760788,0.0,0.0,40.19786071777344,0.0,0.0,0.0,0.4005954563617706,4.0,0.0,1.0
460620,293.14630126953125,297.1499938964844,293.1499938964844,0.3068674504756927,-5596.0419921875,304.1577453613281,0.7890543341636658,0.3904263973236084,0.3563858866691589,293.1003723144531,297.1499938964844,293.1499938964844,0.2494973540306091,-5005.96142578125,304.1515808105469,0.7474409937858582,0.3308361768722534,0.3189574182033539,293.0242919921875,297.1499938964844,293.1499938964844,0.4655307233333587,-6043.95703125,304.1423034667969,0.8786559700965881,0.5472751259803772,0.3853700160980224,293.0094299316406,297.1499938964844,293.1499938964844,0.574773907661438,-9647.4541015625,304.14044189453125,0.9324803352355956,0.6471739411354065,0.6152218580245972,293.1087951660156,297.1499938964844,293.1499938964844,0.0558683685958385,-7447.16552734375,304.1495361328125,0.4925476610660553,0.0990608930587768,0.4745753109455108,291.1712951660156,291.1499938964844,258.1416015625,256.8792724609375,285.2530517578125,293.1074523925781,291.1714172363281,1.0,0.5487464070320129,1.0,0.0,0.943120539188385,1.0,-2.5817198753356934,3.649682867035153e-06,2.581716299057007,-0.5803694725036621,0.0,0.0,0.5726393461227417,199.89756774902344,207.0,4.125687599182129,-15394.2841796875,1862.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00067138671875,306.67364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.390625,18000.0,0.0,0.0,0.3556128442287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813858509063721,0.5813919901847839,-6.134647264843807e-06,0.0,0.000360901816748,0.0,0.0,39.46784973144531,0.0,0.0,0.0,0.3985283672809601,4.0,0.0,1.0
460680,293.14630126953125,297.1499938964844,293.1499938964844,0.3068674504756927,-5596.0419921875,304.1577453613281,0.7890543341636658,0.3904263973236084,0.3563858866691589,293.1003723144531,297.1499938964844,293.1499938964844,0.2494973540306091,-5005.96142578125,304.1515808105469,0.7474409937858582,0.3308361768722534,0.3189574182033539,293.0242919921875,297.1499938964844,293.1499938964844,0.4655307233333587,-6043.95703125,304.1423034667969,0.8786559700965881,0.5472751259803772,0.3853700160980224,293.0094299316406,297.1499938964844,293.1499938964844,0.574773907661438,-9647.4541015625,304.14044189453125,0.9324803352355956,0.6471739411354065,0.6152218580245972,293.1087951660156,297.1499938964844,293.1499938964844,0.0558683685958385,-7447.16552734375,304.1495361328125,0.4925476610660553,0.0990608930587768,0.4745753109455108,291.1712951660156,291.1499938964844,258.1416015625,256.8792724609375,285.2530517578125,293.1074523925781,291.1714172363281,1.0,0.5487464070320129,1.0,0.0,0.943120539188385,1.0,-2.5817198753356934,3.649682867035153e-06,2.581716299057007,-0.5803694725036621,0.0,0.0,0.5726393461227417,199.89756774902344,207.0,4.125687599182129,-15394.2841796875,1862.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00067138671875,306.67364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.390625,18000.0,0.0,0.0,0.3556128442287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813858509063721,0.5813919901847839,-6.134647264843807e-06,0.0,0.000360901816748,0.0,0.0,39.46784973144531,0.0,0.0,0.0,0.3985283672809601,4.0,0.0,1.0
460740,293.15875244140625,297.1499938964844,293.1499938964844,0.3046760857105255,-5564.10693359375,304.1588134765625,0.7846435308456421,0.3879910707473755,0.3543842732906341,293.11297607421875,297.1499938964844,293.1499938964844,0.2484781146049499,-4989.37060546875,304.1527404785156,0.7441436648368835,0.3295342922210693,0.3179267644882202,293.03668212890625,297.1499938964844,293.1499938964844,0.4664307832717895,-6052.662109375,304.1433410644531,0.8759186267852783,0.5479405522346497,0.3859602808952331,293.0226135253906,297.1499938964844,293.1499938964844,0.575982391834259,-9662.484375,304.1416015625,0.929188072681427,0.6480600237846375,0.6162315011024475,293.1150817871094,297.1499938964844,293.1499938964844,0.0557959787547588,-7440.82568359375,304.1498107910156,0.4905506074428558,0.0988319218158721,0.4742432832717895,291.17340087890625,291.1499938964844,258.1499938964844,256.8801574707031,285.2604064941406,293.1145935058594,291.1734924316406,1.0,0.5505868792533875,1.0,0.0,0.9421205520629884,1.0,-2.5796008110046387,3.6446347166929614e-06,2.579597234725952,-0.57989102602005,0.0,0.0,0.5693680644035339,203.2200622558593,210.0,3.1552414894104004,-15366.189453125,1874.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,306.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.23046875,18000.0,0.0,0.0,0.3548878729343414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752522945404053,0.5752583742141724,-6.092435341997771e-06,0.0,0.0003601660719141,0.0,0.0,38.68310546875,0.0,0.0,0.0,0.3962876200675964,4.0,0.0,1.0
460800,293.15875244140625,297.1499938964844,293.1499938964844,0.3046760857105255,-5564.10693359375,304.1588134765625,0.7846435308456421,0.3879910707473755,0.3543842732906341,293.11297607421875,297.1499938964844,293.1499938964844,0.2484781146049499,-4989.37060546875,304.1527404785156,0.7441436648368835,0.3295342922210693,0.3179267644882202,293.03668212890625,297.1499938964844,293.1499938964844,0.4664307832717895,-6052.662109375,304.1433410644531,0.8759186267852783,0.5479405522346497,0.3859602808952331,293.0226135253906,297.1499938964844,293.1499938964844,0.575982391834259,-9662.484375,304.1416015625,0.929188072681427,0.6480600237846375,0.6162315011024475,293.1150817871094,297.1499938964844,293.1499938964844,0.0557959787547588,-7440.82568359375,304.1498107910156,0.4905506074428558,0.0988319218158721,0.4742432832717895,291.17340087890625,291.1499938964844,258.1499938964844,256.8801574707031,285.2604064941406,293.1145935058594,291.1734924316406,1.0,0.5505868792533875,1.0,0.0,0.9421205520629884,1.0,-2.5796008110046387,3.6446347166929614e-06,2.579597234725952,-0.57989102602005,0.0,0.0,0.5693680644035339,203.2200622558593,210.0,3.1552414894104004,-15366.189453125,1874.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,306.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.23046875,18000.0,0.0,0.0,0.3548878729343414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752522945404053,0.5752583742141724,-6.092435341997771e-06,0.0,0.0003601660719141,0.0,0.0,38.68310546875,0.0,0.0,0.0,0.3962876200675964,4.0,0.0,1.0
460860,293.1716003417969,297.1499938964844,293.1499938964844,0.302195131778717,-5527.88671875,304.1600036621094,0.7799890041351318,0.385163277387619,0.3521087169647217,293.126220703125,297.1499938964844,293.1499938964844,0.2471318691968917,-4967.5009765625,304.1540832519531,0.7405819296836853,0.327787697315216,0.3165582418441772,293.0491027832031,297.1499938964844,293.1499938964844,0.4670672714710235,-6058.6416015625,304.1445007324219,0.8729937672615051,0.5482942461967468,0.3863775432109833,293.03582763671875,297.1499938964844,293.1499938964844,0.5768895149230957,-9673.4755859375,304.14288330078125,0.9256611466407776,0.648606538772583,0.6169834733009338,293.1216125488281,297.1499938964844,293.1499938964844,0.055604912340641,-7424.39453125,304.15020751953125,0.4882677495479584,0.0983888655900955,0.4732674956321716,291.17559814453125,291.1499938964844,258.1630249023437,256.88653564453125,285.2694396972656,293.12261962890625,291.1757202148437,1.0,0.5522388219833374,1.0,0.0,0.9411205649375916,1.0,-2.575457811355591,3.6340284168545614e-06,2.5754542350769043,-0.5789611339569092,0.0,0.0,0.5658223628997803,206.629135131836,213.0,3.2869207859039307,-15324.4619140625,1883.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21710205078125,306.77850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.908203125,18000.0,0.0,0.0,0.3537607789039612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687145590782166,0.5687205791473389,-6.047856913937721e-06,0.0,0.0003590222040656,0.0,0.0,37.85914993286133,0.0,0.0,0.0,0.3939084112644195,4.0,0.0,1.0
460920,293.1716003417969,297.1499938964844,293.1499938964844,0.302195131778717,-5527.88671875,304.1600036621094,0.7799890041351318,0.385163277387619,0.3521087169647217,293.126220703125,297.1499938964844,293.1499938964844,0.2471318691968917,-4967.5009765625,304.1540832519531,0.7405819296836853,0.327787697315216,0.3165582418441772,293.0491027832031,297.1499938964844,293.1499938964844,0.4670672714710235,-6058.6416015625,304.1445007324219,0.8729937672615051,0.5482942461967468,0.3863775432109833,293.03582763671875,297.1499938964844,293.1499938964844,0.5768895149230957,-9673.4755859375,304.14288330078125,0.9256611466407776,0.648606538772583,0.6169834733009338,293.1216125488281,297.1499938964844,293.1499938964844,0.055604912340641,-7424.39453125,304.15020751953125,0.4882677495479584,0.0983888655900955,0.4732674956321716,291.17559814453125,291.1499938964844,258.1630249023437,256.88653564453125,285.2694396972656,293.12261962890625,291.1757202148437,1.0,0.5522388219833374,1.0,0.0,0.9411205649375916,1.0,-2.575457811355591,3.6340284168545614e-06,2.5754542350769043,-0.5789611339569092,0.0,0.0,0.5658223628997803,206.629135131836,213.0,3.2869207859039307,-15324.4619140625,1883.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21710205078125,306.77850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.908203125,18000.0,0.0,0.0,0.3537607789039612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687145590782166,0.5687205791473389,-6.047856913937721e-06,0.0,0.0003590222040656,0.0,0.0,37.85914993286133,0.0,0.0,0.0,0.3939084112644195,4.0,0.0,1.0
460980,293.1851501464844,297.1499938964844,293.1499938964844,0.2992440462112427,-5484.6630859375,304.1615905761719,0.7748956680297852,0.3818666934967041,0.3494019210338592,293.1405334472656,297.1499938964844,293.1499938964844,0.2452679425477981,-4937.2119140625,304.15582275390625,0.7365482449531555,0.3254860043525696,0.3146657943725586,293.06158447265625,297.1499938964844,293.1499938964844,0.4673151075839996,-6060.5673828125,304.1459350585937,0.86974036693573,0.5483181476593018,0.3865568935871124,293.0491638183594,297.1499938964844,293.1499938964844,0.57735276222229,-9678.46484375,304.1445007324219,0.9217400550842284,0.6487897038459778,0.6173833012580872,293.128662109375,297.1499938964844,293.1499938964844,0.0551805198192596,-7388.1376953125,304.1508483886719,0.4853954017162323,0.097677081823349,0.4710526466369629,291.1787109375,291.1499938964844,258.1800537109375,256.8969116210937,285.27984619140625,293.1318359375,291.1788330078125,1.0,0.5536041855812073,1.0,0.0,0.9401205778121948,1.0,-2.567968845367432,3.6142773751635104e-06,2.567965269088745,-0.5773129463195801,0.0,0.0,0.5617807507514954,210.1985626220703,216.0,3.994556427001953,-15261.3134765625,1887.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,306.8258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.47265625,18000.0,0.0,0.0,0.3522344827651977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613875985145569,0.5613936185836792,-5.999082077323692e-06,0.0,0.0003574732108972,0.0,0.0,36.9543342590332,0.0,0.0,0.0,0.391265869140625,4.0,0.0,1.0
461040,293.1851501464844,297.1499938964844,293.1499938964844,0.2992440462112427,-5484.6630859375,304.1615905761719,0.7748956680297852,0.3818666934967041,0.3494019210338592,293.1405334472656,297.1499938964844,293.1499938964844,0.2452679425477981,-4937.2119140625,304.15582275390625,0.7365482449531555,0.3254860043525696,0.3146657943725586,293.06158447265625,297.1499938964844,293.1499938964844,0.4673151075839996,-6060.5673828125,304.1459350585937,0.86974036693573,0.5483181476593018,0.3865568935871124,293.0491638183594,297.1499938964844,293.1499938964844,0.57735276222229,-9678.46484375,304.1445007324219,0.9217400550842284,0.6487897038459778,0.6173833012580872,293.128662109375,297.1499938964844,293.1499938964844,0.0551805198192596,-7388.1376953125,304.1508483886719,0.4853954017162323,0.097677081823349,0.4710526466369629,291.1787109375,291.1499938964844,258.1800537109375,256.8969116210937,285.27984619140625,293.1318359375,291.1788330078125,1.0,0.5536041855812073,1.0,0.0,0.9401205778121948,1.0,-2.567968845367432,3.6142773751635104e-06,2.567965269088745,-0.5773129463195801,0.0,0.0,0.5617807507514954,210.1985626220703,216.0,3.994556427001953,-15261.3134765625,1887.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,306.8258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.47265625,18000.0,0.0,0.0,0.3522344827651977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613875985145569,0.5613936185836792,-5.999082077323692e-06,0.0,0.0003574732108972,0.0,0.0,36.9543342590332,0.0,0.0,0.0,0.391265869140625,4.0,0.0,1.0
461100,293.1918029785156,297.1499938964844,293.1499938964844,0.2976524233818054,-5461.3427734375,304.1623840332031,0.7722885012626648,0.3801143169403076,0.347937136888504,293.14776611328125,297.1499938964844,293.1499938964844,0.2441844493150711,-4919.625,304.15673828125,0.7344352602958679,0.3241839408874511,0.3135606944561004,293.0676574707031,297.1499938964844,293.1499938964844,0.4673408567905426,-6060.5419921875,304.1466064453125,0.8680790066719055,0.5482431650161743,0.3865811228752136,293.0556945800781,297.1499938964844,293.1499938964844,0.5774689316749573,-9679.4580078125,304.145263671875,0.919741153717041,0.6487823724746704,0.6174833178520203,293.1322021484375,297.1499938964844,293.1499938964844,0.054907701909542,-7364.92578125,304.15118408203125,0.4838142395019531,0.097255952656269,0.4696167111396789,291.1802062988281,291.1499938964844,258.19000244140625,256.90350341796875,285.2853088378906,293.1365966796875,291.1802978515625,1.0,0.5541820526123047,1.0,0.0,0.939620554447174,1.0,-2.563305854797364,3.601915750550688e-06,2.5633022785186768,-0.5762977004051208,0.0,0.0,0.5596174597740173,211.9812164306641,216.0,3.987562894821167,-15222.93359375,1888.4229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373291015625,306.8481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.361328125,18000.0,0.0,0.0,0.3513195812702179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574421882629395,0.557448148727417,-5.972951839794405e-06,0.0,0.0003565447113942,0.0,0.0,36.47319412231445,0.0,0.0,0.0,0.3898501098155975,4.0,0.0,1.0
461160,293.1982421875,297.1499938964844,293.1499938964844,0.2960134744644165,-5437.3330078125,304.1630859375,0.7696812152862549,0.3783161044120788,0.3464254438877105,293.1549072265625,297.1499938964844,293.1499938964844,0.2430285066366195,-4900.87890625,304.1575927734375,0.7322925925254822,0.3228097259998321,0.3123784959316253,293.0735778808594,297.1499938964844,293.1499938964844,0.4673165678977966,-6060.02392578125,304.14727783203125,0.8664214611053467,0.5481204390525818,0.3865701854228973,293.0621032714844,297.1499938964844,293.1499938964844,0.5775250196456909,-9679.6904296875,304.1460266113281,0.9177518486976624,0.6487199068069458,0.6175287365913391,293.1356506347656,297.1499938964844,293.1499938964844,0.0546051934361457,-7339.255859375,304.1515197753906,0.4821590483188629,0.0968019738793373,0.4680182635784149,291.1815185546875,291.1499938964844,258.2008972167969,256.9110107421875,285.2908630371094,293.1413879394531,291.1815795898437,1.0,0.5546979904174805,1.0,0.0,0.939120590686798,1.0,-2.5581908226013184,3.588344497984508e-06,2.5581870079040527,-0.5751893520355225,0.0,0.0,0.5573827028274536,213.74493408203125,219.0,3.776515007019043,-15180.98828125,1888.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246826171875,306.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.685546875,18000.0,0.0,0.0,0.3503051698207855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533575415611267,0.5533634424209595,-5.945958491793135e-06,0.0,0.0003555152215994,0.0,0.0,35.979331970214844,0.0,0.0,0.0,0.3883882164955139,4.0,0.0,1.0
461220,293.21051025390625,297.1499938964844,293.1499938964844,0.2926284670829773,-5387.74755859375,304.16436767578125,0.7645034790039062,0.374604195356369,0.3432912826538086,293.1687316894531,297.1499938964844,293.1499938964844,0.2405486404895782,-4860.70263671875,304.1592102050781,0.7279514670372009,0.3198823928833008,0.3098326623439789,293.0849609375,297.1499938964844,293.1499938964844,0.4671414792537689,-6057.7568359375,304.1484680175781,0.8631407618522644,0.5477482080459595,0.3864558935165405,293.07440185546875,297.1499938964844,293.1499938964844,0.5774839520454407,-9678.236328125,304.1473999023437,0.9138402938842772,0.64844810962677,0.6174753904342651,293.1423034667969,297.1499938964844,293.1499938964844,0.0539295338094234,-7282.1376953125,304.1521301269531,0.4786331057548523,0.0958158895373344,0.4644330441951751,291.1835632324219,291.1499938964844,258.2252197265625,256.9286193847656,285.3021545410156,293.1509094238281,291.18359375,1.0,0.5555685758590698,1.0,0.0,0.9381206035614014,1.0,-2.546858072280884,3.5582911550591234e-06,2.5468544960021973,-0.5727478265762329,0.0,0.0,0.5527634620666504,217.20664978027344,222.0,2.978266477584839,-15088.29296875,1886.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525634765625,306.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18072.6328125,18000.0,0.0,0.0,0.3479915559291839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449034571647644,0.5449092984199524,-5.890351985726738e-06,0.0,0.0003531671827659,0.0,0.0,34.9712028503418,0.0,0.0,0.0,0.3853756487369537,4.0,0.0,1.0
461280,293.21051025390625,297.1499938964844,293.1499938964844,0.2926284670829773,-5387.74755859375,304.16436767578125,0.7645034790039062,0.374604195356369,0.3432912826538086,293.1687316894531,297.1499938964844,293.1499938964844,0.2405486404895782,-4860.70263671875,304.1592102050781,0.7279514670372009,0.3198823928833008,0.3098326623439789,293.0849609375,297.1499938964844,293.1499938964844,0.4671414792537689,-6057.7568359375,304.1484680175781,0.8631407618522644,0.5477482080459595,0.3864558935165405,293.07440185546875,297.1499938964844,293.1499938964844,0.5774839520454407,-9678.236328125,304.1473999023437,0.9138402938842772,0.64844810962677,0.6174753904342651,293.1423034667969,297.1499938964844,293.1499938964844,0.0539295338094234,-7282.1376953125,304.1521301269531,0.4786331057548523,0.0958158895373344,0.4644330441951751,291.1835632324219,291.1499938964844,258.2252197265625,256.9286193847656,285.3021545410156,293.1509094238281,291.18359375,1.0,0.5555685758590698,1.0,0.0,0.9381206035614014,1.0,-2.546858072280884,3.5582911550591234e-06,2.5468544960021973,-0.5727478265762329,0.0,0.0,0.5527634620666504,217.20664978027344,222.0,2.978266477584839,-15088.29296875,1886.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525634765625,306.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18072.6328125,18000.0,0.0,0.0,0.3479915559291839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449034571647644,0.5449092984199524,-5.890351985726738e-06,0.0,0.0003531671827659,0.0,0.0,34.9712028503418,0.0,0.0,0.0,0.3853756487369537,4.0,0.0,1.0
461340,293.2219543457031,297.1499938964844,293.1499938964844,0.289121925830841,-5336.35595703125,304.1654052734375,0.7593898773193359,0.3707527220249176,0.3400269150733948,293.1818542480469,297.1499938964844,293.1499938964844,0.2378788143396377,-4817.47265625,304.1605834960937,0.723530113697052,0.316743791103363,0.30707848072052,293.0956726074219,297.1499938964844,293.1499938964844,0.4668174088001251,-6054.04541015625,304.1495056152344,0.8599129319190979,0.5472220182418823,0.3862306773662567,293.0860595703125,297.1499938964844,293.1499938964844,0.5772610306739807,-9674.5166015625,304.1486511230469,0.9100443124771118,0.6479969024658203,0.6172478795051575,293.1485290527344,297.1499938964844,293.1499938964844,0.0531786531209945,-7218.955078125,304.1526794433594,0.4747794270515442,0.0947456285357475,0.4604354202747345,291.184814453125,291.1499938964844,258.2528381347656,256.9494934082031,285.31365966796875,293.1602478027344,291.184814453125,1.0,0.5562545657157898,1.0,0.0,0.9371206164360046,1.0,-2.53428053855896,3.525006604832015e-06,2.5342772006988525,-0.5700549483299255,0.0,0.0,0.5480276942253113,220.5865936279297,225.0,1.989230036735535,-14985.8876953125,1882.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6224365234375,306.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.583984375,18000.0,0.0,0.0,0.3453234136104584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362486839294434,0.5362545251846313,-5.833925115439342e-06,0.0,0.0003504593623802,0.0,0.0,33.959190368652344,0.0,0.0,0.0,0.3823113441467285,4.0,0.0,1.0
461400,293.2219543457031,297.1499938964844,293.1499938964844,0.289121925830841,-5336.35595703125,304.1654052734375,0.7593898773193359,0.3707527220249176,0.3400269150733948,293.1818542480469,297.1499938964844,293.1499938964844,0.2378788143396377,-4817.47265625,304.1605834960937,0.723530113697052,0.316743791103363,0.30707848072052,293.0956726074219,297.1499938964844,293.1499938964844,0.4668174088001251,-6054.04541015625,304.1495056152344,0.8599129319190979,0.5472220182418823,0.3862306773662567,293.0860595703125,297.1499938964844,293.1499938964844,0.5772610306739807,-9674.5166015625,304.1486511230469,0.9100443124771118,0.6479969024658203,0.6172478795051575,293.1485290527344,297.1499938964844,293.1499938964844,0.0531786531209945,-7218.955078125,304.1526794433594,0.4747794270515442,0.0947456285357475,0.4604354202747345,291.184814453125,291.1499938964844,258.2528381347656,256.9494934082031,285.31365966796875,293.1602478027344,291.184814453125,1.0,0.5562545657157898,1.0,0.0,0.9371206164360046,1.0,-2.53428053855896,3.525006604832015e-06,2.5342772006988525,-0.5700549483299255,0.0,0.0,0.5480276942253113,220.5865936279297,225.0,1.989230036735535,-14985.8876953125,1882.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6224365234375,306.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.583984375,18000.0,0.0,0.0,0.3453234136104584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362486839294434,0.5362545251846313,-5.833925115439342e-06,0.0,0.0003504593623802,0.0,0.0,33.959190368652344,0.0,0.0,0.0,0.3823113441467285,4.0,0.0,1.0
461460,293.2325744628906,297.1499938964844,293.1499938964844,0.2855079770088196,-5283.32763671875,304.1662902832031,0.7543415427207947,0.3667733669281006,0.336644560098648,293.1942749023437,297.1499938964844,293.1499938964844,0.2350418865680694,-4771.5185546875,304.1617736816406,0.718987762928009,0.31341353058815,0.304138720035553,293.1057434082031,297.1499938964844,293.1499938964844,0.466359406709671,-6049.0302734375,304.1504211425781,0.8567332625389099,0.5465556979179382,0.3859055340290069,293.0970764160156,297.1499938964844,293.1499938964844,0.5768731832504272,-9668.736328125,304.1497497558594,0.906381905078888,0.6473813652992249,0.6168624758720398,293.1543273925781,297.1499938964844,293.1499938964844,0.0523672923445701,-7150.97802734375,304.15313720703125,0.4705031812191009,0.0936069563031196,0.4561099708080292,291.1854248046875,291.1499938964844,258.283447265625,256.9733581542969,285.32525634765625,293.1693725585937,291.18536376953125,1.0,0.5567876696586609,1.0,0.0,0.936120629310608,1.0,-2.520634651184082,3.489012669888325e-06,2.5206313133239746,-0.5671491026878357,0.0,0.0,0.5432615876197815,223.9015045166016,228.0,1.0407464504241943,-14875.5986328125,1876.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7128601074219,306.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.98828125,18000.0,0.0,0.0,0.34234419465065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.527576744556427,0.5275825262069702,-5.778031663794536e-06,0.0,0.0003474358236417,0.0,0.0,32.96591567993164,0.0,0.0,0.0,0.379262626171112,4.0,0.0,1.0
461520,293.2325744628906,297.1499938964844,293.1499938964844,0.2855079770088196,-5283.32763671875,304.1662902832031,0.7543415427207947,0.3667733669281006,0.336644560098648,293.1942749023437,297.1499938964844,293.1499938964844,0.2350418865680694,-4771.5185546875,304.1617736816406,0.718987762928009,0.31341353058815,0.304138720035553,293.1057434082031,297.1499938964844,293.1499938964844,0.466359406709671,-6049.0302734375,304.1504211425781,0.8567332625389099,0.5465556979179382,0.3859055340290069,293.0970764160156,297.1499938964844,293.1499938964844,0.5768731832504272,-9668.736328125,304.1497497558594,0.906381905078888,0.6473813652992249,0.6168624758720398,293.1543273925781,297.1499938964844,293.1499938964844,0.0523672923445701,-7150.97802734375,304.15313720703125,0.4705031812191009,0.0936069563031196,0.4561099708080292,291.1854248046875,291.1499938964844,258.283447265625,256.9733581542969,285.32525634765625,293.1693725585937,291.18536376953125,1.0,0.5567876696586609,1.0,0.0,0.936120629310608,1.0,-2.520634651184082,3.489012669888325e-06,2.5206313133239746,-0.5671491026878357,0.0,0.0,0.5432615876197815,223.9015045166016,228.0,1.0407464504241943,-14875.5986328125,1876.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7128601074219,306.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.98828125,18000.0,0.0,0.0,0.34234419465065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.527576744556427,0.5275825262069702,-5.778031663794536e-06,0.0,0.0003474358236417,0.0,0.0,32.96591567993164,0.0,0.0,0.0,0.379262626171112,4.0,0.0,1.0
461580,293.2424621582031,297.1499938964844,293.1499938964844,0.2817960679531097,-5228.76806640625,304.16705322265625,0.7493547797203064,0.3626758754253387,0.3331536054611206,293.2060546875,297.1499938964844,293.1499938964844,0.2320503294467926,-4723.00341796875,304.162841796875,0.714257538318634,0.3099033236503601,0.3010261058807373,293.1151733398437,297.1499938964844,293.1499938964844,0.4657763838768005,-6042.7890625,304.1512451171875,0.8535943031311035,0.5457596182823181,0.3854883313179016,293.10748291015625,297.1499938964844,293.1499938964844,0.576330304145813,-9661.001953125,304.1507263183594,0.9028712511062622,0.6466126441955566,0.6163308024406433,293.1596984863281,297.1499938964844,293.1499938964844,0.0515039339661598,-7078.93603515625,304.1535339355469,0.4656606316566467,0.0924095287919044,0.4515076875686645,291.1854248046875,291.1499938964844,258.3168029785156,257.0000305175781,285.3369140625,293.17822265625,291.18536376953125,1.0,0.5571916699409485,1.0,0.0,0.9351206421852112,1.0,-2.5060317516326904,3.450651547609596e-06,2.506028413772583,-0.5640547275543213,0.0,0.0,0.5385316610336304,227.16758728027344,231.0,0.2295364439487457,-14758.7392578125,1869.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948608398437,307.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18071.267578125,18000.0,0.0,0.0,0.3391045331954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190262794494629,0.5190320014953613,-5.723652066080831e-06,0.0,0.0003441479930188,0.0,0.0,32.00706481933594,0.0,0.0,0.0,0.3762791454792022,4.0,0.0,1.0
461640,293.2424621582031,297.1499938964844,293.1499938964844,0.2817960679531097,-5228.76806640625,304.16705322265625,0.7493547797203064,0.3626758754253387,0.3331536054611206,293.2060546875,297.1499938964844,293.1499938964844,0.2320503294467926,-4723.00341796875,304.162841796875,0.714257538318634,0.3099033236503601,0.3010261058807373,293.1151733398437,297.1499938964844,293.1499938964844,0.4657763838768005,-6042.7890625,304.1512451171875,0.8535943031311035,0.5457596182823181,0.3854883313179016,293.10748291015625,297.1499938964844,293.1499938964844,0.576330304145813,-9661.001953125,304.1507263183594,0.9028712511062622,0.6466126441955566,0.6163308024406433,293.1596984863281,297.1499938964844,293.1499938964844,0.0515039339661598,-7078.93603515625,304.1535339355469,0.4656606316566467,0.0924095287919044,0.4515076875686645,291.1854248046875,291.1499938964844,258.3168029785156,257.0000305175781,285.3369140625,293.17822265625,291.18536376953125,1.0,0.5571916699409485,1.0,0.0,0.9351206421852112,1.0,-2.5060317516326904,3.450651547609596e-06,2.506028413772583,-0.5640547275543213,0.0,0.0,0.5385316610336304,227.16758728027344,231.0,0.2295364439487457,-14758.7392578125,1869.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948608398437,307.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18071.267578125,18000.0,0.0,0.0,0.3391045331954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190262794494629,0.5190320014953613,-5.723652066080831e-06,0.0,0.0003441479930188,0.0,0.0,32.00706481933594,0.0,0.0,0.0,0.3762791454792022,4.0,0.0,1.0
