time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461700,293.24713134765625,297.1499938964844,293.1499938964844,0.2799060046672821,-5200.94384765625,304.1673889160156,0.7468832731246948,0.3605857789516449,0.3313701450824737,293.2117004394531,297.1499938964844,293.1499938964844,0.2304993867874145,-4697.8193359375,304.163330078125,0.7117943167686462,0.3080835938453674,0.2994079291820526,293.11968994140625,297.1499938964844,293.1499938964844,0.4654399454593658,-6039.2255859375,304.1516418457031,0.8520384430885315,0.5453156232833862,0.3852472901344299,293.1124572753906,297.1499938964844,293.1499938964844,0.5760028958320618,-9656.42578125,304.15118408203125,0.9011613726615906,0.646173894405365,0.6160130500793457,293.1622009277344,297.1499938964844,293.1499938964844,0.0510544963181018,-7041.53955078125,304.1536865234375,0.4629684388637543,0.0917909368872642,0.449113667011261,291.1852722167969,291.1499938964844,258.3344421386719,257.0143127441406,285.3427124023437,293.1825561523437,291.1851806640625,1.0,0.5573508739471436,1.0,0.0,0.9346206188201904,1.0,-2.4983975887298584,3.430665628911811e-06,2.498394012451172,-0.5624426007270813,0.0,0.0,0.5361958742141724,228.7861785888672,231.0,-0.1143251881003379,-14698.17578125,1865.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8321533203125,307.01031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.09765625,18000.0,0.0,0.0,0.3374032974243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148283243179321,0.5148340463638306,-5.697242158930749e-06,0.0,0.0003424214664846,0.0,0.0,31.54377174377441,0.0,0.0,0.0,0.3748228251934051,4.0,0.0,1.0
461760,293.2516174316406,297.1499938964844,293.1499938964844,0.277993232011795,-5172.7529296875,304.1676940917969,0.7444243431091309,0.3584684729576111,0.3295615315437317,293.2171936035156,297.1499938964844,293.1499938964844,0.2289108484983444,-4671.9990234375,304.1637878417969,0.7092453241348267,0.3062198460102081,0.2977476418018341,293.1240539550781,297.1499938964844,293.1499938964844,0.4650728404521942,-6035.357421875,304.1520080566406,0.850490152835846,0.5448405742645264,0.384984403848648,293.1172790527344,297.1499938964844,293.1499938964844,0.5756370425224304,-9651.359375,304.1516418457031,0.8994534611701965,0.6456981897354126,0.6156603097915649,293.1646423339844,297.1499938964844,293.1499938964844,0.0505934208631515,-7003.24560546875,304.15386962890625,0.4601723253726959,0.0911592990159988,0.4466595351696014,291.1850280761719,291.1499938964844,258.3526611328125,257.0292053222656,285.3485107421875,293.18682861328125,291.1849365234375,1.0,0.5574827194213867,1.0,0.0,0.9341206550598145,1.0,-2.49054217338562,3.410152203286998e-06,2.4905388355255127,-0.5607873797416687,0.0,0.0,0.5338881611824036,230.39645385742188,234.0,-0.413767546415329,-14636.2919921875,1860.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8666076660156,307.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.8046875,18000.0,0.0,0.0,0.3356548845767975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106989145278931,0.5107045769691467,-5.671466169587802e-06,0.0,0.0003406470350455,0.0,0.0,31.092872619628903,0.0,0.0,0.0,0.3733956813812256,4.0,0.0,1.0
461820,293.2601318359375,297.1499938964844,293.1499938964844,0.2741091251373291,-5115.3994140625,304.16827392578125,0.7395442724227905,0.354162722826004,0.3258788585662842,293.22772216796875,297.1499938964844,293.1499938964844,0.2256327867507934,-4618.6240234375,304.1646423339844,0.7039493322372437,0.3023736178874969,0.2943134903907776,293.1323547363281,297.1499938964844,293.1499938964844,0.4642548263072967,-6026.78662109375,304.1526794433594,0.8474178910255432,0.5438075661659241,0.3844002783298492,293.12652587890625,297.1499938964844,293.1499938964844,0.5747999548912048,-9639.87890625,304.1524658203125,0.8960464000701904,0.6446477174758911,0.6148607730865479,293.169189453125,297.1499938964844,293.1499938964844,0.0496402420103549,-6924.29052734375,304.1541748046875,0.4546065032482147,0.0898620933294296,0.4415942430496216,291.1842956542969,291.1499938964844,258.3907470703125,257.0606689453125,285.3599853515625,293.1951599121094,291.1841735839844,1.0,0.5576760768890381,1.0,0.0,0.9331206679344176,1.0,-2.4742438793182373,3.3677627016004408e-06,2.47424054145813,-0.5573642253875732,0.0,0.0,0.5293658971786499,233.5972595214844,222.0,-0.8941826224327087,-14509.20703125,1850.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9271240234375,307.02978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.806640625,18000.0,0.0,0.0,0.3320535123348236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502661406993866,0.5026670098304749,-5.621855962090194e-06,0.0,0.0003369921178091,0.0,0.0,30.2287540435791,0.0,0.0,0.0,0.3706345856189728,4.0,0.0,1.0
461880,293.2601318359375,297.1499938964844,293.1499938964844,0.2741091251373291,-5115.3994140625,304.16827392578125,0.7395442724227905,0.354162722826004,0.3258788585662842,293.22772216796875,297.1499938964844,293.1499938964844,0.2256327867507934,-4618.6240234375,304.1646423339844,0.7039493322372437,0.3023736178874969,0.2943134903907776,293.1323547363281,297.1499938964844,293.1499938964844,0.4642548263072967,-6026.78662109375,304.1526794433594,0.8474178910255432,0.5438075661659241,0.3844002783298492,293.12652587890625,297.1499938964844,293.1499938964844,0.5747999548912048,-9639.87890625,304.1524658203125,0.8960464000701904,0.6446477174758911,0.6148607730865479,293.169189453125,297.1499938964844,293.1499938964844,0.0496402420103549,-6924.29052734375,304.1541748046875,0.4546065032482147,0.0898620933294296,0.4415942430496216,291.1842956542969,291.1499938964844,258.3907470703125,257.0606689453125,285.3599853515625,293.1951599121094,291.1841735839844,1.0,0.5576760768890381,1.0,0.0,0.9331206679344176,1.0,-2.4742438793182373,3.3677627016004408e-06,2.47424054145813,-0.5573642253875732,0.0,0.0,0.5293658971786499,233.5972595214844,222.0,-0.8941826224327087,-14509.20703125,1850.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9271240234375,307.02978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.806640625,18000.0,0.0,0.0,0.3320535123348236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502661406993866,0.5026670098304749,-5.621855962090194e-06,0.0,0.0003369921178091,0.0,0.0,30.2287540435791,0.0,0.0,0.0,0.3706345856189728,4.0,0.0,1.0
461940,293.26776123046875,297.1499938964844,293.1499938964844,0.2699243426322937,-5053.2880859375,304.1691589355469,0.7382036447525024,0.3498287200927734,0.3219145834445953,293.2375183105469,297.1499938964844,293.1499938964844,0.2220028340816497,-4559.2314453125,304.1658020019531,0.7023159861564636,0.2984223365783691,0.2905157208442688,293.1399230957031,297.1499938964844,293.1499938964844,0.4630575180053711,-6014.1767578125,304.15380859375,0.8485803008079529,0.5427160263061523,0.3835808336734772,293.1350402832031,297.1499938964844,293.1499938964844,0.5735361576080322,-9622.5107421875,304.1537475585937,0.8974491953849792,0.6435118913650513,0.6137199401855469,293.17315673828125,297.1499938964844,293.1499938964844,0.048447772860527,-6825.66796875,304.1547546386719,0.4525565207004547,0.0885719656944274,0.4353034198284149,291.1846923828125,291.1499938964844,258.4308166503906,257.0941772460937,285.3714904785156,293.2030029296875,291.18463134765625,1.0,0.5532939434051514,1.0,0.0,0.932120680809021,1.0,-2.4550082683563232,3.3179101137648104e-06,2.455004930496216,-0.5532829761505127,0.0,0.0,0.5247282981872559,230.50010681152344,210.0,0.1928948014974594,-14370.6240234375,1809.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9771728515625,307.03570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.3671875,18000.0,0.0,0.0,0.3283414244651794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947010278701782,0.4947066009044647,-5.574171609623591e-06,0.0,0.0003332248015794,0.0,0.0,29.39353370666504,0.0,0.0,0.0,0.3679264485836029,4.0,0.0,1.0
462000,293.26776123046875,297.1499938964844,293.1499938964844,0.2699243426322937,-5053.2880859375,304.1691589355469,0.7382036447525024,0.3498287200927734,0.3219145834445953,293.2375183105469,297.1499938964844,293.1499938964844,0.2220028340816497,-4559.2314453125,304.1658020019531,0.7023159861564636,0.2984223365783691,0.2905157208442688,293.1399230957031,297.1499938964844,293.1499938964844,0.4630575180053711,-6014.1767578125,304.15380859375,0.8485803008079529,0.5427160263061523,0.3835808336734772,293.1350402832031,297.1499938964844,293.1499938964844,0.5735361576080322,-9622.5107421875,304.1537475585937,0.8974491953849792,0.6435118913650513,0.6137199401855469,293.17315673828125,297.1499938964844,293.1499938964844,0.048447772860527,-6825.66796875,304.1547546386719,0.4525565207004547,0.0885719656944274,0.4353034198284149,291.1846923828125,291.1499938964844,258.4308166503906,257.0941772460937,285.3714904785156,293.2030029296875,291.18463134765625,1.0,0.5532939434051514,1.0,0.0,0.932120680809021,1.0,-2.4550082683563232,3.3179101137648104e-06,2.455004930496216,-0.5532829761505127,0.0,0.0,0.5247282981872559,230.50010681152344,210.0,0.1928948014974594,-14370.6240234375,1809.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9771728515625,307.03570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.3671875,18000.0,0.0,0.0,0.3283414244651794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947010278701782,0.4947066009044647,-5.574171609623591e-06,0.0,0.0003332248015794,0.0,0.0,29.39353370666504,0.0,0.0,0.0,0.3679264485836029,4.0,0.0,1.0
462060,293.2742919921875,297.1499938964844,293.1499938964844,0.2656233012676239,-4989.28173828125,304.169921875,0.7391060590744019,0.3455183506011963,0.3178250789642334,293.246337890625,297.1499938964844,293.1499938964844,0.2181835770606994,-4496.56689453125,304.1669006347656,0.7030137777328491,0.2944104373455047,0.2865049839019775,293.14666748046875,297.1499938964844,293.1499938964844,0.4616725146770477,-5999.685546875,304.15484619140625,0.8524869084358215,0.5416044592857361,0.3826343715190887,293.14276123046875,297.1499938964844,293.1499938964844,0.5720418095588684,-9602.1650390625,304.1549987792969,0.9019394516944884,0.6423247456550598,0.6123776435852051,293.17633056640625,297.1499938964844,293.1499938964844,0.0471592955291271,-6719.57421875,304.15533447265625,0.4528203904628753,0.087338387966156,0.4285285770893097,291.184814453125,291.1499938964844,258.4725952148437,257.1295166015625,285.3819885253906,293.2101745605469,291.1847229003906,1.0,0.5465766787528992,1.0,0.0,0.9311206340789796,1.0,-2.434388399124145,3.264844508521492e-06,2.434385061264038,-0.548944354057312,0.0,0.0,0.520078718662262,223.5419158935547,198.0,0.1249191090464592,-14224.0576171875,1751.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0192565917969,307.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.41015625,18000.0,0.0,0.0,0.3245243728160858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867038130760193,0.486709326505661,-5.527035682462156e-06,0.0,0.0003293509944342,0.0,0.0,28.571645736694336,0.0,0.0,0.0,0.3652317523956299,4.0,0.0,1.0
462120,293.2742919921875,297.1499938964844,293.1499938964844,0.2656233012676239,-4989.28173828125,304.169921875,0.7391060590744019,0.3455183506011963,0.3178250789642334,293.246337890625,297.1499938964844,293.1499938964844,0.2181835770606994,-4496.56689453125,304.1669006347656,0.7030137777328491,0.2944104373455047,0.2865049839019775,293.14666748046875,297.1499938964844,293.1499938964844,0.4616725146770477,-5999.685546875,304.15484619140625,0.8524869084358215,0.5416044592857361,0.3826343715190887,293.14276123046875,297.1499938964844,293.1499938964844,0.5720418095588684,-9602.1650390625,304.1549987792969,0.9019394516944884,0.6423247456550598,0.6123776435852051,293.17633056640625,297.1499938964844,293.1499938964844,0.0471592955291271,-6719.57421875,304.15533447265625,0.4528203904628753,0.087338387966156,0.4285285770893097,291.184814453125,291.1499938964844,258.4725952148437,257.1295166015625,285.3819885253906,293.2101745605469,291.1847229003906,1.0,0.5465766787528992,1.0,0.0,0.9311206340789796,1.0,-2.434388399124145,3.264844508521492e-06,2.434385061264038,-0.548944354057312,0.0,0.0,0.520078718662262,223.5419158935547,198.0,0.1249191090464592,-14224.0576171875,1751.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0192565917969,307.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.41015625,18000.0,0.0,0.0,0.3245243728160858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867038130760193,0.486709326505661,-5.527035682462156e-06,0.0,0.0003293509944342,0.0,0.0,28.571645736694336,0.0,0.0,0.0,0.3652317523956299,4.0,0.0,1.0
462180,293.2799377441406,297.1499938964844,293.1499938964844,0.2612691819667816,-4924.31494140625,304.1705322265625,0.7414002418518066,0.3412187099456787,0.3136704564094543,293.25439453125,297.1499938964844,293.1499938964844,0.2142453044652938,-4431.76416015625,304.1678161621094,0.7051231265068054,0.2903357744216919,0.2823545932769775,293.1527099609375,297.1499938964844,293.1499938964844,0.46016925573349,-5984.04833984375,304.1557312011719,0.8581774830818176,0.5404629707336426,0.3816091418266296,293.1497802734375,297.1499938964844,293.1499938964844,0.5703921318054199,-9579.884765625,304.15606689453125,0.9085599780082704,0.6410813927650452,0.6109030246734619,293.1788635253906,297.1499938964844,293.1499938964844,0.0458373352885246,-6611.18310546875,304.1557312011719,0.4545740187168121,0.086153544485569,0.4216005504131317,291.1845703125,291.1499938964844,258.51580810546875,257.1664123535156,285.3919372558594,293.2168273925781,291.1844787597656,1.0,0.5384439826011658,1.0,0.0,0.9301206469535828,1.0,-2.4130847454071045,3.210450813639909e-06,2.413081645965576,-0.5444803237915039,0.0,0.0,0.5154796838760376,214.50799560546875,186.0,-0.2627700567245483,-14074.0546875,1684.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05389404296875,307.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.59375,18000.0,0.0,0.0,0.3206272423267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788645803928375,0.4788700640201568,-5.481498192239087e-06,0.0,0.0003253959002904,0.0,0.0,27.78211212158203,0.0,0.0,0.0,0.3626090586185455,4.0,0.0,1.0
462240,293.2799377441406,297.1499938964844,293.1499938964844,0.2612691819667816,-4924.31494140625,304.1705322265625,0.7414002418518066,0.3412187099456787,0.3136704564094543,293.25439453125,297.1499938964844,293.1499938964844,0.2142453044652938,-4431.76416015625,304.1678161621094,0.7051231265068054,0.2903357744216919,0.2823545932769775,293.1527099609375,297.1499938964844,293.1499938964844,0.46016925573349,-5984.04833984375,304.1557312011719,0.8581774830818176,0.5404629707336426,0.3816091418266296,293.1497802734375,297.1499938964844,293.1499938964844,0.5703921318054199,-9579.884765625,304.15606689453125,0.9085599780082704,0.6410813927650452,0.6109030246734619,293.1788635253906,297.1499938964844,293.1499938964844,0.0458373352885246,-6611.18310546875,304.1557312011719,0.4545740187168121,0.086153544485569,0.4216005504131317,291.1845703125,291.1499938964844,258.51580810546875,257.1664123535156,285.3919372558594,293.2168273925781,291.1844787597656,1.0,0.5384439826011658,1.0,0.0,0.9301206469535828,1.0,-2.4130847454071045,3.210450813639909e-06,2.413081645965576,-0.5444803237915039,0.0,0.0,0.5154796838760376,214.50799560546875,186.0,-0.2627700567245483,-14074.0546875,1684.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05389404296875,307.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.59375,18000.0,0.0,0.0,0.3206272423267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788645803928375,0.4788700640201568,-5.481498192239087e-06,0.0,0.0003253959002904,0.0,0.0,27.78211212158203,0.0,0.0,0.0,0.3626090586185455,4.0,0.0,1.0
462300,293.2825012207031,297.1499938964844,293.1499938964844,0.2590817511081695,-4891.607421875,304.1707763671875,0.7429362535476685,0.3390698432922363,0.3115773200988769,293.2581481933594,297.1499938964844,293.1499938964844,0.2122424244880676,-4398.7294921875,304.168212890625,0.7065560817718506,0.2882732152938843,0.2802377641201019,293.1554870605469,297.1499938964844,293.1499938964844,0.4593835771083832,-5975.90380859375,304.1560974121094,0.8615447878837585,0.5398775339126587,0.3810735642910003,293.153076171875,297.1499938964844,293.1499938964844,0.5695211291313171,-9568.1787109375,304.15655517578125,0.9126216173171996,0.6404364705085754,0.6101263165473938,293.1799621582031,297.1499938964844,293.1499938964844,0.0451711900532245,-6556.71875,304.1559143066406,0.4558756053447723,0.0855745449662208,0.4181167781352997,291.184326171875,291.1499938964844,258.53790283203125,257.1853942871094,285.396728515625,293.219970703125,291.1842041015625,1.0,0.534031331539154,1.0,0.0,0.9296206831932068,1.0,-2.402265310287476,3.182997716066893e-06,2.402262210845948,-0.5422197580337524,0.0,0.0,0.5132161378860474,209.5265045166016,186.0,-0.4752397835254669,-13998.412109375,1649.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0683898925781,307.0265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.42578125,18000.0,0.0,0.0,0.3186586499214172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750330150127411,0.475038468837738,-5.459490694192937e-06,0.0,0.000323398009641,0.0,0.0,27.40198516845703,0.0,0.0,0.0,0.3613341748714447,4.0,0.0,1.0
462360,293.2848815917969,297.1499938964844,293.1499938964844,0.2568901777267456,-4858.78857421875,304.1709899902344,0.7446934580802917,0.3369209170341491,0.3094764649868011,293.2617492675781,297.1499938964844,293.1499938964844,0.2102203369140625,-4365.3212890625,304.1685791015625,0.7081945538520813,0.2861933410167694,0.2780966758728027,293.1581726074219,297.1499938964844,293.1499938964844,0.4585778713226318,-5967.56689453125,304.1564636230469,0.8652181625366211,0.5392810106277466,0.3805247545242309,293.1562194824219,297.1499938964844,293.1499938964844,0.5686227083206177,-9556.1337890625,304.156982421875,0.9171252250671388,0.6397750973701477,0.6093266010284424,293.1809387207031,297.1499938964844,293.1499938964844,0.0445032268762588,-6502.19580078125,304.1560363769531,0.4574201107025146,0.0850020200014114,0.4146280586719513,291.1840209960937,291.1499938964844,258.56024169921875,257.20465087890625,285.4013977050781,293.2230224609375,291.18389892578125,1.0,0.5294485092163086,1.0,0.0,0.929120659828186,1.0,-2.3913581371307373,3.1554395718558226e-06,2.391355037689209,-0.5399450063705444,0.0,0.0,0.5109802484512329,204.340087890625,174.0,-0.6731743812561035,-13922.5205078125,1613.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0809631347656,307.0212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.16796875,18000.0,0.0,0.0,0.3166822493076324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4712673127651214,0.471272736787796,-5.438037533167517e-06,0.0,0.0003213922027498,0.0,0.0,27.03211212158203,0.0,0.0,0.0,0.3600859045982361,4.0,0.0,1.0
462420,293.2892150878906,297.1499938964844,293.1499938964844,0.2525016069412231,-4792.91064453125,304.1712951660156,0.7488179206848145,0.3326224684715271,0.3052586913108825,293.2685546875,297.1499938964844,293.1499938964844,0.2061257660388946,-4297.4853515625,304.1692199707031,0.7119396924972534,0.2819816470146179,0.2737491130828857,293.1632080078125,297.1499938964844,293.1499938964844,0.4569110870361328,-5950.35400390625,304.1570739746094,0.873419463634491,0.538052499294281,0.3793911933898926,293.1622314453125,297.1499938964844,293.1499938964844,0.5667492151260376,-9531.0908203125,304.15777587890625,0.927276074886322,0.638401985168457,0.6076643466949463,293.1826477050781,297.1499938964844,293.1499938964844,0.0431637614965438,-6393.07958984375,304.15625,0.4611736536026001,0.0838706567883491,0.4076443016529083,291.1832580566406,291.1499938964844,258.6056213378906,257.2439880371094,285.410400390625,293.2288818359375,291.1831359863281,1.0,0.5198871493339539,1.0,0.0,0.9281206727027892,1.0,-2.3693201541900635,3.1001202387415105e-06,2.369317054748535,-0.5353601574897766,0.0,0.0,0.5065982341766357,193.55465698242188,162.0,-0.9833518862724304,-13770.376953125,1541.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10040283203125,307.0075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.48828125,18000.0,0.0,0.0,0.3127218782901764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463947057723999,0.4639524519443512,-5.396851520345081e-06,0.0,0.0003173729637637,0.0,0.0,26.323631286621094,0.0,0.0,0.0,0.3576728403568268,4.0,0.0,1.0
462480,293.2892150878906,297.1499938964844,293.1499938964844,0.2525016069412231,-4792.91064453125,304.1712951660156,0.7488179206848145,0.3326224684715271,0.3052586913108825,293.2685546875,297.1499938964844,293.1499938964844,0.2061257660388946,-4297.4853515625,304.1692199707031,0.7119396924972534,0.2819816470146179,0.2737491130828857,293.1632080078125,297.1499938964844,293.1499938964844,0.4569110870361328,-5950.35400390625,304.1570739746094,0.873419463634491,0.538052499294281,0.3793911933898926,293.1622314453125,297.1499938964844,293.1499938964844,0.5667492151260376,-9531.0908203125,304.15777587890625,0.927276074886322,0.638401985168457,0.6076643466949463,293.1826477050781,297.1499938964844,293.1499938964844,0.0431637614965438,-6393.07958984375,304.15625,0.4611736536026001,0.0838706567883491,0.4076443016529083,291.1832580566406,291.1499938964844,258.6056213378906,257.2439880371094,285.410400390625,293.2288818359375,291.1831359863281,1.0,0.5198871493339539,1.0,0.0,0.9281206727027892,1.0,-2.3693201541900635,3.1001202387415105e-06,2.369317054748535,-0.5353601574897766,0.0,0.0,0.5065982341766357,193.55465698242188,162.0,-0.9833518862724304,-13770.376953125,1541.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10040283203125,307.0075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.48828125,18000.0,0.0,0.0,0.3127218782901764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463947057723999,0.4639524519443512,-5.396851520345081e-06,0.0,0.0003173729637637,0.0,0.0,26.323631286621094,0.0,0.0,0.0,0.3576728403568268,4.0,0.0,1.0
462540,293.2929992675781,297.1499938964844,293.1499938964844,0.2481143325567245,-4726.82666015625,304.1715087890625,0.7537450790405273,0.3283256590366363,0.3010283410549164,293.2748413085937,297.1499938964844,293.1499938964844,0.2019724249839782,-4228.404296875,304.1697082519531,0.7161863446235657,0.2777022123336792,0.2693231105804443,293.1678466796875,297.1499938964844,293.1499938964844,0.4551746547222137,-5932.4541015625,304.1576232910156,0.8827340602874756,0.5367741584777832,0.3782134652137756,293.16778564453125,297.1499938964844,293.1499938964844,0.5647791624069214,-9504.8310546875,304.158447265625,0.9386691451072692,0.6369601488113403,0.6059244275093079,293.18408203125,297.1499938964844,293.1499938964844,0.04182118922472,-6283.9169921875,304.1564025878906,0.4656791388988495,0.0827508643269538,0.4006569981575012,291.182373046875,291.1499938964844,258.6517028808594,257.2841796875,285.4189758300781,293.2344055175781,291.1822509765625,1.0,0.509912371635437,1.0,0.0,0.9271206855773926,1.0,-2.347022533416748,3.044642880922765e-06,2.34701943397522,-0.5307345986366272,0.0,0.0,0.5023401379585266,182.4248046875,150.0,-1.1640174388885498,-13618.1640625,1467.9559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1123046875,306.9898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18054.787109375,18000.0,0.0,0.0,0.3087751865386963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4569160640239715,0.4569214284420013,-5.357974714570446e-06,0.0,0.0003133675490971,0.0,0.0,25.656221389770508,0.0,0.0,0.0,0.3553721904754638,4.0,0.0,1.0
462600,293.2929992675781,297.1499938964844,293.1499938964844,0.2481143325567245,-4726.82666015625,304.1715087890625,0.7537450790405273,0.3283256590366363,0.3010283410549164,293.2748413085937,297.1499938964844,293.1499938964844,0.2019724249839782,-4228.404296875,304.1697082519531,0.7161863446235657,0.2777022123336792,0.2693231105804443,293.1678466796875,297.1499938964844,293.1499938964844,0.4551746547222137,-5932.4541015625,304.1576232910156,0.8827340602874756,0.5367741584777832,0.3782134652137756,293.16778564453125,297.1499938964844,293.1499938964844,0.5647791624069214,-9504.8310546875,304.158447265625,0.9386691451072692,0.6369601488113403,0.6059244275093079,293.18408203125,297.1499938964844,293.1499938964844,0.04182118922472,-6283.9169921875,304.1564025878906,0.4656791388988495,0.0827508643269538,0.4006569981575012,291.182373046875,291.1499938964844,258.6517028808594,257.2841796875,285.4189758300781,293.2344055175781,291.1822509765625,1.0,0.509912371635437,1.0,0.0,0.9271206855773926,1.0,-2.347022533416748,3.044642880922765e-06,2.34701943397522,-0.5307345986366272,0.0,0.0,0.5023401379585266,182.4248046875,150.0,-1.1640174388885498,-13618.1640625,1467.9559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1123046875,306.9898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18054.787109375,18000.0,0.0,0.0,0.3087751865386963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4569160640239715,0.4569214284420013,-5.357974714570446e-06,0.0,0.0003133675490971,0.0,0.0,25.656221389770508,0.0,0.0,0.0,0.3553721904754638,4.0,0.0,1.0
462660,293.2962951660156,297.1499938964844,293.1499938964844,0.2437380254268646,-4660.6708984375,304.171630859375,0.759523332118988,0.3240354657173157,0.2967953085899353,293.2806396484375,297.1499938964844,293.1499938964844,0.1977701783180236,-4158.21484375,304.1701354980469,0.7209332585334778,0.273359477519989,0.2648285329341888,293.17218017578125,297.1499938964844,293.1499938964844,0.4533727765083313,-5913.8984375,304.1580810546875,0.8931798338890076,0.5354450345039368,0.3769952356815338,293.1730041503906,297.1499938964844,293.1499938964844,0.5627180337905884,-9477.408203125,304.1590881347656,0.9509604573249816,0.6354498267173767,0.6041128635406494,293.1853332519531,297.1499938964844,293.1499938964844,0.0404767803847789,-6174.693359375,304.1565246582031,0.4704427719116211,0.0816370844841003,0.3936672210693359,291.1814880371094,291.1499938964844,258.6982116699219,257.3249816894531,285.4270935058594,293.2396545410156,291.18133544921875,1.0,0.4996102154254913,1.0,0.0,0.9261206984519958,1.0,-2.3245019912719727,2.9891152735217474e-06,2.3244988918304443,-0.5260732173919678,0.0,0.0,0.4982035458087921,171.10951232910156,138.0,-1.230381965637207,-13466.248046875,1395.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1170349121094,306.9683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.193359375,18000.0,0.0,0.0,0.304867535829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4501680135726928,0.4501733183860779,-5.321317075868137e-06,0.0,0.0003094018029514,0.0,0.0,25.02762794494629,0.0,0.0,0.0,0.3531800508499145,4.0,0.0,1.0
462720,293.2962951660156,297.1499938964844,293.1499938964844,0.2437380254268646,-4660.6708984375,304.171630859375,0.759523332118988,0.3240354657173157,0.2967953085899353,293.2806396484375,297.1499938964844,293.1499938964844,0.1977701783180236,-4158.21484375,304.1701354980469,0.7209332585334778,0.273359477519989,0.2648285329341888,293.17218017578125,297.1499938964844,293.1499938964844,0.4533727765083313,-5913.8984375,304.1580810546875,0.8931798338890076,0.5354450345039368,0.3769952356815338,293.1730041503906,297.1499938964844,293.1499938964844,0.5627180337905884,-9477.408203125,304.1590881347656,0.9509604573249816,0.6354498267173767,0.6041128635406494,293.1853332519531,297.1499938964844,293.1499938964844,0.0404767803847789,-6174.693359375,304.1565246582031,0.4704427719116211,0.0816370844841003,0.3936672210693359,291.1814880371094,291.1499938964844,258.6982116699219,257.3249816894531,285.4270935058594,293.2396545410156,291.18133544921875,1.0,0.4996102154254913,1.0,0.0,0.9261206984519958,1.0,-2.3245019912719727,2.9891152735217474e-06,2.3244988918304443,-0.5260732173919678,0.0,0.0,0.4982035458087921,171.10951232910156,138.0,-1.230381965637207,-13466.248046875,1395.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1170349121094,306.9683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.193359375,18000.0,0.0,0.0,0.304867535829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4501680135726928,0.4501733183860779,-5.321317075868137e-06,0.0,0.0003094018029514,0.0,0.0,25.02762794494629,0.0,0.0,0.0,0.3531800508499145,4.0,0.0,1.0
462780,293.29913330078125,297.1499938964844,293.1499938964844,0.2393794506788253,-4594.53369140625,304.17169189453125,0.7662642598152161,0.3197550773620605,0.2925664484500885,293.2860412597656,297.1499938964844,293.1499938964844,0.1935259699821472,-4087.00732421875,304.1705017089844,0.7262657284736633,0.2689563632011413,0.2602720558643341,293.1762084960937,297.1499938964844,293.1499938964844,0.4515081644058227,-5894.705078125,304.1584777832031,0.9048505425453186,0.5340656638145447,0.37573903799057,293.17791748046875,297.1499938964844,293.1499938964844,0.5605694651603699,-9448.853515625,304.1596374511719,0.9638185501098632,0.6338722109794617,0.60223388671875,293.1863708496094,297.1499938964844,293.1499938964844,0.0391318574547767,-6065.3818359375,304.1565856933594,0.475385308265686,0.0805262476205825,0.3866748213768005,291.1806335449219,291.1499938964844,258.744873046875,257.3661804199219,285.4347839355469,293.24462890625,291.18048095703125,1.0,0.4890238642692566,1.0,0.0,0.9251207113265992,1.0,-2.3017828464508057,2.9336101761145983e-06,2.3017799854278564,-0.5213779211044312,0.0,0.0,0.4941793084144592,159.6962127685547,126.0,-1.199022889137268,-13314.8779296875,1322.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.115234375,306.9435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8046875,18000.0,0.0,0.0,0.3010196983814239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4436854422092438,0.4436907172203064,-5.286730811349116e-06,0.0,0.0003054967382922,0.0,0.0,24.43473052978516,0.0,0.0,0.0,0.3510889112949371,4.0,0.0,1.0
462840,293.29913330078125,297.1499938964844,293.1499938964844,0.2393794506788253,-4594.53369140625,304.17169189453125,0.7662642598152161,0.3197550773620605,0.2925664484500885,293.2860412597656,297.1499938964844,293.1499938964844,0.1935259699821472,-4087.00732421875,304.1705017089844,0.7262657284736633,0.2689563632011413,0.2602720558643341,293.1762084960937,297.1499938964844,293.1499938964844,0.4515081644058227,-5894.705078125,304.1584777832031,0.9048505425453186,0.5340656638145447,0.37573903799057,293.17791748046875,297.1499938964844,293.1499938964844,0.5605694651603699,-9448.853515625,304.1596374511719,0.9638185501098632,0.6338722109794617,0.60223388671875,293.1863708496094,297.1499938964844,293.1499938964844,0.0391318574547767,-6065.3818359375,304.1565856933594,0.475385308265686,0.0805262476205825,0.3866748213768005,291.1806335449219,291.1499938964844,258.744873046875,257.3661804199219,285.4347839355469,293.24462890625,291.18048095703125,1.0,0.4890238642692566,1.0,0.0,0.9251207113265992,1.0,-2.3017828464508057,2.9336101761145983e-06,2.3017799854278564,-0.5213779211044312,0.0,0.0,0.4941793084144592,159.6962127685547,126.0,-1.199022889137268,-13314.8779296875,1322.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.115234375,306.9435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8046875,18000.0,0.0,0.0,0.3010196983814239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4436854422092438,0.4436907172203064,-5.286730811349116e-06,0.0,0.0003054967382922,0.0,0.0,24.43473052978516,0.0,0.0,0.0,0.3510889112949371,4.0,0.0,1.0
462900,293.3003845214844,297.1499938964844,293.1499938964844,0.23720782995224,-4561.48486328125,304.17169189453125,0.7700457572937012,0.3176189661026001,0.2904546558856964,293.28857421875,297.1499938964844,293.1499938964844,0.1913889795541763,-4051.02783203125,304.170654296875,0.7291992902755737,0.2667320370674133,0.2579712867736816,293.1781311035156,297.1499938964844,293.1499938964844,0.4505525529384613,-5884.86962890625,304.15869140625,0.9115375280380248,0.5333572626113892,0.3750972151756286,293.1802673339844,297.1499938964844,293.1499938964844,0.5594627857208252,-9434.15234375,304.1598815917969,0.9703587889671326,0.6330584287643433,0.6012699007987976,293.1868591308594,297.1499938964844,293.1499938964844,0.0384596586227417,-6010.68359375,304.1566162109375,0.4779410660266876,0.0799714103341102,0.3831775486469269,291.18023681640625,291.1499938964844,258.7681884765625,257.3868713378906,285.4384460449219,293.2470397949219,291.1800842285156,1.0,0.4836300015449524,1.0,0.0,0.9246206879615784,1.0,-2.2903523445129395,2.9058785457891645e-06,2.2903494834899902,-0.5190171003341675,0.0,0.0,0.4922050833702087,153.9683380126953,126.0,-1.1498723030090332,-13239.4443359375,1286.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1120910644531,306.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.7265625,18000.0,0.0,0.0,0.2991237342357635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405364990234375,0.4405417740345001,-5.270162546366919e-06,0.0,0.0003035725676454,0.0,0.0,24.150590896606445,0.0,0.0,0.0,0.3500783741474151,4.0,0.0,1.0
462960,293.3015441894531,297.1499938964844,293.1499938964844,0.2350417077541351,-4528.4541015625,304.17169189453125,0.7741347551345825,0.3154859840869903,0.2883450090885162,293.2910461425781,297.1499938964844,293.1499938964844,0.1892421841621399,-4014.7958984375,304.1708068847656,0.7323464155197144,0.2644922733306885,0.255655437707901,293.1799621582031,297.1499938964844,293.1499938964844,0.4495815932750702,-5874.87548828125,304.15887451171875,0.9189361333847046,0.5326364636421204,0.3744464218616485,293.1825256347656,297.1499938964844,293.1499938964844,0.5583345890045166,-9419.1689453125,304.1601257324219,0.9769191145896912,0.6322280764579773,0.6002898812294006,293.18731689453125,297.1499938964844,293.1499938964844,0.0377879776060581,-5955.95654296875,304.1566162109375,0.4805748760700226,0.0794167071580886,0.3796796202659607,291.17987060546875,291.1499938964844,258.7914428710937,257.40753173828125,285.4420166015625,293.2493591308594,291.17974853515625,1.0,0.4781703948974609,1.0,0.0,0.9241207242012024,1.0,-2.2788755893707275,2.8781653327314416e-06,2.2788727283477783,-0.5166468620300293,0.0,0.0,0.4902529120445251,148.23150634765625,114.0,-1.08213472366333,-13164.189453125,1251.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107666015625,306.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.73046875,18000.0,0.0,0.0,0.2972490787506103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374433159828186,0.4374485909938812,-5.2540385695465375e-06,0.0,0.0003016700502485,0.0,0.0,23.873929977416992,0.0,0.0,0.0,0.3490891456604004,4.0,0.0,1.0
463020,293.3035888671875,297.1499938964844,293.1499938964844,0.2307271361351013,-4462.4599609375,304.1716613769531,0.7833369374275208,0.3112287819385528,0.284133106470108,293.29571533203125,297.1499938964844,293.1499938964844,0.1849240809679031,-3941.646484375,304.1710510253906,0.7394096255302429,0.2599702179431915,0.2509829998016357,293.1835021972656,297.1499938964844,293.1499938964844,0.4475988149642944,-5854.46142578125,304.1592102050781,0.9354713559150696,0.5311614871025085,0.3731213212013244,293.1868591308594,297.1499938964844,293.1499938964844,0.556020975112915,-9388.4453125,304.1606140136719,0.9899166822433472,0.6305230259895325,0.5982875823974609,293.1881103515625,297.1499938964844,293.1499938964844,0.0364476442337036,-5846.4482421875,304.1566467285156,0.4861716628074646,0.078307494521141,0.3726840615272522,291.1792297363281,291.1499938964844,258.83770751953125,257.44879150390625,285.4488220214844,293.2538146972656,291.1791076660156,1.0,0.4670661389827728,1.0,0.0,0.9231207370758056,1.0,-2.2558038234710693,2.8228489554749103e-06,2.25580096244812,-0.5118813514709473,0.0,0.0,0.486399233341217,136.75714111328125,102.0,-0.9082953333854676,-13014.2587890625,1181.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0956420898437,306.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.923828125,18000.0,0.0,0.0,0.2935620248317718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313970506191253,0.4314022660255432,-5.2229411267035175e-06,0.0,0.0002979281416628,0.0,0.0,23.34001922607422,0.0,0.0,0.0,0.3471649289131164,4.0,0.0,1.0
463080,293.3035888671875,297.1499938964844,293.1499938964844,0.2307271361351013,-4462.4599609375,304.1716613769531,0.7833369374275208,0.3112287819385528,0.284133106470108,293.29571533203125,297.1499938964844,293.1499938964844,0.1849240809679031,-3941.646484375,304.1710510253906,0.7394096255302429,0.2599702179431915,0.2509829998016357,293.1835021972656,297.1499938964844,293.1499938964844,0.4475988149642944,-5854.46142578125,304.1592102050781,0.9354713559150696,0.5311614871025085,0.3731213212013244,293.1868591308594,297.1499938964844,293.1499938964844,0.556020975112915,-9388.4453125,304.1606140136719,0.9899166822433472,0.6305230259895325,0.5982875823974609,293.1881103515625,297.1499938964844,293.1499938964844,0.0364476442337036,-5846.4482421875,304.1566467285156,0.4861716628074646,0.078307494521141,0.3726840615272522,291.1792297363281,291.1499938964844,258.83770751953125,257.44879150390625,285.4488220214844,293.2538146972656,291.1791076660156,1.0,0.4670661389827728,1.0,0.0,0.9231207370758056,1.0,-2.2558038234710693,2.8228489554749103e-06,2.25580096244812,-0.5118813514709473,0.0,0.0,0.486399233341217,136.75714111328125,102.0,-0.9082953333854676,-13014.2587890625,1181.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0956420898437,306.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.923828125,18000.0,0.0,0.0,0.2935620248317718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313970506191253,0.4314022660255432,-5.2229411267035175e-06,0.0,0.0002979281416628,0.0,0.0,23.34001922607422,0.0,0.0,0.0,0.3471649289131164,4.0,0.0,1.0
463140,293.30523681640625,297.1499938964844,293.1499938964844,0.2264311015605926,-4396.4404296875,304.1716003417969,0.7931509017944336,0.3070014417171478,0.2799634337425232,293.29998779296875,297.1499938964844,293.1499938964844,0.1805723309516906,-3867.5146484375,304.1712951660156,0.7469390630722046,0.2554068565368652,0.2462871819734573,293.18670654296875,297.1499938964844,293.1499938964844,0.4455242753028869,-5833.05078125,304.1596069335937,0.9523839354515076,0.5296581983566284,0.3717889785766601,293.18975830078125,297.1499938964844,293.1499938964844,0.5494099259376526,-9295.2890625,304.1690673828125,0.9990000128746032,0.6289897561073303,0.5920015573501587,293.188720703125,297.1499938964844,293.1499938964844,0.0351336821913719,-5738.44091796875,304.1566162109375,0.4918890297412872,0.0772162526845932,0.3658434152603149,291.1803283691406,291.1499938964844,258.8833312988281,257.4897155761719,285.4579467773437,293.2579345703125,291.1807861328125,1.0,0.4555228948593139,1.0,0.0,0.9221207499504088,1.0,-2.2278265953063965,2.7561884508031653e-06,2.2278239727020264,-0.5058106780052185,0.0,0.0,0.4823643863201141,125.86139678955078,105.0,3.5616087913513184,-12853.5849609375,1109.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0806884765625,306.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.716796875,18000.0,0.0,0.0,0.2899602055549621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4254442155361175,0.4254494309425354,-5.193183369556209e-06,0.0,0.0002942727587651,0.0,0.0,22.824363708496094,0.0,0.0,0.0,0.3452809751033783,4.0,0.0,1.0
463200,293.30523681640625,297.1499938964844,293.1499938964844,0.2264311015605926,-4396.4404296875,304.1716003417969,0.7931509017944336,0.3070014417171478,0.2799634337425232,293.29998779296875,297.1499938964844,293.1499938964844,0.1805723309516906,-3867.5146484375,304.1712951660156,0.7469390630722046,0.2554068565368652,0.2462871819734573,293.18670654296875,297.1499938964844,293.1499938964844,0.4455242753028869,-5833.05078125,304.1596069335937,0.9523839354515076,0.5296581983566284,0.3717889785766601,293.18975830078125,297.1499938964844,293.1499938964844,0.5494099259376526,-9295.2890625,304.1690673828125,0.9990000128746032,0.6289897561073303,0.5920015573501587,293.188720703125,297.1499938964844,293.1499938964844,0.0351336821913719,-5738.44091796875,304.1566162109375,0.4918890297412872,0.0772162526845932,0.3658434152603149,291.1803283691406,291.1499938964844,258.8833312988281,257.4897155761719,285.4579467773437,293.2579345703125,291.1807861328125,1.0,0.4555228948593139,1.0,0.0,0.9221207499504088,1.0,-2.2278265953063965,2.7561884508031653e-06,2.2278239727020264,-0.5058106780052185,0.0,0.0,0.4823643863201141,125.86139678955078,105.0,3.5616087913513184,-12853.5849609375,1109.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0806884765625,306.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.716796875,18000.0,0.0,0.0,0.2899602055549621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4254442155361175,0.4254494309425354,-5.193183369556209e-06,0.0,0.0002942727587651,0.0,0.0,22.824363708496094,0.0,0.0,0.0,0.3452809751033783,4.0,0.0,1.0
463260,293.3069763183594,297.1499938964844,293.1499938964844,0.2222775965929031,-4332.3330078125,304.1712951660156,0.795353889465332,0.3027209043502807,0.2760150134563446,293.30426025390625,297.1499938964844,293.1499938964844,0.1763314306735992,-3794.8740234375,304.1712341308594,0.7478394508361816,0.2507427036762237,0.2417740225791931,293.1900329589844,297.1499938964844,293.1499938964844,0.4434537589550018,-5811.70654296875,304.1598205566406,0.9589079022407532,0.5280550122261047,0.3705942332744598,293.17755126953125,297.1499938964844,293.1499938964844,0.5352484583854675,-9097.7724609375,304.185546875,0.9990000128746032,0.6304328441619873,0.578983724117279,293.189453125,297.1499938964844,293.1499938964844,0.0340239517390728,-5646.41943359375,304.15625,0.4930442571640014,0.0760901272296905,0.3601535260677337,291.1865234375,291.1499938964844,258.9281005859375,257.53009033203125,285.4579162597656,293.259033203125,291.18634033203125,1.0,0.4479677975177765,1.0,0.0,0.9211207032203674,1.0,-2.193722486495972,2.6760455966723384e-06,2.1937198638916016,-0.4987838566303253,0.0,0.0,0.4768429398536682,120.7880630493164,108.0,3.6997125148773193,-12655.8837890625,1054.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0759582519531,306.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.029296875,18000.0,0.0,0.0,0.2863002717494964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173622131347656,0.4173673689365387,-5.156652605364798e-06,0.0,0.0002905583824031,0.0,0.0,22.149301528930664,0.0,0.0,0.0,0.3428013324737549,4.0,0.0,1.0
463320,293.3069763183594,297.1499938964844,293.1499938964844,0.2222775965929031,-4332.3330078125,304.1712951660156,0.795353889465332,0.3027209043502807,0.2760150134563446,293.30426025390625,297.1499938964844,293.1499938964844,0.1763314306735992,-3794.8740234375,304.1712341308594,0.7478394508361816,0.2507427036762237,0.2417740225791931,293.1900329589844,297.1499938964844,293.1499938964844,0.4434537589550018,-5811.70654296875,304.1598205566406,0.9589079022407532,0.5280550122261047,0.3705942332744598,293.17755126953125,297.1499938964844,293.1499938964844,0.5352484583854675,-9097.7724609375,304.185546875,0.9990000128746032,0.6304328441619873,0.578983724117279,293.189453125,297.1499938964844,293.1499938964844,0.0340239517390728,-5646.41943359375,304.15625,0.4930442571640014,0.0760901272296905,0.3601535260677337,291.1865234375,291.1499938964844,258.9281005859375,257.53009033203125,285.4579162597656,293.259033203125,291.18634033203125,1.0,0.4479677975177765,1.0,0.0,0.9211207032203674,1.0,-2.193722486495972,2.6760455966723384e-06,2.1937198638916016,-0.4987838566303253,0.0,0.0,0.4768429398536682,120.7880630493164,108.0,3.6997125148773193,-12655.8837890625,1054.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0759582519531,306.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.029296875,18000.0,0.0,0.0,0.2863002717494964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173622131347656,0.4173673689365387,-5.156652605364798e-06,0.0,0.0002905583824031,0.0,0.0,22.149301528930664,0.0,0.0,0.0,0.3428013324737549,4.0,0.0,1.0
463380,293.3089599609375,297.1499938964844,293.1499938964844,0.2182739973068237,-4270.427734375,304.1708679199219,0.7941983938217163,0.2983382046222687,0.2720482349395752,293.3088684082031,297.1499938964844,293.1499938964844,0.1721603572368621,-3723.189208984375,304.1711120605469,0.7457210421562195,0.2459052503108978,0.2371816635131836,293.1936340332031,297.1499938964844,293.1499938964844,0.4416124820709228,-5792.89208984375,304.1596069335937,0.9612187147140504,0.5263119339942932,0.3693572282791137,293.16339111328125,297.1499938964844,293.1499938964844,0.5282757878303528,-9005.66015625,304.1850280761719,0.9990000128746032,0.632617712020874,0.573084831237793,293.1905822753906,297.1499938964844,293.1499938964844,0.0329455845057964,-5556.79296875,304.1559753417969,0.4920207262039184,0.0748635679483413,0.3544031679630279,291.1849975585937,291.1499938964844,258.9717712402344,257.56964111328125,285.4602966308594,293.260498046875,291.18475341796875,1.0,0.4430586993694305,1.0,0.0,0.9201207160949708,1.0,-2.1679587364196777,2.616446636238834e-06,2.167956113815308,-0.4934735000133514,0.0,0.0,0.4722554683685303,118.23601531982422,111.0,-0.7901141047477722,-12492.583984375,1018.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0805969238281,306.8040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.56640625,18000.0,0.0,0.0,0.2825407385826111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102637767791748,0.4102689027786255,-5.121216872794321e-06,0.0,0.0002867429284378,0.0,0.0,21.553253173828125,0.0,0.0,0.0,0.3405743539333343,4.0,0.0,1.0
