time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463440,293.3089599609375,297.1499938964844,293.1499938964844,0.2182739973068237,-4270.427734375,304.1708679199219,0.7941983938217163,0.2983382046222687,0.2720482349395752,293.3088684082031,297.1499938964844,293.1499938964844,0.1721603572368621,-3723.189208984375,304.1711120605469,0.7457210421562195,0.2459052503108978,0.2371816635131836,293.1936340332031,297.1499938964844,293.1499938964844,0.4416124820709228,-5792.89208984375,304.1596069335937,0.9612187147140504,0.5263119339942932,0.3693572282791137,293.16339111328125,297.1499938964844,293.1499938964844,0.5282757878303528,-9005.66015625,304.1850280761719,0.9990000128746032,0.632617712020874,0.573084831237793,293.1905822753906,297.1499938964844,293.1499938964844,0.0329455845057964,-5556.79296875,304.1559753417969,0.4920207262039184,0.0748635679483413,0.3544031679630279,291.1849975585937,291.1499938964844,258.9717712402344,257.56964111328125,285.4602966308594,293.260498046875,291.18475341796875,1.0,0.4430586993694305,1.0,0.0,0.9201207160949708,1.0,-2.1679587364196777,2.616446636238834e-06,2.167956113815308,-0.4934735000133514,0.0,0.0,0.4722554683685303,118.23601531982422,111.0,-0.7901141047477722,-12492.583984375,1018.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0805969238281,306.8040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.56640625,18000.0,0.0,0.0,0.2825407385826111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102637767791748,0.4102689027786255,-5.121216872794321e-06,0.0,0.0002867429284378,0.0,0.0,21.553253173828125,0.0,0.0,0.0,0.3405743539333343,4.0,0.0,1.0
463500,293.3101806640625,297.1499938964844,293.1499938964844,0.2162863165140152,-4239.6064453125,304.1706848144531,0.7926908135414124,0.2960896492004394,0.2700491547584533,293.3113708496094,297.1499938964844,293.1499938964844,0.17006216943264,-3686.993408203125,304.17108154296875,0.7438228130340576,0.2434016466140747,0.2348420619964599,293.1954345703125,297.1499938964844,293.1499938964844,0.4407224953174591,-5783.81201171875,304.15948486328125,0.96126389503479,0.5254036784172058,0.3687283098697662,293.15869140625,297.1499938964844,293.1499938964844,0.5267615914344788,-8987.8662109375,304.181396484375,0.9990000128746032,0.6333686113357544,0.5720312595367432,293.1911926269531,297.1499938964844,293.1499938964844,0.0324128419160842,-5512.3037109375,304.1558532714844,0.4909138679504394,0.074225902557373,0.3515176475048065,291.1831359863281,291.1499938964844,258.9931030273437,257.58905029296875,285.4623718261719,293.2619323730469,291.18280029296875,1.0,0.4413496255874634,1.0,0.0,0.9196207523345948,1.0,-2.157259464263916,2.5919557629094925e-06,2.157256841659546,-0.4912825524806976,0.0,0.0,0.4702337682247162,117.61058044433594,111.0,-2.906931161880493,-12419.892578125,1005.4699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08209228515625,306.7909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.58984375,18000.0,0.0,0.0,0.2806630134582519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407067596912384,0.4070727229118347,-5.105249783809995e-06,0.0,0.000284837296931,0.0,0.0,21.28779602050781,0.0,0.0,0.0,0.3395749032497406,4.0,0.0,1.0
463560,293.3115539550781,297.1499938964844,293.1499938964844,0.2142717689275741,-4208.28369140625,304.17059326171875,0.7906462550163269,0.2937861382961273,0.2680126130580902,293.3140869140625,297.1499938964844,293.1499938964844,0.1679222285747528,-3649.9599609375,304.171142578125,0.7414408326148987,0.2408210188150406,0.2324445396661758,293.1972351074219,297.1499938964844,293.1499938964844,0.4398330152034759,-5774.7265625,304.15936279296875,0.9607035517692566,0.5244733691215515,0.3680924773216247,293.15631103515625,297.1499938964844,293.1499938964844,0.5263434052467346,-8985.4697265625,304.17645263671875,0.9990000128746032,0.6337321996688843,0.5720053911209106,293.1918640136719,297.1499938964844,293.1499938964844,0.0318812206387519,-5467.7080078125,304.15576171875,0.4894744157791137,0.073572002351284,0.3486199080944061,291.1809997558594,291.1499938964844,259.0140686035156,257.6081848144531,285.46502685546875,293.26385498046875,291.1806945800781,1.0,0.4400340318679809,1.0,0.0,0.919120728969574,1.0,-2.1476571559906006,2.5701106096676085e-06,2.1476545333862305,-0.4893224537372589,0.0,0.0,0.4683798849582672,117.33203125,114.0,-4.277814865112305,-12352.8662109375,994.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0813903808594,306.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.34375,18000.0,0.0,0.0,0.2788059711456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041708409786224,0.4041759371757507,-5.090756530989893e-06,0.0,0.0002829526201821,0.0,0.0,21.04870986938477,0.0,0.0,0.0,0.3386675417423248,4.0,0.0,1.0
463620,293.3143920898437,297.1499938964844,293.1499938964844,0.210206001996994,-4144.8447265625,304.1705017089844,0.7853373885154724,0.289118617773056,0.2638800740242004,293.3197326660156,297.1499938964844,293.1499938964844,0.1635459661483764,-3573.87890625,304.17138671875,0.7355706095695496,0.2355175614356994,0.2275139540433883,293.2008056640625,297.1499938964844,293.1499938964844,0.4380473494529724,-5756.45361328125,304.15924072265625,0.9581391215324402,0.5225569605827332,0.3668009638786316,293.1585693359375,297.1499938964844,293.1499938964844,0.5281749367713928,-9017.45703125,304.16455078125,0.9990000128746032,0.6331288814544678,0.574363648891449,293.193359375,297.1499938964844,293.1499938964844,0.0308107640594244,-5377.2080078125,304.1556396484375,0.4857486486434936,0.0722106620669364,0.3427306711673736,291.17633056640625,291.1499938964844,259.0547180175781,257.6454467773437,285.4712829589844,293.2684631347656,291.1759948730469,1.0,0.4383260607719421,1.0,0.0,0.9181207418441772,1.0,-2.130977153778076,2.532474354666192e-06,2.130974531173706,-0.4859294295310974,0.0,0.0,0.4651782512664795,117.58745574951172,117.0,-5.934418678283691,-12231.6298828125,979.3912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07061767578125,306.7471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3203125,18000.0,0.0,0.0,0.2752058207988739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991564214229584,0.3991614878177643,-5.065791810920928e-06,0.0,0.0002792989253066,0.0,0.0,20.63882827758789,0.0,0.0,0.0,0.3371004164218902,4.0,0.0,1.0
463680,293.3143920898437,297.1499938964844,293.1499938964844,0.210206001996994,-4144.8447265625,304.1705017089844,0.7853373885154724,0.289118617773056,0.2638800740242004,293.3197326660156,297.1499938964844,293.1499938964844,0.1635459661483764,-3573.87890625,304.17138671875,0.7355706095695496,0.2355175614356994,0.2275139540433883,293.2008056640625,297.1499938964844,293.1499938964844,0.4380473494529724,-5756.45361328125,304.15924072265625,0.9581391215324402,0.5225569605827332,0.3668009638786316,293.1585693359375,297.1499938964844,293.1499938964844,0.5281749367713928,-9017.45703125,304.16455078125,0.9990000128746032,0.6331288814544678,0.574363648891449,293.193359375,297.1499938964844,293.1499938964844,0.0308107640594244,-5377.2080078125,304.1556396484375,0.4857486486434936,0.0722106620669364,0.3427306711673736,291.17633056640625,291.1499938964844,259.0547180175781,257.6454467773437,285.4712829589844,293.2684631347656,291.1759948730469,1.0,0.4383260607719421,1.0,0.0,0.9181207418441772,1.0,-2.130977153778076,2.532474354666192e-06,2.130974531173706,-0.4859294295310974,0.0,0.0,0.4651782512664795,117.58745574951172,117.0,-5.934418678283691,-12231.6298828125,979.3912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07061767578125,306.7471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3203125,18000.0,0.0,0.0,0.2752058207988739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991564214229584,0.3991614878177643,-5.065791810920928e-06,0.0,0.0002792989253066,0.0,0.0,20.63882827758789,0.0,0.0,0.0,0.3371004164218902,4.0,0.0,1.0
463740,293.3169250488281,297.1499938964844,293.1499938964844,0.2061591446399688,-4081.43212890625,304.17041015625,0.7789233326911926,0.2844380438327789,0.2597489953041076,293.3252258300781,297.1499938964844,293.1499938964844,0.1591092050075531,-3496.2890625,304.1716613769531,0.7286665439605713,0.230102926492691,0.2224880754947662,293.2042236328125,297.1499938964844,293.1499938964844,0.4362369775772095,-5737.87841796875,304.1591796875,0.9540975093841552,0.5205758213996887,0.3654840588569641,293.1696472167969,297.1499938964844,293.1499938964844,0.532772421836853,-9086.6533203125,304.1520690917969,0.9990000128746032,0.6306804418563843,0.5791141986846924,293.1950378417969,297.1499938964844,293.1499938964844,0.0297305416315794,-5283.67529296875,304.1555480957031,0.4810055196285248,0.0707730650901794,0.336644560098648,291.1714782714844,291.1499938964844,259.093505859375,257.68121337890625,285.4778137207031,293.27294921875,291.171142578125,1.0,0.4375451505184173,1.0,0.0,0.9171207547187804,1.0,-2.1167917251586914,2.50078323915659e-06,2.1167893409729004,-0.4830475151538849,0.0,0.0,0.4626408815383911,118.6579818725586,120.0,-6.579964637756348,-12125.1181640625,969.4321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0445556640625,306.7112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.734375,18000.0,0.0,0.0,0.2718316912651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951650261878967,0.3951700627803802,-5.0458979785616975e-06,0.0,0.0002758745977189,0.0,0.0,20.315677642822266,0.0,0.0,0.0,0.3358536660671234,4.0,0.0,1.0
463800,293.3169250488281,297.1499938964844,293.1499938964844,0.2061591446399688,-4081.43212890625,304.17041015625,0.7789233326911926,0.2844380438327789,0.2597489953041076,293.3252258300781,297.1499938964844,293.1499938964844,0.1591092050075531,-3496.2890625,304.1716613769531,0.7286665439605713,0.230102926492691,0.2224880754947662,293.2042236328125,297.1499938964844,293.1499938964844,0.4362369775772095,-5737.87841796875,304.1591796875,0.9540975093841552,0.5205758213996887,0.3654840588569641,293.1696472167969,297.1499938964844,293.1499938964844,0.532772421836853,-9086.6533203125,304.1520690917969,0.9990000128746032,0.6306804418563843,0.5791141986846924,293.1950378417969,297.1499938964844,293.1499938964844,0.0297305416315794,-5283.67529296875,304.1555480957031,0.4810055196285248,0.0707730650901794,0.336644560098648,291.1714782714844,291.1499938964844,259.093505859375,257.68121337890625,285.4778137207031,293.27294921875,291.171142578125,1.0,0.4375451505184173,1.0,0.0,0.9171207547187804,1.0,-2.1167917251586914,2.50078323915659e-06,2.1167893409729004,-0.4830475151538849,0.0,0.0,0.4626408815383911,118.6579818725586,120.0,-6.579964637756348,-12125.1181640625,969.4321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0445556640625,306.7112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.734375,18000.0,0.0,0.0,0.2718316912651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951650261878967,0.3951700627803802,-5.0458979785616975e-06,0.0,0.0002758745977189,0.0,0.0,20.315677642822266,0.0,0.0,0.0,0.3358536660671234,4.0,0.0,1.0
463860,293.31915283203125,297.1499938964844,293.1499938964844,0.2021480649709701,-4018.3095703125,304.1702880859375,0.771827220916748,0.2797601521015167,0.2556385695934295,293.3304443359375,297.1499938964844,293.1499938964844,0.1546436548233032,-3417.72119140625,304.171875,0.720977783203125,0.2246094048023224,0.2174034118652343,293.2074890136719,297.1499938964844,293.1499938964844,0.4343965649604797,-5718.9453125,304.1591796875,0.9489675760269164,0.5185365676879883,0.3641414046287536,293.1882019042969,297.1499938964844,293.1499938964844,0.5394378900527954,-9182.8076171875,304.14031982421875,0.9990000128746032,0.6264373660087585,0.5855522155761719,293.1969299316406,297.1499938964844,293.1499938964844,0.0282973498106002,-5190.0419921875,304.1560974121094,0.4751481115818023,0.0692477002739906,0.3302760720252991,291.1665344238281,291.1499938964844,259.130126953125,257.7152099609375,285.4835205078125,293.27593994140625,291.166259765625,1.0,0.4374128580093384,1.0,0.0,0.9161207675933838,1.0,-2.1042184829711914,2.472927462804364e-06,2.1042160987854004,-0.4804825782775879,0.0,0.0,0.4607772529125213,120.3156967163086,123.0,-6.555989742279053,-12031.55859375,963.2240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00213623046875,306.6695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.322265625,18000.0,0.0,0.0,0.2687584459781647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921822607517242,0.3921872973442077,-5.03078126712353e-06,0.0,0.0002727556566242,0.0,0.0,20.075136184692383,0.0,0.0,0.0,0.334918737411499,4.0,0.0,1.0
463920,293.31915283203125,297.1499938964844,293.1499938964844,0.2021480649709701,-4018.3095703125,304.1702880859375,0.771827220916748,0.2797601521015167,0.2556385695934295,293.3304443359375,297.1499938964844,293.1499938964844,0.1546436548233032,-3417.72119140625,304.171875,0.720977783203125,0.2246094048023224,0.2174034118652343,293.2074890136719,297.1499938964844,293.1499938964844,0.4343965649604797,-5718.9453125,304.1591796875,0.9489675760269164,0.5185365676879883,0.3641414046287536,293.1882019042969,297.1499938964844,293.1499938964844,0.5394378900527954,-9182.8076171875,304.14031982421875,0.9990000128746032,0.6264373660087585,0.5855522155761719,293.1969299316406,297.1499938964844,293.1499938964844,0.0282973498106002,-5190.0419921875,304.1560974121094,0.4751481115818023,0.0692477002739906,0.3302760720252991,291.1665344238281,291.1499938964844,259.130126953125,257.7152099609375,285.4835205078125,293.27593994140625,291.166259765625,1.0,0.4374128580093384,1.0,0.0,0.9161207675933838,1.0,-2.1042184829711914,2.472927462804364e-06,2.1042160987854004,-0.4804825782775879,0.0,0.0,0.4607772529125213,120.3156967163086,123.0,-6.555989742279053,-12031.55859375,963.2240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00213623046875,306.6695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.322265625,18000.0,0.0,0.0,0.2687584459781647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921822607517242,0.3921872973442077,-5.03078126712353e-06,0.0,0.0002727556566242,0.0,0.0,20.075136184692383,0.0,0.0,0.0,0.334918737411499,4.0,0.0,1.0
463980,293.32098388671875,297.1499938964844,293.1499938964844,0.1981398463249206,-3954.89111328125,304.17022705078125,0.7637069225311279,0.2750991582870483,0.2515697479248047,293.33526611328125,297.1499938964844,293.1499938964844,0.1501372307538986,-3337.878173828125,304.1720886230469,0.711853563785553,0.2190585136413574,0.2122907936573028,293.2105712890625,297.1499938964844,293.1499938964844,0.4324337244033813,-5698.62841796875,304.1593933105469,0.9421212673187256,0.5164536833763123,0.3627897500991821,293.2114562988281,297.1499938964844,293.1499938964844,0.5442246198654175,-9248.3076171875,304.13623046875,0.9980271458625792,0.6207503080368042,0.5897853970527649,293.1988525390625,297.1499938964844,293.1499938964844,0.0273818932473659,-5084.13525390625,304.15557861328125,0.4672772288322449,0.0676700547337532,0.3237665891647339,291.1643981933594,291.1499938964844,259.1643371582031,257.74725341796875,285.491943359375,293.2804260253906,291.16455078125,1.0,0.4375822246074676,1.0,0.0,0.9151207804679872,1.0,-2.088909864425659,2.4389769350818824e-06,2.088907480239868,-0.4771536290645599,0.0,0.0,0.4590767025947571,122.802490234375,126.0,-2.040156602859497,-11935.625,957.3551025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9451904296875,306.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.841796875,18000.0,0.0,0.0,0.2660306692123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898129761219024,0.389818012714386,-5.019405307393754e-06,0.0,0.0002699873293749,0.0,0.0,19.88742446899414,0.0,0.0,0.0,0.3341792225837707,4.0,0.0,1.0
464040,293.32098388671875,297.1499938964844,293.1499938964844,0.1981398463249206,-3954.89111328125,304.17022705078125,0.7637069225311279,0.2750991582870483,0.2515697479248047,293.33526611328125,297.1499938964844,293.1499938964844,0.1501372307538986,-3337.878173828125,304.1720886230469,0.711853563785553,0.2190585136413574,0.2122907936573028,293.2105712890625,297.1499938964844,293.1499938964844,0.4324337244033813,-5698.62841796875,304.1593933105469,0.9421212673187256,0.5164536833763123,0.3627897500991821,293.2114562988281,297.1499938964844,293.1499938964844,0.5442246198654175,-9248.3076171875,304.13623046875,0.9980271458625792,0.6207503080368042,0.5897853970527649,293.1988525390625,297.1499938964844,293.1499938964844,0.0273818932473659,-5084.13525390625,304.15557861328125,0.4672772288322449,0.0676700547337532,0.3237665891647339,291.1643981933594,291.1499938964844,259.1643371582031,257.74725341796875,285.491943359375,293.2804260253906,291.16455078125,1.0,0.4375822246074676,1.0,0.0,0.9151207804679872,1.0,-2.088909864425659,2.4389769350818824e-06,2.088907480239868,-0.4771536290645599,0.0,0.0,0.4590767025947571,122.802490234375,126.0,-2.040156602859497,-11935.625,957.3551025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9451904296875,306.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.841796875,18000.0,0.0,0.0,0.2660306692123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898129761219024,0.389818012714386,-5.019405307393754e-06,0.0,0.0002699873293749,0.0,0.0,19.88742446899414,0.0,0.0,0.0,0.3341792225837707,4.0,0.0,1.0
464100,293.32177734375,297.1499938964844,293.1499938964844,0.196094125509262,-3922.3056640625,304.1702575683594,0.7588579058647156,0.272779107093811,0.2495759278535843,293.3375244140625,297.1499938964844,293.1499938964844,0.1478448212146759,-3296.964599609375,304.1722412109375,0.7061169743537903,0.2162700593471527,0.2097532749176025,293.2120361328125,297.1499938964844,293.1499938964844,0.4312859177589416,-5686.6025390625,304.1597900390625,0.9373846054077148,0.5153986811637878,0.3621295094490051,293.2199401855469,297.1499938964844,293.1499938964844,0.5417485237121582,-9211.388671875,304.1431884765625,0.9942252039909364,0.6183028817176819,0.587335467338562,293.19970703125,297.1499938964844,293.1499938964844,0.0269045457243919,-5033.55712890625,304.1554260253906,0.4618409872055053,0.0668824762105941,0.3206454515457153,291.1683959960937,291.1499938964844,259.18048095703125,257.762451171875,285.49444580078125,293.2828674316406,291.16876220703125,1.0,0.4375087916851043,1.0,0.0,0.9146207571029664,1.0,-2.075918197631836,2.410152092124917e-06,2.075915813446045,-0.4743844270706177,0.0,0.0,0.457457572221756,124.62444305419922,126.0,4.095529079437256,-11869.009765625,951.4436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9153747558594,306.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.314453125,18000.0,0.0,0.0,0.2647685110569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880851566791534,0.3880901634693146,-5.013195732317399e-06,0.0,0.0002687063824851,0.0,0.0,19.758480072021484,0.0,0.0,0.0,0.333662211894989,4.0,0.0,1.0
464160,293.32257080078125,297.1499938964844,293.1499938964844,0.1940731555223465,-3890.082763671875,304.1702575683594,0.754307210445404,0.2704499363899231,0.2475713491439819,293.3397521972656,297.1499938964844,293.1499938964844,0.1455601155757904,-3256.0908203125,304.17236328125,0.7004857659339905,0.2134546637535095,0.2071892917156219,293.21356201171875,297.1499938964844,293.1499938964844,0.4301713109016418,-5674.9794921875,304.1600341796875,0.9329490661621094,0.5143167972564697,0.3614491522312164,293.2255859375,297.1499938964844,293.1499938964844,0.5397610068321228,-9181.92578125,304.14801025390625,0.9906933307647704,0.616308331489563,0.5853496789932251,293.2005615234375,297.1499938964844,293.1499938964844,0.0263273771852254,-4982.5927734375,304.1554870605469,0.4564389288425445,0.0660829842090606,0.3174614310264587,291.1708984375,291.1499938964844,259.1958923339844,257.7770690917969,285.4965209960937,293.2850036621094,291.17095947265625,1.0,0.4374042749404907,1.0,0.0,0.9141207933425904,1.0,-2.0634047985076904,2.3825584776204778e-06,2.0634024143218994,-0.4717113375663757,0.0,0.0,0.4558018147945404,126.32073211669922,129.0,4.594912052154541,-11795.744140625,945.5527954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8887634277344,306.5809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.490234375,18000.0,0.0,0.0,0.263531893491745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857910931110382,0.3857960700988769,-5.004468221159186e-06,0.0,0.0002674513671081,0.0,0.0,19.58628273010254,0.0,0.0,0.0,0.332993745803833,4.0,0.0,1.0
464220,293.3239440917969,297.1499938964844,293.1499938964844,0.1900650709867477,-3825.990966796875,304.170166015625,0.7457944750785828,0.265798419713974,0.2435501664876938,293.3440856933594,297.1499938964844,293.1499938964844,0.1409785747528076,-3173.735107421875,304.17254638671875,0.6894991397857666,0.2077690660953521,0.2019928246736526,293.2165222167969,297.1499938964844,293.1499938964844,0.4279404878616333,-5651.74755859375,304.160400390625,0.9246470332145692,0.5121065378189087,0.360042542219162,293.23260498046875,297.1499938964844,293.1499938964844,0.5364810228347778,-9134.5068359375,304.154052734375,0.9840542078018188,0.6129627227783203,0.5821930170059204,293.20220947265625,297.1499938964844,293.1499938964844,0.0252163577824831,-4879.51611328125,304.155517578125,0.4463101029396057,0.0644716918468475,0.310964822769165,291.173828125,291.1499938964844,259.2245483398437,257.804443359375,285.50006103515625,293.2885131835937,291.1739196777344,1.0,0.4371446669101715,1.0,0.0,0.9131208062171936,1.0,-2.0390517711639404,2.329314384041936e-06,2.0390493869781494,-0.4664855301380157,0.0,0.0,0.4524306356906891,129.5170440673828,132.0,4.327053070068359,-11655.22265625,933.8336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8467102050781,306.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5703125,18000.0,0.0,0.0,0.2610865235328674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381181538105011,0.3811865150928497,-4.985038685845211e-06,0.0,0.0002649696252774,0.0,0.0,19.236173629760746,0.0,0.0,0.0,0.3316118121147156,4.0,0.0,1.0
464280,293.3239440917969,297.1499938964844,293.1499938964844,0.1900650709867477,-3825.990966796875,304.170166015625,0.7457944750785828,0.265798419713974,0.2435501664876938,293.3440856933594,297.1499938964844,293.1499938964844,0.1409785747528076,-3173.735107421875,304.17254638671875,0.6894991397857666,0.2077690660953521,0.2019928246736526,293.2165222167969,297.1499938964844,293.1499938964844,0.4279404878616333,-5651.74755859375,304.160400390625,0.9246470332145692,0.5121065378189087,0.360042542219162,293.23260498046875,297.1499938964844,293.1499938964844,0.5364810228347778,-9134.5068359375,304.154052734375,0.9840542078018188,0.6129627227783203,0.5821930170059204,293.20220947265625,297.1499938964844,293.1499938964844,0.0252163577824831,-4879.51611328125,304.155517578125,0.4463101029396057,0.0644716918468475,0.310964822769165,291.173828125,291.1499938964844,259.2245483398437,257.804443359375,285.50006103515625,293.2885131835937,291.1739196777344,1.0,0.4371446669101715,1.0,0.0,0.9131208062171936,1.0,-2.0390517711639404,2.329314384041936e-06,2.0390493869781494,-0.4664855301380157,0.0,0.0,0.4524306356906891,129.5170440673828,132.0,4.327053070068359,-11655.22265625,933.8336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8467102050781,306.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5703125,18000.0,0.0,0.0,0.2610865235328674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381181538105011,0.3811865150928497,-4.985038685845211e-06,0.0,0.0002649696252774,0.0,0.0,19.236173629760746,0.0,0.0,0.0,0.3316118121147156,4.0,0.0,1.0
464340,293.3249816894531,297.1499938964844,293.1499938964844,0.1861029863357544,-3762.359619140625,304.1700439453125,0.7378343939781189,0.2611787915229797,0.2395452260971069,293.3481140136719,297.1499938964844,293.1499938964844,0.1363851726055145,-3090.59912109375,304.17266845703125,0.6787768006324768,0.2020331770181656,0.1967350840568542,293.21929931640625,297.1499938964844,293.1499938964844,0.4256777763366699,-5628.19189453125,304.16070556640625,0.9169230461120604,0.5098556876182556,0.358598530292511,293.2370910644531,297.1499938964844,293.1499938964844,0.5335057973861694,-9092.69140625,304.1576232910156,0.9775908589363098,0.6099584102630615,0.579474687576294,293.20361328125,297.1499938964844,293.1499938964844,0.0241258926689624,-4775.85009765625,304.1554870605469,0.4369886219501495,0.0628599524497985,0.3044139742851257,291.1761474609375,291.1499938964844,259.25,257.8291015625,285.5028076171875,293.29132080078125,291.1761779785156,1.0,0.4368564486503601,1.0,0.0,0.912120759487152,1.0,-2.015061855316162,2.277443627463072e-06,2.015059471130371,-0.4613089561462402,0.0,0.0,0.4487793445587158,132.58462524414062,135.0,3.413674116134644,-11515.818359375,922.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8185729980469,306.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.79296875,18000.0,0.0,0.0,0.2586417198181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762155175209045,0.3762204945087433,-4.964184427080909e-06,0.0,0.0002624884655233,0.0,0.0,18.86304473876953,0.0,0.0,0.0,0.3301300704479217,4.0,0.0,1.0
464400,293.3249816894531,297.1499938964844,293.1499938964844,0.1861029863357544,-3762.359619140625,304.1700439453125,0.7378343939781189,0.2611787915229797,0.2395452260971069,293.3481140136719,297.1499938964844,293.1499938964844,0.1363851726055145,-3090.59912109375,304.17266845703125,0.6787768006324768,0.2020331770181656,0.1967350840568542,293.21929931640625,297.1499938964844,293.1499938964844,0.4256777763366699,-5628.19189453125,304.16070556640625,0.9169230461120604,0.5098556876182556,0.358598530292511,293.2370910644531,297.1499938964844,293.1499938964844,0.5335057973861694,-9092.69140625,304.1576232910156,0.9775908589363098,0.6099584102630615,0.579474687576294,293.20361328125,297.1499938964844,293.1499938964844,0.0241258926689624,-4775.85009765625,304.1554870605469,0.4369886219501495,0.0628599524497985,0.3044139742851257,291.1761474609375,291.1499938964844,259.25,257.8291015625,285.5028076171875,293.29132080078125,291.1761779785156,1.0,0.4368564486503601,1.0,0.0,0.912120759487152,1.0,-2.015061855316162,2.277443627463072e-06,2.015059471130371,-0.4613089561462402,0.0,0.0,0.4487793445587158,132.58462524414062,135.0,3.413674116134644,-11515.818359375,922.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8185729980469,306.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.79296875,18000.0,0.0,0.0,0.2586417198181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762155175209045,0.3762204945087433,-4.964184427080909e-06,0.0,0.0002624884655233,0.0,0.0,18.86304473876953,0.0,0.0,0.0,0.3301300704479217,4.0,0.0,1.0
464460,293.32501220703125,297.1499938964844,293.1499938964844,0.1822762489318847,-3700.676025390625,304.16973876953125,0.7304242253303528,0.2567399740219116,0.2356470674276352,293.35107421875,297.1499938964844,293.1499938964844,0.1318719387054443,-3008.371826171875,304.1726379394531,0.6685349345207214,0.1964111626148224,0.1915206313133239,293.22119140625,297.1499938964844,293.1499938964844,0.423492431640625,-5605.509765625,304.1607666015625,0.9099627733230592,0.5077127814292908,0.3571870923042297,293.23980712890625,297.1499938964844,293.1499938964844,0.5306880474090576,-9053.865234375,304.15972900390625,0.9713020324707032,0.6071933507919312,0.5769639611244202,293.2040710449219,297.1499938964844,293.1499938964844,0.0231340005993843,-4679.14306640625,304.1553039550781,0.4288348257541656,0.0614096485078334,0.2982846200466156,291.17742919921875,291.1499938964844,259.27301025390625,257.851806640625,285.5041809082031,293.2929992675781,291.1773681640625,1.0,0.4365989863872528,1.0,0.0,0.9111207723617554,1.0,-1.992045521736145,2.2282492864178494e-06,1.992043375968933,-0.4563432335853576,0.0,0.0,0.4450165927410126,135.5111083984375,138.0,1.8851792812347408,-11381.142578125,911.0388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8031616210937,306.4734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.48046875,18000.0,0.0,0.0,0.2561565935611725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710752725601196,0.3710801899433136,-4.942586656397907e-06,0.0,0.0002599663857836,0.0,0.0,18.48089027404785,0.0,0.0,0.0,0.3286071419715881,4.0,0.0,1.0
464520,293.32501220703125,297.1499938964844,293.1499938964844,0.1822762489318847,-3700.676025390625,304.16973876953125,0.7304242253303528,0.2567399740219116,0.2356470674276352,293.35107421875,297.1499938964844,293.1499938964844,0.1318719387054443,-3008.371826171875,304.1726379394531,0.6685349345207214,0.1964111626148224,0.1915206313133239,293.22119140625,297.1499938964844,293.1499938964844,0.423492431640625,-5605.509765625,304.1607666015625,0.9099627733230592,0.5077127814292908,0.3571870923042297,293.23980712890625,297.1499938964844,293.1499938964844,0.5306880474090576,-9053.865234375,304.15972900390625,0.9713020324707032,0.6071933507919312,0.5769639611244202,293.2040710449219,297.1499938964844,293.1499938964844,0.0231340005993843,-4679.14306640625,304.1553039550781,0.4288348257541656,0.0614096485078334,0.2982846200466156,291.17742919921875,291.1499938964844,259.27301025390625,257.851806640625,285.5041809082031,293.2929992675781,291.1773681640625,1.0,0.4365989863872528,1.0,0.0,0.9111207723617554,1.0,-1.992045521736145,2.2282492864178494e-06,1.992043375968933,-0.4563432335853576,0.0,0.0,0.4450165927410126,135.5111083984375,138.0,1.8851792812347408,-11381.142578125,911.0388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8031616210937,306.4734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.48046875,18000.0,0.0,0.0,0.2561565935611725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710752725601196,0.3710801899433136,-4.942586656397907e-06,0.0,0.0002599663857836,0.0,0.0,18.48089027404785,0.0,0.0,0.0,0.3286071419715881,4.0,0.0,1.0
464580,293.3240051269531,297.1499938964844,293.1499938964844,0.1786778420209884,-3642.4970703125,304.1691589355469,0.7235517501831055,0.2525106072425842,0.2319458276033401,293.352783203125,297.1499938964844,293.1499938964844,0.1275505274534225,-2929.1416015625,304.1723022460937,0.659018874168396,0.1909661442041397,0.1864759922027588,293.2221984863281,297.1499938964844,293.1499938964844,0.4215065538883209,-5585.013671875,304.1604919433594,0.9039466381072998,0.5057072043418884,0.3558779656887054,293.24127197265625,297.1499938964844,293.1499938964844,0.5280920267105103,-9018.6259765625,304.1607971191406,0.9653146862983704,0.6046205759048462,0.5746539235115051,293.2033386230469,297.1499938964844,293.1499938964844,0.0223322864621877,-4599.15966796875,304.1548767089844,0.4221993684768677,0.0601853989064693,0.2931872308254242,291.177001953125,291.1499938964844,259.2945251464844,257.8734741210937,285.5047302246094,293.29351806640625,291.1768798828125,1.0,0.4364644885063171,1.0,0.0,0.9101207852363586,1.0,-1.9710737466812127,2.183947117373464e-06,1.971071481704712,-0.4518146514892578,0.0,0.0,0.4414348900318146,138.27230834960938,141.0,0.0039800265803933,-11257.1982421875,901.3411865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7963562011719,306.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.580078125,18000.0,0.0,0.0,0.2536274790763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3661327064037323,0.3661376535892486,-4.9215768740396015e-06,0.0,0.0002573996607679,0.0,0.0,18.116544723510746,0.0,0.0,0.0,0.3271495401859283,4.0,0.0,1.0
464640,293.3240051269531,297.1499938964844,293.1499938964844,0.1786778420209884,-3642.4970703125,304.1691589355469,0.7235517501831055,0.2525106072425842,0.2319458276033401,293.352783203125,297.1499938964844,293.1499938964844,0.1275505274534225,-2929.1416015625,304.1723022460937,0.659018874168396,0.1909661442041397,0.1864759922027588,293.2221984863281,297.1499938964844,293.1499938964844,0.4215065538883209,-5585.013671875,304.1604919433594,0.9039466381072998,0.5057072043418884,0.3558779656887054,293.24127197265625,297.1499938964844,293.1499938964844,0.5280920267105103,-9018.6259765625,304.1607971191406,0.9653146862983704,0.6046205759048462,0.5746539235115051,293.2033386230469,297.1499938964844,293.1499938964844,0.0223322864621877,-4599.15966796875,304.1548767089844,0.4221993684768677,0.0601853989064693,0.2931872308254242,291.177001953125,291.1499938964844,259.2945251464844,257.8734741210937,285.5047302246094,293.29351806640625,291.1768798828125,1.0,0.4364644885063171,1.0,0.0,0.9101207852363586,1.0,-1.9710737466812127,2.183947117373464e-06,1.971071481704712,-0.4518146514892578,0.0,0.0,0.4414348900318146,138.27230834960938,141.0,0.0039800265803933,-11257.1982421875,901.3411865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7963562011719,306.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.580078125,18000.0,0.0,0.0,0.2536274790763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3661327064037323,0.3661376535892486,-4.9215768740396015e-06,0.0,0.0002573996607679,0.0,0.0,18.116544723510746,0.0,0.0,0.0,0.3271495401859283,4.0,0.0,1.0
464700,293.32330322265625,297.1499938964844,293.1499938964844,0.1769347637891769,-3614.227294921875,304.1688537597656,0.7201870679855347,0.2504442036151886,0.2301444262266159,293.3533935546875,297.1499938964844,293.1499938964844,0.1254379898309707,-2890.205322265625,304.1720886230469,0.6544542908668518,0.1882798969745636,0.18399478495121,293.2225341796875,297.1499938964844,293.1499938964844,0.4205482006072998,-5575.12451171875,304.1603088378906,0.901183307170868,0.504724383354187,0.3552418947219848,293.24176025390625,297.1499938964844,293.1499938964844,0.5268296599388123,-9001.5986328125,304.1611328125,0.9623495936393738,0.6033669710159302,0.5735380053520203,293.2027587890625,297.1499938964844,293.1499938964844,0.0219815447926521,-4563.5830078125,304.1546325683594,0.4192650616168976,0.0596266835927963,0.2909160554409027,291.1766052246094,291.1499938964844,259.3047790527344,257.8839416503906,285.5048828125,293.29351806640625,291.1764831542969,1.0,0.43644979596138,1.0,0.0,0.9096208214759828,1.0,-1.961099624633789,2.163048975489801e-06,1.961097359657288,-0.4496567249298095,0.0,0.0,0.4397018551826477,139.63943481445312,141.0,-0.4932440519332886,-11198.69921875,896.9441528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947082519531,306.4377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.515625,18000.0,0.0,0.0,0.2523531913757324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637731373310089,0.3637780547142029,-4.911627002002206e-06,0.0,0.0002561064320616,0.0,0.0,17.944223403930664,0.0,0.0,0.0,0.3264573216438293,4.0,0.0,1.0
464760,293.3225402832031,297.1499938964844,293.1499938964844,0.1752177476882934,-3586.317626953125,304.1685485839844,0.7168124914169312,0.2484009712934494,0.2283652424812317,293.3538818359375,297.1499938964844,293.1499938964844,0.1233460381627082,-2851.50732421875,304.171875,0.64998859167099,0.1856068074703216,0.1815283596515655,293.22283935546875,297.1499938964844,293.1499938964844,0.419599711894989,-5565.328125,304.1601867675781,0.8984715938568115,0.5037465691566467,0.3546105325222015,293.2421875,297.1499938964844,293.1499938964844,0.5255764722824097,-8984.732421875,304.161376953125,0.9593749642372132,0.6021238565444946,0.5724343061447144,293.2020874023437,297.1499938964844,293.1499938964844,0.0216521471738815,-4529.8203125,304.1543884277344,0.4165010154247284,0.0590901374816894,0.2887598276138305,291.1762084960937,291.1499938964844,259.314697265625,257.8941955566406,285.50494384765625,293.29345703125,291.1760559082031,1.0,0.4364656507968902,1.0,0.0,0.909120798110962,1.0,-1.951328158378601,2.1426810690172715e-06,1.9513260126113887,-0.4475410282611847,0.0,0.0,0.4380010962486267,141.0122528076172,144.0,-0.8077298402786255,-11141.6806640625,892.7677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7935485839844,306.42742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.529296875,18000.0,0.0,0.0,0.2510768175125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614704012870788,0.3614753186702728,-4.902000910078641e-06,0.0,0.0002548110496718,0.0,0.0,17.777164459228516,0.0,0.0,0.0,0.3257853984832763,4.0,0.0,1.0
464820,293.321533203125,297.1499938964844,293.1499938964844,0.17318756878376,-3553.2353515625,304.168212890625,0.712704062461853,0.245976060628891,0.2262560427188873,293.3543701171875,297.1499938964844,293.1499938964844,0.1208575889468193,-2805.28662109375,304.171630859375,0.6447480320930481,0.182411178946495,0.1785824447870254,293.22314453125,297.1499938964844,293.1499938964844,0.4184692800045013,-5553.6376953125,304.1600036621094,0.8952628970146179,0.5025767683982849,0.3538565337657928,293.2425842285156,297.1499938964844,293.1499938964844,0.5240790247917175,-8964.611328125,304.1615905761719,0.9557859897613524,0.6006411910057068,0.57112056016922,293.20123291015625,297.1499938964844,293.1499938964844,0.0212790500372648,-4491.1455078125,304.15411376953125,0.4133615791797638,0.0584691166877746,0.2862894833087921,291.1756896972656,291.1499938964844,259.32623291015625,257.9062194824219,285.5049133300781,293.2933044433594,291.1755676269531,1.0,0.4365211129188537,1.0,0.0,0.9085208177566528,1.0,-1.939807653427124,2.11880046663282e-06,1.939805507659912,-0.4450448155403137,0.0,0.0,0.4359984993934631,142.6717071533203,144.0,-0.9965105652809144,-11074.869140625,888.0023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7923583984375,306.4154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.427734375,18000.0,0.0,0.0,0.2495457679033279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587782979011535,0.3587831854820251,-4.890848686045501e-06,0.0,0.0002532572252675,0.0,0.0,17.58322525024414,0.0,0.0,0.0,0.3250042200088501,4.0,0.0,1.0
464880,293.3208312988281,297.1499938964844,293.1499938964844,0.1718496829271316,-3531.384033203125,304.1679992675781,0.7099021077156067,0.2443735748529434,0.2248629629611969,293.3546447753906,297.1499938964844,293.1499938964844,0.1192094609141349,-2774.558837890625,304.1714782714844,0.6413196325302124,0.1802859753370285,0.17662413418293,293.22332763671875,297.1499938964844,293.1499938964844,0.4177183210849762,-5545.8623046875,304.159912109375,0.8931494951248169,0.501798152923584,0.3533550500869751,293.2428283691406,297.1499938964844,293.1499938964844,0.5230826139450073,-8951.2333984375,304.1617431640625,0.9533820748329164,0.5996564626693726,0.5702489018440247,293.2006225585937,297.1499938964844,293.1499938964844,0.021040666848421,-4466.181640625,304.1539611816406,0.4113524854183197,0.0580653548240661,0.2846948206424713,291.17535400390625,291.1499938964844,259.33367919921875,257.9140930175781,285.5048217773437,293.2931823730469,291.1752319335937,1.0,0.4365764260292053,1.0,0.0,0.9081208109855652,1.0,-1.9322189092636108,2.103148744936334e-06,1.9322168827056885,-0.4433997869491577,0.0,0.0,0.434682160615921,143.78529357910156,147.0,-1.052021026611328,-11031.0654296875,884.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7915344238281,306.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.73046875,18000.0,0.0,0.0,0.2485269904136657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570199906826019,0.3570248782634735,-4.883621841145214e-06,0.0,0.0002522233116906,0.0,0.0,17.45734405517578,0.0,0.0,0.0,0.3244965076446533,4.0,0.0,1.0
464940,293.3190002441406,297.1499938964844,293.1499938964844,0.1685614585876464,-3477.5068359375,304.16748046875,0.7027472853660583,0.240419328212738,0.2214285731315612,293.3551940917969,297.1499938964844,293.1499938964844,0.1151246950030326,-2697.992431640625,304.171142578125,0.6329346299171448,0.1749881356954574,0.1717450320720672,293.2237548828125,297.1499938964844,293.1499938964844,0.4158474802970886,-5526.45947265625,304.15972900390625,0.8879499435424805,0.4998540878295898,0.3521041870117187,293.2433166503906,297.1499938964844,293.1499938964844,0.5205960273742676,-8917.8740234375,304.1619567871094,0.947339653968811,0.5972055792808533,0.5680821537971497,293.1991271972656,297.1499938964844,293.1499938964844,0.0204774476587772,-4406.3779296875,304.1535949707031,0.4065538644790649,0.0570892989635467,0.2808749079704284,291.1745910644531,291.1499938964844,259.3515930175781,257.9332275390625,285.5044250488281,293.292724609375,291.1744689941406,1.0,0.4367779791355133,1.0,0.0,0.9071208238601683,1.0,-1.9135442972183228,2.0648994905059226e-06,1.9135422706604004,-0.4393485784530639,0.0,0.0,0.4314586222171783,146.59864807128906,150.0,-1.0394412279129028,-10923.8720703125,877.6937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78875732421875,306.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.220703125,18000.0,0.0,0.0,0.245994359254837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352751076221466,0.3527559340000152,-4.866288236371474e-06,0.0,0.0002496530069038,0.0,0.0,17.154354095458984,0.0,0.0,0.0,0.3232721984386444,4.0,0.0,1.0
465000,293.3190002441406,297.1499938964844,293.1499938964844,0.1685614585876464,-3477.5068359375,304.16748046875,0.7027472853660583,0.240419328212738,0.2214285731315612,293.3551940917969,297.1499938964844,293.1499938964844,0.1151246950030326,-2697.992431640625,304.171142578125,0.6329346299171448,0.1749881356954574,0.1717450320720672,293.2237548828125,297.1499938964844,293.1499938964844,0.4158474802970886,-5526.45947265625,304.15972900390625,0.8879499435424805,0.4998540878295898,0.3521041870117187,293.2433166503906,297.1499938964844,293.1499938964844,0.5205960273742676,-8917.8740234375,304.1619567871094,0.947339653968811,0.5972055792808533,0.5680821537971497,293.1991271972656,297.1499938964844,293.1499938964844,0.0204774476587772,-4406.3779296875,304.1535949707031,0.4065538644790649,0.0570892989635467,0.2808749079704284,291.1745910644531,291.1499938964844,259.3515930175781,257.9332275390625,285.5044250488281,293.292724609375,291.1744689941406,1.0,0.4367779791355133,1.0,0.0,0.9071208238601683,1.0,-1.9135442972183228,2.0648994905059226e-06,1.9135422706604004,-0.4393485784530639,0.0,0.0,0.4314586222171783,146.59864807128906,150.0,-1.0394412279129028,-10923.8720703125,877.6937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78875732421875,306.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.220703125,18000.0,0.0,0.0,0.245994359254837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352751076221466,0.3527559340000152,-4.866288236371474e-06,0.0,0.0002496530069038,0.0,0.0,17.154354095458984,0.0,0.0,0.0,0.3232721984386444,4.0,0.0,1.0
465060,293.31707763671875,297.1499938964844,293.1499938964844,0.1653473675251007,-3424.60595703125,304.1670227050781,0.6956686973571777,0.2365338802337646,0.2180570065975189,293.3555908203125,297.1499938964844,293.1499938964844,0.111084833741188,-2621.67822265625,304.1708374023437,0.6246791481971741,0.1697065830230713,0.1668827384710312,293.22412109375,297.1499938964844,293.1499938964844,0.4139826893806457,-5507.07861328125,304.1596069335937,0.8828755617141724,0.497912049293518,0.3508555293083191,293.24365234375,297.1499938964844,293.1499938964844,0.518116295337677,-8884.623046875,304.162109375,0.9412828683853148,0.5947694778442383,0.565929651260376,293.1976318359375,297.1499938964844,293.1499938964844,0.0199510734528303,-4349.38134765625,304.1532592773437,0.4019326269626617,0.0561496429145336,0.2772344946861267,291.1739196777344,291.1499938964844,259.3685302734375,257.95172119140625,285.5038146972656,293.29217529296875,291.173828125,1.0,0.4370530843734741,1.0,0.0,0.9061208367347716,1.0,-1.8952009677886963,2.027699792961357e-06,1.895198941230774,-0.435366690158844,0.0,0.0,0.428319901227951,149.44699096679688,153.0,-0.9592496156692504,-10819.2490234375,870.8953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7843933105469,306.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.888671875,18000.0,0.0,0.0,0.2434923946857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486413955688476,0.3486462533473968,-4.849856395594543e-06,0.0,0.0002471138141117,0.0,0.0,16.866064071655273,0.0,0.0,0.0,0.3221046030521393,4.0,0.0,1.0
465120,293.31707763671875,297.1499938964844,293.1499938964844,0.1653473675251007,-3424.60595703125,304.1670227050781,0.6956686973571777,0.2365338802337646,0.2180570065975189,293.3555908203125,297.1499938964844,293.1499938964844,0.111084833741188,-2621.67822265625,304.1708374023437,0.6246791481971741,0.1697065830230713,0.1668827384710312,293.22412109375,297.1499938964844,293.1499938964844,0.4139826893806457,-5507.07861328125,304.1596069335937,0.8828755617141724,0.497912049293518,0.3508555293083191,293.24365234375,297.1499938964844,293.1499938964844,0.518116295337677,-8884.623046875,304.162109375,0.9412828683853148,0.5947694778442383,0.565929651260376,293.1976318359375,297.1499938964844,293.1499938964844,0.0199510734528303,-4349.38134765625,304.1532592773437,0.4019326269626617,0.0561496429145336,0.2772344946861267,291.1739196777344,291.1499938964844,259.3685302734375,257.95172119140625,285.5038146972656,293.29217529296875,291.173828125,1.0,0.4370530843734741,1.0,0.0,0.9061208367347716,1.0,-1.8952009677886963,2.027699792961357e-06,1.895198941230774,-0.435366690158844,0.0,0.0,0.428319901227951,149.44699096679688,153.0,-0.9592496156692504,-10819.2490234375,870.8953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7843933105469,306.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.888671875,18000.0,0.0,0.0,0.2434923946857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486413955688476,0.3486462533473968,-4.849856395594543e-06,0.0,0.0002471138141117,0.0,0.0,16.866064071655273,0.0,0.0,0.0,0.3221046030521393,4.0,0.0,1.0
