time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465180,293.3150329589844,297.1499938964844,293.1499938964844,0.1622045189142227,-3372.6474609375,304.1665954589844,0.68871009349823,0.2327154129743576,0.2147459238767624,293.3558959960937,297.1499938964844,293.1499938964844,0.1070876717567443,-2545.572021484375,304.1705627441406,0.6162387728691101,0.1644394546747207,0.1620342880487442,293.22442626953125,297.1499938964844,293.1499938964844,0.412122368812561,-5487.708984375,304.1595153808594,0.8779339790344238,0.4959714710712433,0.3496082723140716,293.243896484375,297.1499938964844,293.1499938964844,0.5156477689743042,-8851.5244140625,304.16217041015625,0.9352587461471558,0.5923493504524231,0.5637924671173096,293.1961975097656,297.1499938964844,293.1499938964844,0.0194547846913337,-4294.6015625,304.15301513671875,0.3973086178302765,0.0552394837141037,0.2737356722354889,291.1733093261719,291.1499938964844,259.3847045898437,257.9696655273437,285.5029296875,293.2915344238281,291.1732177734375,1.0,0.4373883903026581,1.0,0.0,0.9051207900047302,1.0,-1.877137303352356,1.991429371628328e-06,1.8771352767944336,-0.4314440786838531,0.0,0.0,0.4252589046955108,152.3224639892578,156.0,-0.876457929611206,-10716.765625,864.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.778076171875,306.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.677734375,18000.0,0.0,0.0,0.2410317957401275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446766138076782,0.344681441783905,-4.834230821870733e-06,0.0,0.0002446166472509,0.0,0.0,16.59102439880371,0.0,0.0,0.0,0.3209882974624634,4.0,0.0,1.0
465240,293.3150329589844,297.1499938964844,293.1499938964844,0.1622045189142227,-3372.6474609375,304.1665954589844,0.68871009349823,0.2327154129743576,0.2147459238767624,293.3558959960937,297.1499938964844,293.1499938964844,0.1070876717567443,-2545.572021484375,304.1705627441406,0.6162387728691101,0.1644394546747207,0.1620342880487442,293.22442626953125,297.1499938964844,293.1499938964844,0.412122368812561,-5487.708984375,304.1595153808594,0.8779339790344238,0.4959714710712433,0.3496082723140716,293.243896484375,297.1499938964844,293.1499938964844,0.5156477689743042,-8851.5244140625,304.16217041015625,0.9352587461471558,0.5923493504524231,0.5637924671173096,293.1961975097656,297.1499938964844,293.1499938964844,0.0194547846913337,-4294.6015625,304.15301513671875,0.3973086178302765,0.0552394837141037,0.2737356722354889,291.1733093261719,291.1499938964844,259.3847045898437,257.9696655273437,285.5029296875,293.2915344238281,291.1732177734375,1.0,0.4373883903026581,1.0,0.0,0.9051207900047302,1.0,-1.877137303352356,1.991429371628328e-06,1.8771352767944336,-0.4314440786838531,0.0,0.0,0.4252589046955108,152.3224639892578,156.0,-0.876457929611206,-10716.765625,864.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.778076171875,306.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.677734375,18000.0,0.0,0.0,0.2410317957401275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446766138076782,0.344681441783905,-4.834230821870733e-06,0.0,0.0002446166472509,0.0,0.0,16.59102439880371,0.0,0.0,0.0,0.3209882974624634,4.0,0.0,1.0
465300,293.3139953613281,297.1499938964844,293.1499938964844,0.160657986998558,-3346.9951171875,304.1663818359375,0.6852840185165405,0.2308294475078582,0.2131113559007644,293.3559875488281,297.1499938964844,293.1499938964844,0.1051047593355178,-2507.58984375,304.17041015625,0.6117821335792542,0.1618110090494156,0.1596148014068603,293.2245788574219,297.1499938964844,293.1499938964844,0.4111936390399933,-5478.02685546875,304.1594543457031,0.8755154013633728,0.4950016438961029,0.3489850461483001,293.2439880371094,297.1499938964844,293.1499938964844,0.5144177675247192,-8835.0283203125,304.1622009277344,0.9322742223739624,0.5911441445350647,0.5627288222312927,293.1954650878906,297.1499938964844,293.1499938964844,0.0192163102328777,-4267.90185546875,304.15289306640625,0.3949320614337921,0.0547938793897628,0.2720303833484649,291.17303466796875,291.1499938964844,259.3925476074219,257.9784545898437,285.50244140625,293.29119873046875,291.17291259765625,1.0,0.4375744462013244,1.0,0.0,0.9046208262443542,1.0,-1.8681957721710205,1.9736091871891404e-06,1.868193745613098,-0.4295022785663605,0.0,0.0,0.4237541556358337,153.7676544189453,156.0,-0.8387080430984497,-10666.22265625,861.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77423095703125,306.3369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.091796875,18000.0,0.0,0.0,0.2398184239864349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427428007125854,0.3427476286888122,-4.826684744330123e-06,0.0,0.0002433852059766,0.0,0.0,16.45794677734375,0.0,0.0,0.0,0.3204474151134491,4.0,0.0,1.0
465360,293.3129577636719,297.1499938964844,293.1499938964844,0.1591291725635528,-3321.58154296875,304.16619873046875,0.6818993091583252,0.2289608716964721,0.211492121219635,293.3560791015625,297.1499938964844,293.1499938964844,0.10313281416893,-2469.6630859375,304.1702880859375,0.6071224808692932,0.159186840057373,0.1571990102529525,293.2247009277344,297.1499938964844,293.1499938964844,0.4102656543254852,-5468.345703125,304.159423828125,0.8731318116188049,0.4940322339534759,0.3483621180057525,293.2440490722656,297.1499938964844,293.1499938964844,0.5131903290748596,-8818.5634765625,304.1622009277344,0.9293155074119568,0.5899418592453003,0.5616681575775146,293.1947937011719,297.1499938964844,293.1499938964844,0.0189843196421861,-4241.68359375,304.1528015136719,0.3924777209758758,0.0543549321591854,0.2703558802604675,291.1727600097656,291.1499938964844,259.40020751953125,257.9871520996094,285.5018615722656,293.29083251953125,291.1726379394531,1.0,0.4377726018428802,1.0,0.0,0.9041208028793336,1.0,-1.8593180179595947,1.956004325620597e-06,1.859316110610962,-0.4275741279125213,0.0,0.0,0.4222669899463653,155.21743774414062,159.0,-0.8004776239395142,-10616.1533203125,858.3413696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7698669433594,306.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.546875,18000.0,0.0,0.0,0.2386187016963958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408420085906982,0.340846836566925,-4.819322839466622e-06,0.0,0.0002421676472295,0.0,0.0,16.32784080505371,0.0,0.0,0.0,0.3199180960655212,4.0,0.0,1.0
465420,293.310791015625,297.1499938964844,293.1499938964844,0.1561222821474075,-3271.435546875,304.1658020019531,0.6752652525901794,0.2252725511789322,0.2082974016666412,293.35614013671875,297.1499938964844,293.1499938964844,0.0992220640182495,-2393.981689453125,304.1700439453125,0.5975022912025452,0.1539511382579803,0.1523788124322891,293.22491455078125,297.1499938964844,293.1499938964844,0.4084119796752929,-5448.98583984375,304.1593933105469,0.8684716820716858,0.492094486951828,0.347117006778717,293.2441101074219,297.1499938964844,293.1499938964844,0.5107423663139343,-8785.7080078125,304.1622314453125,0.923500657081604,0.5875445008277893,0.559553861618042,293.19342041015625,297.1499938964844,293.1499938964844,0.0185380391776561,-4190.54443359375,304.1526184082031,0.3872447609901428,0.0534951947629451,0.2670899629592895,291.1722412109375,291.1499938964844,259.4151916503906,258.0042724609375,285.5005798339844,293.2900695800781,291.172119140625,1.0,0.4382001161575317,1.0,0.0,0.9031208157539368,1.0,-1.841738224029541,1.9214032818126725e-06,1.841736316680908,-0.42375648021698,0.0,0.0,0.4193399846553802,158.12730407714844,162.0,-0.7303929924964905,-10517.3291015625,852.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75982666015625,306.3041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.517578125,18000.0,0.0,0.0,0.2362605184316635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371295630931854,0.3371343612670898,-4.8050865188997705e-06,0.0,0.0002397743955953,0.0,0.0,16.075668334960938,0.0,0.0,0.0,0.3188908398151397,4.0,0.0,1.0
465480,293.310791015625,297.1499938964844,293.1499938964844,0.1561222821474075,-3271.435546875,304.1658020019531,0.6752652525901794,0.2252725511789322,0.2082974016666412,293.35614013671875,297.1499938964844,293.1499938964844,0.0992220640182495,-2393.981689453125,304.1700439453125,0.5975022912025452,0.1539511382579803,0.1523788124322891,293.22491455078125,297.1499938964844,293.1499938964844,0.4084119796752929,-5448.98583984375,304.1593933105469,0.8684716820716858,0.492094486951828,0.347117006778717,293.2441101074219,297.1499938964844,293.1499938964844,0.5107423663139343,-8785.7080078125,304.1622314453125,0.923500657081604,0.5875445008277893,0.559553861618042,293.19342041015625,297.1499938964844,293.1499938964844,0.0185380391776561,-4190.54443359375,304.1526184082031,0.3872447609901428,0.0534951947629451,0.2670899629592895,291.1722412109375,291.1499938964844,259.4151916503906,258.0042724609375,285.5005798339844,293.2900695800781,291.172119140625,1.0,0.4382001161575317,1.0,0.0,0.9031208157539368,1.0,-1.841738224029541,1.9214032818126725e-06,1.841736316680908,-0.42375648021698,0.0,0.0,0.4193399846553802,158.12730407714844,162.0,-0.7303929924964905,-10517.3291015625,852.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75982666015625,306.3041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.517578125,18000.0,0.0,0.0,0.2362605184316635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371295630931854,0.3371343612670898,-4.8050865188997705e-06,0.0,0.0002397743955953,0.0,0.0,16.075668334960938,0.0,0.0,0.0,0.3188908398151397,4.0,0.0,1.0
465540,293.3085632324219,297.1499938964844,293.1499938964844,0.1531823128461837,-3222.19482421875,304.1654357910156,0.6688300371170044,0.2216496467590332,0.2051609605550766,293.3561096191406,297.1499938964844,293.1499938964844,0.0953527316451072,-2318.553955078125,304.1698303222656,0.5875176191329956,0.1487344354391098,0.1475754231214523,293.22509765625,297.1499938964844,293.1499938964844,0.4065605700016022,-5429.6240234375,304.1593322753906,0.8639540076255798,0.4901580512523651,0.3458727598190307,293.244140625,297.1499938964844,293.1499938964844,0.5083027482032776,-8752.9365234375,304.1622009277344,0.9178641438484192,0.5851559638977051,0.5574479103088379,293.192138671875,297.1499938964844,293.1499938964844,0.0181139558553695,-4141.0537109375,304.1524353027344,0.3819523155689239,0.0526587031781673,0.2639298439025879,291.1717529296875,291.1499938964844,259.4298095703125,258.0211486816406,285.4991455078125,293.28924560546875,291.1716613769531,1.0,0.4386653006076813,1.0,0.0,0.90212082862854,1.0,-1.8243868350982664,1.8875937257689657e-06,1.824385046958924,-0.4199895560741424,0.0,0.0,0.4164699912071228,161.048095703125,165.0,-0.655858039855957,-10420.203125,846.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7482604980469,306.2816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.580078125,18000.0,0.0,0.0,0.2339601516723632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335272967815399,0.3335320949554443,-4.791456831299001e-06,0.0,0.0002374398172833,0.0,0.0,15.833423614501951,0.0,0.0,0.0,0.3179025053977966,4.0,0.0,1.0
465600,293.3085632324219,297.1499938964844,293.1499938964844,0.1531823128461837,-3222.19482421875,304.1654357910156,0.6688300371170044,0.2216496467590332,0.2051609605550766,293.3561096191406,297.1499938964844,293.1499938964844,0.0953527316451072,-2318.553955078125,304.1698303222656,0.5875176191329956,0.1487344354391098,0.1475754231214523,293.22509765625,297.1499938964844,293.1499938964844,0.4065605700016022,-5429.6240234375,304.1593322753906,0.8639540076255798,0.4901580512523651,0.3458727598190307,293.244140625,297.1499938964844,293.1499938964844,0.5083027482032776,-8752.9365234375,304.1622009277344,0.9178641438484192,0.5851559638977051,0.5574479103088379,293.192138671875,297.1499938964844,293.1499938964844,0.0181139558553695,-4141.0537109375,304.1524353027344,0.3819523155689239,0.0526587031781673,0.2639298439025879,291.1717529296875,291.1499938964844,259.4298095703125,258.0211486816406,285.4991455078125,293.28924560546875,291.1716613769531,1.0,0.4386653006076813,1.0,0.0,0.90212082862854,1.0,-1.8243868350982664,1.8875937257689657e-06,1.824385046958924,-0.4199895560741424,0.0,0.0,0.4164699912071228,161.048095703125,165.0,-0.655858039855957,-10420.203125,846.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7482604980469,306.2816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.580078125,18000.0,0.0,0.0,0.2339601516723632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335272967815399,0.3335320949554443,-4.791456831299001e-06,0.0,0.0002374398172833,0.0,0.0,15.833423614501951,0.0,0.0,0.0,0.3179025053977966,4.0,0.0,1.0
465660,293.3063049316406,297.1499938964844,293.1499938964844,0.1503112167119979,-3173.90185546875,304.16510009765625,0.6626147031784058,0.2180954068899154,0.2020855993032455,293.3559875488281,297.1499938964844,293.1499938964844,0.0915147438645362,-2243.43212890625,304.16961669921875,0.5772205591201782,0.1435399055480957,0.1427918523550033,293.2252502441406,297.1499938964844,293.1499938964844,0.4047108590602875,-5410.25390625,304.1593017578125,0.8595767021179199,0.4882228970527649,0.3446293175220489,293.2441101074219,297.1499938964844,293.1499938964844,0.5058712363243103,-8720.2431640625,304.1622009277344,0.9124576449394226,0.5827759504318237,0.5553498864173889,293.1908874511719,297.1499938964844,293.1499938964844,0.0177111756056547,-4093.197265625,304.1523132324219,0.3767690658569336,0.051845334470272,0.2608746290206909,291.1713562011719,291.1499938964844,259.44415283203125,258.037841796875,285.49755859375,293.28839111328125,291.1712646484375,1.0,0.4391655921936035,1.0,0.0,0.9011208415031432,1.0,-1.8072694540023804,1.854575543802639e-06,1.807267665863037,-0.4162752330303192,0.0,0.0,0.4136514961719513,163.97767639160156,168.0,-0.5774827003479004,-10324.763671875,841.5349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7355041503906,306.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7578125,18000.0,0.0,0.0,0.2317220717668533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300263881683349,0.330031156539917,-4.77839012091863e-06,0.0,0.0002351684379391,0.0,0.0,15.600286483764648,0.0,0.0,0.0,0.3169499933719635,4.0,0.0,1.0
465720,293.3063049316406,297.1499938964844,293.1499938964844,0.1503112167119979,-3173.90185546875,304.16510009765625,0.6626147031784058,0.2180954068899154,0.2020855993032455,293.3559875488281,297.1499938964844,293.1499938964844,0.0915147438645362,-2243.43212890625,304.16961669921875,0.5772205591201782,0.1435399055480957,0.1427918523550033,293.2252502441406,297.1499938964844,293.1499938964844,0.4047108590602875,-5410.25390625,304.1593017578125,0.8595767021179199,0.4882228970527649,0.3446293175220489,293.2441101074219,297.1499938964844,293.1499938964844,0.5058712363243103,-8720.2431640625,304.1622009277344,0.9124576449394226,0.5827759504318237,0.5553498864173889,293.1908874511719,297.1499938964844,293.1499938964844,0.0177111756056547,-4093.197265625,304.1523132324219,0.3767690658569336,0.051845334470272,0.2608746290206909,291.1713562011719,291.1499938964844,259.44415283203125,258.037841796875,285.49755859375,293.28839111328125,291.1712646484375,1.0,0.4391655921936035,1.0,0.0,0.9011208415031432,1.0,-1.8072694540023804,1.854575543802639e-06,1.807267665863037,-0.4162752330303192,0.0,0.0,0.4136514961719513,163.97767639160156,168.0,-0.5774827003479004,-10324.763671875,841.5349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7355041503906,306.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7578125,18000.0,0.0,0.0,0.2317220717668533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300263881683349,0.330031156539917,-4.77839012091863e-06,0.0,0.0002351684379391,0.0,0.0,15.600286483764648,0.0,0.0,0.0,0.3169499933719635,4.0,0.0,1.0
465780,293.3039855957031,297.1499938964844,293.1499938964844,0.1475070863962173,-3126.5361328125,304.16473388671875,0.6566303968429565,0.2146085053682327,0.1990700960159301,293.3557434082031,297.1499938964844,293.1499938964844,0.0876968875527381,-2168.64697265625,304.16943359375,0.566680371761322,0.1383700519800186,0.1380301713943481,293.22540283203125,297.1499938964844,293.1499938964844,0.4028621315956116,-5390.86962890625,304.1593017578125,0.8553361892700195,0.4862887263298034,0.3433864414691925,293.2440490722656,297.1499938964844,293.1499938964844,0.5034471154212952,-8687.61328125,304.16217041015625,0.9073352813720704,0.5804036259651184,0.5532588958740234,293.189697265625,297.1499938964844,293.1499938964844,0.017327832058072,-4046.84130859375,304.1521911621094,0.3717013895511627,0.0510533861815929,0.2579161822795868,291.1710205078125,291.1499938964844,259.4583740234375,258.05450439453125,285.4958190917969,293.2874755859375,291.1709289550781,1.0,0.4396969079971313,1.0,0.0,0.9001208543777466,1.0,-1.7903757095336914,1.8223175857201568e-06,1.7903738021850586,-0.412612110376358,0.0,0.0,0.4108743071556091,166.91378784179688,171.0,-0.4914434552192688,-10230.9248046875,836.3923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7219543457031,306.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.01953125,18000.0,0.0,0.0,0.2295445054769516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266123533248901,0.3266171216964721,-4.765813628182514e-06,0.0,0.0002329584822291,0.0,0.0,15.37507438659668,0.0,0.0,0.0,0.3160287141799927,4.0,0.0,1.0
465840,293.3039855957031,297.1499938964844,293.1499938964844,0.1475070863962173,-3126.5361328125,304.16473388671875,0.6566303968429565,0.2146085053682327,0.1990700960159301,293.3557434082031,297.1499938964844,293.1499938964844,0.0876968875527381,-2168.64697265625,304.16943359375,0.566680371761322,0.1383700519800186,0.1380301713943481,293.22540283203125,297.1499938964844,293.1499938964844,0.4028621315956116,-5390.86962890625,304.1593017578125,0.8553361892700195,0.4862887263298034,0.3433864414691925,293.2440490722656,297.1499938964844,293.1499938964844,0.5034471154212952,-8687.61328125,304.16217041015625,0.9073352813720704,0.5804036259651184,0.5532588958740234,293.189697265625,297.1499938964844,293.1499938964844,0.017327832058072,-4046.84130859375,304.1521911621094,0.3717013895511627,0.0510533861815929,0.2579161822795868,291.1710205078125,291.1499938964844,259.4583740234375,258.05450439453125,285.4958190917969,293.2874755859375,291.1709289550781,1.0,0.4396969079971313,1.0,0.0,0.9001208543777466,1.0,-1.7903757095336914,1.8223175857201568e-06,1.7903738021850586,-0.412612110376358,0.0,0.0,0.4108743071556091,166.91378784179688,171.0,-0.4914434552192688,-10230.9248046875,836.3923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7219543457031,306.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.01953125,18000.0,0.0,0.0,0.2295445054769516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266123533248901,0.3266171216964721,-4.765813628182514e-06,0.0,0.0002329584822291,0.0,0.0,15.37507438659668,0.0,0.0,0.0,0.3160287141799927,4.0,0.0,1.0
465900,293.30279541015625,297.1499938964844,293.1499938964844,0.1461306363344192,-3103.21240234375,304.16455078125,0.6537277102470398,0.2128910422325134,0.1975855231285095,293.3555908203125,297.1499938964844,293.1499938964844,0.0857928842306137,-2131.40087890625,304.1693725585937,0.5613473057746887,0.1357957422733307,0.1356588453054428,293.2254638671875,297.1499938964844,293.1499938964844,0.4019379317760467,-5381.17041015625,304.1592712402344,0.8532658219337463,0.4853218793869018,0.3427651226520538,293.2440185546875,297.1499938964844,293.1499938964844,0.5022376775741577,-8671.3203125,304.16217041015625,0.9048983454704284,0.579220175743103,0.5522159337997437,293.1891174316406,297.1499938964844,293.1499938964844,0.0171431917697191,-4024.22021484375,304.1521301269531,0.3692141473293304,0.0506653785705566,0.2564727663993835,291.1708679199219,291.1499938964844,259.4654846191406,258.06280517578125,285.49493408203125,293.2869873046875,291.1707763671875,1.0,0.4399736821651459,1.0,0.0,0.8996208310127258,1.0,-1.7820148468017578,1.806474529075785e-06,1.7820130586624146,-0.4108002781867981,0.0,0.0,0.4094986915588379,168.38385009765625,171.0,-0.4465246796607971,-10184.599609375,833.9010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71502685546875,306.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.69921875,18000.0,0.0,0.0,0.2284784615039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249345123767853,0.3249392807483673,-4.759696366818389e-06,0.0,0.0002318765909876,0.0,0.0,15.265170097351074,0.0,0.0,0.0,0.3155786395072937,4.0,0.0,1.0
465960,293.3016052246094,297.1499938964844,293.1499938964844,0.1447707563638687,-3080.12158203125,304.1643981933594,0.6508843898773193,0.2111907005310058,0.1961160004138946,293.3554077148437,297.1499938964844,293.1499938964844,0.0838907286524772,-2094.25927734375,304.1693115234375,0.5559893250465393,0.1332290470600128,0.1332942098379135,293.2255249023437,297.1499938964844,293.1499938964844,0.4010137915611267,-5371.46533203125,304.1592712402344,0.8512274622917175,0.4843552112579345,0.3421438336372375,293.24395751953125,297.1499938964844,293.1499938964844,0.5010298490524292,-8655.0400390625,304.1621398925781,0.9025534391403198,0.5780384540557861,0.551174521446228,293.18853759765625,297.1499938964844,293.1499938964844,0.0169629324227571,-4001.947265625,304.1520690917969,0.3667584955692291,0.0502823591232299,0.2550519108772278,291.1707458496094,291.1499938964844,259.4725952148437,258.0711669921875,285.4939880371094,293.2865295410156,291.170654296875,1.0,0.4402572512626648,1.0,0.0,0.8991208672523499,1.0,-1.773708462715149,1.7908147356138215e-06,1.7737066745758057,-0.4090013802051544,0.0,0.0,0.4081300497055053,169.8551788330078,174.0,-0.4026107490062713,-10138.650390625,831.4597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70806884765625,306.21270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.390625,18000.0,0.0,0.0,0.2274266928434372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232735991477966,0.3232783377170563,-4.753677785629407e-06,0.0,0.0002308091934537,0.0,0.0,15.156861305236816,0.0,0.0,0.0,0.3151350021362304,4.0,0.0,1.0
466020,293.2992248535156,297.1499938964844,293.1499938964844,0.1420999616384506,-3034.64208984375,304.1640625,0.6454755067825317,0.2078343480825424,0.1932121813297271,293.3549499511719,297.1499938964844,293.1499938964844,0.0800856500864029,-2020.276611328125,304.1692199707031,0.5453640222549438,0.1281148046255111,0.1285774558782577,293.2256164550781,297.1499938964844,293.1499938964844,0.3991805911064148,-5352.2138671875,304.15924072265625,0.8473852276802063,0.4824188649654388,0.3408952951431274,293.2438659667969,297.1499938964844,293.1499938964844,0.4986388385295868,-8622.8125,304.1620788574219,0.8981582522392273,0.5756760239601135,0.549087405204773,293.18756103515625,297.1499938964844,293.1499938964844,0.0167287997901439,-3974.241943359375,304.1449890136719,0.3631080090999603,0.050000000745058,0.2534806132316589,291.169921875,291.1499938964844,259.48699951171875,258.08795166015625,285.4920349121094,293.2855529785156,291.1697082519531,1.0,0.4408937692642212,1.0,0.0,0.8981208205223083,1.0,-1.7586630582809448,1.7627087345317705e-06,1.7586612701416016,-0.4057659804821014,0.0,0.0,0.4055088460445404,172.6666259765625,162.0,-1.5285277366638184,-10051.171875,827.4786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940002441406,306.1883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.302734375,18000.0,0.0,0.0,0.2253646254539489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200415372848511,0.3200462758541107,-4.741955308418255e-06,0.0,0.000228716438869,0.0,0.0,14.947144508361816,0.0,0.0,0.0,0.3142763078212738,4.0,0.0,1.0
466080,293.2992248535156,297.1499938964844,293.1499938964844,0.1420999616384506,-3034.64208984375,304.1640625,0.6454755067825317,0.2078343480825424,0.1932121813297271,293.3549499511719,297.1499938964844,293.1499938964844,0.0800856500864029,-2020.276611328125,304.1692199707031,0.5453640222549438,0.1281148046255111,0.1285774558782577,293.2256164550781,297.1499938964844,293.1499938964844,0.3991805911064148,-5352.2138671875,304.15924072265625,0.8473852276802063,0.4824188649654388,0.3408952951431274,293.2438659667969,297.1499938964844,293.1499938964844,0.4986388385295868,-8622.8125,304.1620788574219,0.8981582522392273,0.5756760239601135,0.549087405204773,293.18756103515625,297.1499938964844,293.1499938964844,0.0167287997901439,-3974.241943359375,304.1449890136719,0.3631080090999603,0.050000000745058,0.2534806132316589,291.169921875,291.1499938964844,259.48699951171875,258.08795166015625,285.4920349121094,293.2855529785156,291.1697082519531,1.0,0.4408937692642212,1.0,0.0,0.8981208205223083,1.0,-1.7586630582809448,1.7627087345317705e-06,1.7586612701416016,-0.4057659804821014,0.0,0.0,0.4055088460445404,172.6666259765625,162.0,-1.5285277366638184,-10051.171875,827.4786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940002441406,306.1883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.302734375,18000.0,0.0,0.0,0.2253646254539489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200415372848511,0.3200462758541107,-4.741955308418255e-06,0.0,0.000228716438869,0.0,0.0,14.947144508361816,0.0,0.0,0.0,0.3142763078212738,4.0,0.0,1.0
466140,293.296630859375,297.1499938964844,293.1499938964844,0.1393268853425979,-2987.168701171875,304.1640014648437,0.6438961625099182,0.2045802623033523,0.1901704668998718,293.3542785644531,297.1499938964844,293.1499938964844,0.0761094093322753,-1943.5455322265625,304.16943359375,0.5385211110115051,0.1230608746409416,0.1236788034439086,293.2255249023437,297.1499938964844,293.1499938964844,0.3971682786941528,-5330.9365234375,304.1595153808594,0.8485342264175415,0.4805251657962799,0.3394971489906311,293.2436218261719,297.1499938964844,293.1499938964844,0.496068388223648,-8587.9140625,304.162353515625,0.8994419574737549,0.5733507871627808,0.5467966198921204,293.18731689453125,297.1499938964844,293.1499938964844,0.0166357662528753,-3964.0830078125,304.1322937011719,0.3645387291908264,0.050000000745058,0.2530182301998138,291.1684875488281,291.1499938964844,259.501708984375,258.10498046875,285.4910888671875,293.28448486328125,291.1684265136719,1.0,0.4368668496608734,1.0,0.0,0.8971208333969116,1.0,-1.7441468238830566,1.7358307786707885e-06,1.7441450357437134,-0.4025999009609222,0.0,0.0,0.4031757116317749,169.83477783203125,150.0,-1.1578882932662964,-9970.568359375,807.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6778564453125,306.166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9296875,18000.0,0.0,0.0,0.223381370306015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172250390052795,0.3172297775745392,-4.7315247684309725e-06,0.0,0.0002267036907142,0.0,0.0,14.764928817749023,0.0,0.0,0.0,0.3135253489017486,4.0,0.0,1.0
466200,293.296630859375,297.1499938964844,293.1499938964844,0.1393268853425979,-2987.168701171875,304.1640014648437,0.6438961625099182,0.2045802623033523,0.1901704668998718,293.3542785644531,297.1499938964844,293.1499938964844,0.0761094093322753,-1943.5455322265625,304.16943359375,0.5385211110115051,0.1230608746409416,0.1236788034439086,293.2255249023437,297.1499938964844,293.1499938964844,0.3971682786941528,-5330.9365234375,304.1595153808594,0.8485342264175415,0.4805251657962799,0.3394971489906311,293.2436218261719,297.1499938964844,293.1499938964844,0.496068388223648,-8587.9140625,304.162353515625,0.8994419574737549,0.5733507871627808,0.5467966198921204,293.18731689453125,297.1499938964844,293.1499938964844,0.0166357662528753,-3964.0830078125,304.1322937011719,0.3645387291908264,0.050000000745058,0.2530182301998138,291.1684875488281,291.1499938964844,259.501708984375,258.10498046875,285.4910888671875,293.28448486328125,291.1684265136719,1.0,0.4368668496608734,1.0,0.0,0.8971208333969116,1.0,-1.7441468238830566,1.7358307786707885e-06,1.7441450357437134,-0.4025999009609222,0.0,0.0,0.4031757116317749,169.83477783203125,150.0,-1.1578882932662964,-9970.568359375,807.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6778564453125,306.166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9296875,18000.0,0.0,0.0,0.223381370306015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172250390052795,0.3172297775745392,-4.7315247684309725e-06,0.0,0.0002267036907142,0.0,0.0,14.764928817749023,0.0,0.0,0.0,0.3135253489017486,4.0,0.0,1.0
466260,293.29364013671875,297.1499938964844,293.1499938964844,0.1365430951118469,-2939.277099609375,304.1639709472656,0.6448307037353516,0.2014694064855575,0.1871235966682434,293.3531494140625,297.1499938964844,293.1499938964844,0.0720417648553848,-1865.8701171875,304.16973876953125,0.5340740084648132,0.1181109249591827,0.1187341809272766,293.2250061035156,297.1499938964844,293.1499938964844,0.3950384855270386,-5308.3564453125,304.1598815917969,0.853023111820221,0.4787139296531677,0.338052362203598,293.2430419921875,297.1499938964844,293.1499938964844,0.4933529496192932,-8550.92578125,304.1627502441406,0.9045056104660034,0.5710934400558472,0.5444292426109314,293.1873474121094,297.1499938964844,293.1499938964844,0.0164503343403339,-3942.282958984375,304.119140625,0.3680920600891113,0.050000000745058,0.2518849968910217,291.1686096191406,291.1499938964844,259.5168151855469,258.122314453125,285.4891967773437,293.2831420898437,291.1685485839844,1.0,0.4302088916301727,1.0,0.0,0.8961208462715149,1.0,-1.7286142110824585,1.7073115259336191e-06,1.7286125421524048,-0.3992387652397156,0.0,0.0,0.4006893336772918,163.45062255859375,138.0,-0.20975361764431,-9886.3330078125,775.8561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660400390625,306.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.251953125,18000.0,0.0,0.0,0.2214797884225845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143139481544494,0.3143186569213867,-4.721475761471083e-06,0.0,0.0002247738157166,0.0,0.0,14.57981300354004,0.0,0.0,0.0,0.312765896320343,4.0,0.0,1.0
466320,293.29364013671875,297.1499938964844,293.1499938964844,0.1365430951118469,-2939.277099609375,304.1639709472656,0.6448307037353516,0.2014694064855575,0.1871235966682434,293.3531494140625,297.1499938964844,293.1499938964844,0.0720417648553848,-1865.8701171875,304.16973876953125,0.5340740084648132,0.1181109249591827,0.1187341809272766,293.2250061035156,297.1499938964844,293.1499938964844,0.3950384855270386,-5308.3564453125,304.1598815917969,0.853023111820221,0.4787139296531677,0.338052362203598,293.2430419921875,297.1499938964844,293.1499938964844,0.4933529496192932,-8550.92578125,304.1627502441406,0.9045056104660034,0.5710934400558472,0.5444292426109314,293.1873474121094,297.1499938964844,293.1499938964844,0.0164503343403339,-3942.282958984375,304.119140625,0.3680920600891113,0.050000000745058,0.2518849968910217,291.1686096191406,291.1499938964844,259.5168151855469,258.122314453125,285.4891967773437,293.2831420898437,291.1685485839844,1.0,0.4302088916301727,1.0,0.0,0.8961208462715149,1.0,-1.7286142110824585,1.7073115259336191e-06,1.7286125421524048,-0.3992387652397156,0.0,0.0,0.4006893336772918,163.45062255859375,138.0,-0.20975361764431,-9886.3330078125,775.8561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660400390625,306.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.251953125,18000.0,0.0,0.0,0.2214797884225845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143139481544494,0.3143186569213867,-4.721475761471083e-06,0.0,0.0002247738157166,0.0,0.0,14.57981300354004,0.0,0.0,0.0,0.312765896320343,4.0,0.0,1.0
466380,293.2904052734375,297.1499938964844,293.1499938964844,0.1338048726320266,-2891.9677734375,304.16387939453125,0.6475299596786499,0.1984892934560775,0.1841196417808532,293.3516845703125,297.1499938964844,293.1499938964844,0.0679312795400619,-1788.416259765625,304.1700134277344,0.5311572551727295,0.1132648512721061,0.113807126879692,293.2242431640625,297.1499938964844,293.1499938964844,0.3928757309913635,-5285.423828125,304.1601867675781,0.8599215149879456,0.4769670963287353,0.3365960419178009,293.2422790527344,297.1499938964844,293.1499938964844,0.4905896484851837,-8513.2763671875,304.1631164550781,0.912642538547516,0.5688924193382263,0.542036771774292,293.1873779296875,297.1499938964844,293.1499938964844,0.0162210930138826,-3914.51220703125,304.10614013671875,0.3731599450111389,0.050000000745058,0.2503700852394104,291.1690368652344,291.1499938964844,259.53253173828125,258.1400451660156,285.4867553710937,293.2815246582031,291.1690368652344,1.0,0.4218376576900482,1.0,0.0,0.8951208591461182,1.0,-1.7126518487930298,1.6782814782345667e-06,1.712650179862976,-0.3957971632480621,0.0,0.0,0.3981237709522247,155.02281188964844,126.0,0.4527655243873596,-9800.875,738.7391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440124511719,306.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.533203125,18000.0,0.0,0.0,0.219635933637619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113453090190887,0.311350017786026,-4.711325345851947e-06,0.0,0.0002229025558335,0.0,0.0,14.392457962036133,0.0,0.0,0.0,0.3119966089725494,4.0,0.0,1.0
466440,293.2904052734375,297.1499938964844,293.1499938964844,0.1338048726320266,-2891.9677734375,304.16387939453125,0.6475299596786499,0.1984892934560775,0.1841196417808532,293.3516845703125,297.1499938964844,293.1499938964844,0.0679312795400619,-1788.416259765625,304.1700134277344,0.5311572551727295,0.1132648512721061,0.113807126879692,293.2242431640625,297.1499938964844,293.1499938964844,0.3928757309913635,-5285.423828125,304.1601867675781,0.8599215149879456,0.4769670963287353,0.3365960419178009,293.2422790527344,297.1499938964844,293.1499938964844,0.4905896484851837,-8513.2763671875,304.1631164550781,0.912642538547516,0.5688924193382263,0.542036771774292,293.1873779296875,297.1499938964844,293.1499938964844,0.0162210930138826,-3914.51220703125,304.10614013671875,0.3731599450111389,0.050000000745058,0.2503700852394104,291.1690368652344,291.1499938964844,259.53253173828125,258.1400451660156,285.4867553710937,293.2815246582031,291.1690368652344,1.0,0.4218376576900482,1.0,0.0,0.8951208591461182,1.0,-1.7126518487930298,1.6782814782345667e-06,1.712650179862976,-0.3957971632480621,0.0,0.0,0.3981237709522247,155.02281188964844,126.0,0.4527655243873596,-9800.875,738.7391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440124511719,306.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.533203125,18000.0,0.0,0.0,0.219635933637619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113453090190887,0.311350017786026,-4.711325345851947e-06,0.0,0.0002229025558335,0.0,0.0,14.392457962036133,0.0,0.0,0.0,0.3119966089725494,4.0,0.0,1.0
466500,293.2886962890625,297.1499938964844,293.1499938964844,0.1324606239795684,-2868.67041015625,304.1637878417969,0.6494389772415161,0.197045624256134,0.1826415061950683,293.3507995605469,297.1499938964844,293.1499938964844,0.0658668354153633,-1749.95556640625,304.1701354980469,0.5301357507705688,0.1108811572194099,0.1113611161708831,293.22381591796875,297.1499938964844,293.1499938964844,0.3917906284332275,-5273.91943359375,304.1603088378906,0.8641477227210999,0.4761123359203338,0.335867702960968,293.2418518066406,297.1499938964844,293.1499938964844,0.4892014861106872,-8494.365234375,304.1632385253906,0.917786717414856,0.5678094625473022,0.5408387184143066,293.18731689453125,297.1499938964844,293.1499938964844,0.0160972345620393,-3899.252685546875,304.09979248046875,0.3761696517467499,0.050000000745058,0.2495213598012924,291.1693115234375,291.1499938964844,259.5406188964844,258.14910888671875,285.48541259765625,293.2806396484375,291.1693115234375,1.0,0.4172026813030243,1.0,0.0,0.8946208357810974,1.0,-1.7046083211898804,1.6637632143101655e-06,1.7046066522598269,-0.3940669596195221,0.0,0.0,0.3968070149421692,150.3217315673828,126.0,0.607890784740448,-9757.798828125,718.9484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6366271972656,306.1097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.720703125,18000.0,0.0,0.0,0.2187291979789734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098277449607849,0.3098324537277221,-4.706188065028982e-06,0.0,0.0002219823218183,0.0,0.0,14.297268867492676,0.0,0.0,0.0,0.311605840921402,4.0,0.0,1.0
466560,293.2869567871094,297.1499938964844,293.1499938964844,0.1311362385749817,-2845.670166015625,304.1636962890625,0.6517045497894287,0.1956327706575393,0.1811824589967727,293.349853515625,297.1499938964844,293.1499938964844,0.0637996420264244,-1711.7564697265625,304.17022705078125,0.5293725728988647,0.1085253655910492,0.1089317873120307,293.2233581542969,297.1499938964844,293.1499938964844,0.3907062113285064,-5262.4228515625,304.160400390625,0.8688697814941406,0.4752680659294128,0.3351403474807739,293.2413635253906,297.1499938964844,293.1499938964844,0.4878133535385132,-8475.458984375,304.1633605957031,0.9235891699790956,0.5667371153831482,0.539641797542572,293.187255859375,297.1499938964844,293.1499938964844,0.0159696191549301,-3883.36962890625,304.09356689453125,0.3794743120670318,0.050000000745058,0.2486291825771331,291.16961669921875,291.1499938964844,259.5489196777344,258.1583251953125,285.4839782714844,293.2797241210937,291.1695861816406,1.0,0.412331074476242,1.0,0.0,0.8941208720207214,1.0,-1.696558117866516,1.6493082739543752e-06,1.6965564489364624,-0.3923379182815552,0.0,0.0,0.3954717516899109,145.3894500732422,114.0,0.6894624829292297,-9714.7109375,698.6519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300048828125,306.0990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.859375,18000.0,0.0,0.0,0.2178294509649276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082942962646484,0.3082990050315857,-4.701015313912649e-06,0.0,0.0002210691891377,0.0,0.0,14.201435089111328,0.0,0.0,0.0,0.3112122714519501,4.0,0.0,1.0
466620,293.2833557128906,297.1499938964844,293.1499938964844,0.1285506039857864,-2800.62939453125,304.1634521484375,0.6572839021682739,0.1928941309452057,0.1783255189657211,293.3476867675781,297.1499938964844,293.1499938964844,0.0596640594303607,-1636.30322265625,304.1703796386719,0.5285502672195435,0.103898674249649,0.1041331887245178,293.2223815917969,297.1499938964844,293.1499938964844,0.3885439932346344,-5239.5,304.1605529785156,0.879758894443512,0.4736046493053436,0.3336906433105469,293.24041748046875,297.1499938964844,293.1499938964844,0.4850442409515381,-8437.74609375,304.1635131835937,0.936884582042694,0.5646193027496338,0.5372558236122131,293.1869506835937,297.1499938964844,293.1499938964844,0.015708515420556,-3850.402587890625,304.08154296875,0.3869146704673767,0.050000000745058,0.2467567175626754,291.1701354980469,291.1499938964844,259.5661315917969,258.1771850585937,285.4809875488281,293.2777099609375,291.17010498046875,1.0,0.4020319283008575,1.0,0.0,0.8931208848953247,1.0,-1.6805130243301392,1.6207252429012442e-06,1.680511474609375,-0.3888992071151733,0.0,0.0,0.3927518427371979,135.05853271484375,102.0,0.7088446617126465,-9628.7841796875,657.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190490722656,306.078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.052734375,18000.0,0.0,0.0,0.2160424441099167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051883578300476,0.3051930665969848,-4.690604782808805e-06,0.0,0.0002192556130466,0.0,0.0,14.00843906402588,0.0,0.0,0.0,0.3104192316532135,4.0,0.0,1.0
466680,293.2833557128906,297.1499938964844,293.1499938964844,0.1285506039857864,-2800.62939453125,304.1634521484375,0.6572839021682739,0.1928941309452057,0.1783255189657211,293.3476867675781,297.1499938964844,293.1499938964844,0.0596640594303607,-1636.30322265625,304.1703796386719,0.5285502672195435,0.103898674249649,0.1041331887245178,293.2223815917969,297.1499938964844,293.1499938964844,0.3885439932346344,-5239.5,304.1605529785156,0.879758894443512,0.4736046493053436,0.3336906433105469,293.24041748046875,297.1499938964844,293.1499938964844,0.4850442409515381,-8437.74609375,304.1635131835937,0.936884582042694,0.5646193027496338,0.5372558236122131,293.1869506835937,297.1499938964844,293.1499938964844,0.015708515420556,-3850.402587890625,304.08154296875,0.3869146704673767,0.050000000745058,0.2467567175626754,291.1701354980469,291.1499938964844,259.5661315917969,258.1771850585937,285.4809875488281,293.2777099609375,291.17010498046875,1.0,0.4020319283008575,1.0,0.0,0.8931208848953247,1.0,-1.6805130243301392,1.6207252429012442e-06,1.680511474609375,-0.3888992071151733,0.0,0.0,0.3927518427371979,135.05853271484375,102.0,0.7088446617126465,-9628.7841796875,657.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190490722656,306.078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.052734375,18000.0,0.0,0.0,0.2160424441099167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051883578300476,0.3051930665969848,-4.690604782808805e-06,0.0,0.0002192556130466,0.0,0.0,14.00843906402588,0.0,0.0,0.0,0.3104192316532135,4.0,0.0,1.0
466740,293.2796325683594,297.1499938964844,293.1499938964844,0.1260551065206527,-2756.98388671875,304.1631164550781,0.6643638610839844,0.1902703791856765,0.1755565702915191,293.34521484375,297.1499938964844,293.1499938964844,0.0555423311889171,-1562.3887939453125,304.1704406738281,0.528691828250885,0.0993957445025444,0.0994320437312126,293.2214050292969,297.1499938964844,293.1499938964844,0.3863959312438965,-5216.7216796875,304.1606140136719,0.8926489949226379,0.4719688892364502,0.3322492837905884,293.2394104003906,297.1499938964844,293.1499938964844,0.4822927117347717,-8400.2705078125,304.1636047363281,0.9519720077514648,0.5625327825546265,0.5348840951919556,293.1864624023437,297.1499938964844,293.1499938964844,0.0154446521773934,-3816.475341796875,304.0700988769531,0.3950238823890686,0.050000000745058,0.2448066622018814,291.1705627441406,291.1499938964844,259.5843505859375,258.19677734375,285.47784423828125,293.2755432128906,291.1705322265625,1.0,0.39112588763237,1.0,0.0,0.892120897769928,1.0,-1.6646246910095217,1.592723037902033e-06,1.664623141288757,-0.3855040073394775,0.0,0.0,0.3899813294410705,124.32022857666016,90.0,0.6071052551269531,-9543.5810546875,615.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61114501953125,306.06005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.111328125,18000.0,0.0,0.0,0.2142621576786041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020469546318054,0.3020516335964203,-4.6801646931271534e-06,0.0,0.0002174488472519,0.0,0.0,13.814730644226074,0.0,0.0,0.0,0.3096227943897247,4.0,0.0,1.0
466800,293.2796325683594,297.1499938964844,293.1499938964844,0.1260551065206527,-2756.98388671875,304.1631164550781,0.6643638610839844,0.1902703791856765,0.1755565702915191,293.34521484375,297.1499938964844,293.1499938964844,0.0555423311889171,-1562.3887939453125,304.1704406738281,0.528691828250885,0.0993957445025444,0.0994320437312126,293.2214050292969,297.1499938964844,293.1499938964844,0.3863959312438965,-5216.7216796875,304.1606140136719,0.8926489949226379,0.4719688892364502,0.3322492837905884,293.2394104003906,297.1499938964844,293.1499938964844,0.4822927117347717,-8400.2705078125,304.1636047363281,0.9519720077514648,0.5625327825546265,0.5348840951919556,293.1864624023437,297.1499938964844,293.1499938964844,0.0154446521773934,-3816.475341796875,304.0700988769531,0.3950238823890686,0.050000000745058,0.2448066622018814,291.1705627441406,291.1499938964844,259.5843505859375,258.19677734375,285.47784423828125,293.2755432128906,291.1705322265625,1.0,0.39112588763237,1.0,0.0,0.892120897769928,1.0,-1.6646246910095217,1.592723037902033e-06,1.664623141288757,-0.3855040073394775,0.0,0.0,0.3899813294410705,124.32022857666016,90.0,0.6071052551269531,-9543.5810546875,615.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61114501953125,306.06005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.111328125,18000.0,0.0,0.0,0.2142621576786041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020469546318054,0.3020516335964203,-4.6801646931271534e-06,0.0,0.0002174488472519,0.0,0.0,13.814730644226074,0.0,0.0,0.0,0.3096227943897247,4.0,0.0,1.0
466860,293.2758483886719,297.1499938964844,293.1499938964844,0.1236510276794433,-2714.768798828125,304.1627502441406,0.6731434464454651,0.1877547800540924,0.1728773713111877,293.3423156738281,297.1499938964844,293.1499938964844,0.0514595657587051,-1490.361572265625,304.1704406738281,0.529923141002655,0.0950352475047111,0.0948504135012626,293.220458984375,297.1499938964844,293.1499938964844,0.3842653632164001,-5194.119140625,304.1606140136719,0.9078293442726136,0.4703549742698669,0.3308171033859253,293.2384033203125,297.1499938964844,293.1499938964844,0.4795641303062439,-8363.0947265625,304.1636047363281,0.9681887626647948,0.5604726672172546,0.532528817653656,293.1858825683594,297.1499938964844,293.1499938964844,0.0151820946484804,-3782.120361328125,304.05914306640625,0.4031670987606048,0.050000000745058,0.2428131997585296,291.1708679199219,291.1499938964844,259.6036682128906,258.2171630859375,285.4746398925781,293.2732238769531,291.1708068847656,1.0,0.3797241151332855,1.0,0.0,0.8911208510398865,1.0,-1.6489665508270264,1.565423076499428e-06,1.6489648818969729,-0.3821680247783661,0.0,0.0,0.3871791958808899,113.35855865478516,78.0,0.4493045210838318,-9459.458984375,574.1334838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6059875488281,306.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.033203125,18000.0,0.0,0.0,0.2124800235033035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988932430744171,0.298897922039032,-4.669771897169994e-06,0.0,0.000215640218812,0.0,0.0,13.621755599975586,0.0,0.0,0.0,0.3088289201259613,4.0,0.0,1.0
