time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466920,293.2758483886719,297.1499938964844,293.1499938964844,0.1236510276794433,-2714.768798828125,304.1627502441406,0.6731434464454651,0.1877547800540924,0.1728773713111877,293.3423156738281,297.1499938964844,293.1499938964844,0.0514595657587051,-1490.361572265625,304.1704406738281,0.529923141002655,0.0950352475047111,0.0948504135012626,293.220458984375,297.1499938964844,293.1499938964844,0.3842653632164001,-5194.119140625,304.1606140136719,0.9078293442726136,0.4703549742698669,0.3308171033859253,293.2384033203125,297.1499938964844,293.1499938964844,0.4795641303062439,-8363.0947265625,304.1636047363281,0.9681887626647948,0.5604726672172546,0.532528817653656,293.1858825683594,297.1499938964844,293.1499938964844,0.0151820946484804,-3782.120361328125,304.05914306640625,0.4031670987606048,0.050000000745058,0.2428131997585296,291.1708679199219,291.1499938964844,259.6036682128906,258.2171630859375,285.4746398925781,293.2732238769531,291.1708068847656,1.0,0.3797241151332855,1.0,0.0,0.8911208510398865,1.0,-1.6489665508270264,1.565423076499428e-06,1.6489648818969729,-0.3821680247783661,0.0,0.0,0.3871791958808899,113.35855865478516,78.0,0.4493045210838318,-9459.458984375,574.1334838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6059875488281,306.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.033203125,18000.0,0.0,0.0,0.2124800235033035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988932430744171,0.298897922039032,-4.669771897169994e-06,0.0,0.000215640218812,0.0,0.0,13.621755599975586,0.0,0.0,0.0,0.3088289201259613,4.0,0.0,1.0
466980,293.2720031738281,297.1499938964844,293.1499938964844,0.1213374435901641,-2673.981201171875,304.162353515625,0.68393874168396,0.1853433102369308,0.1702872216701507,293.3388977050781,297.1499938964844,293.1499938964844,0.0474594421684742,-1420.7840576171875,304.1702880859375,0.532554030418396,0.0908570662140846,0.0904245600104332,293.2195129394531,297.1499938964844,293.1499938964844,0.3821542859077453,-5171.70849609375,304.1606140136719,0.9273040890693665,0.4687592387199402,0.3293942511081695,293.2373962402344,297.1499938964844,293.1499938964844,0.4768616259098053,-8326.25390625,304.16357421875,0.9848281145095824,0.5584356188774109,0.530190646648407,293.1851501464844,297.1499938964844,293.1499938964844,0.0149229699745774,-3747.63232421875,304.0487365722656,0.4123253226280212,0.050000000745058,0.24079529941082,291.1710205078125,291.1499938964844,259.6242370605469,258.2384338378906,285.4713439941406,293.2707214355469,291.17095947265625,1.0,0.3678778707981109,1.0,0.0,0.8901208639144897,1.0,-1.633604645729065,1.5389291547762696e-06,1.6336030960083008,-0.3789055645465851,0.0,0.0,0.3843660950660705,102.27587127685548,66.0,0.2456889748573303,-9376.7109375,533.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.80859375,18000.0,0.0,0.0,0.2106919884681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957497537136078,0.2957544028759002,-4.65949960926082e-06,0.0,0.0002138255804311,0.0,0.0,13.430874824523926,0.0,0.0,0.0,0.3080433011054992,4.0,0.0,1.0
467040,293.2720031738281,297.1499938964844,293.1499938964844,0.1213374435901641,-2673.981201171875,304.162353515625,0.68393874168396,0.1853433102369308,0.1702872216701507,293.3388977050781,297.1499938964844,293.1499938964844,0.0474594421684742,-1420.7840576171875,304.1702880859375,0.532554030418396,0.0908570662140846,0.0904245600104332,293.2195129394531,297.1499938964844,293.1499938964844,0.3821542859077453,-5171.70849609375,304.1606140136719,0.9273040890693665,0.4687592387199402,0.3293942511081695,293.2373962402344,297.1499938964844,293.1499938964844,0.4768616259098053,-8326.25390625,304.16357421875,0.9848281145095824,0.5584356188774109,0.530190646648407,293.1851501464844,297.1499938964844,293.1499938964844,0.0149229699745774,-3747.63232421875,304.0487365722656,0.4123253226280212,0.050000000745058,0.24079529941082,291.1710205078125,291.1499938964844,259.6242370605469,258.2384338378906,285.4713439941406,293.2707214355469,291.17095947265625,1.0,0.3678778707981109,1.0,0.0,0.8901208639144897,1.0,-1.633604645729065,1.5389291547762696e-06,1.6336030960083008,-0.3789055645465851,0.0,0.0,0.3843660950660705,102.27587127685548,66.0,0.2456889748573303,-9376.7109375,533.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.80859375,18000.0,0.0,0.0,0.2106919884681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957497537136078,0.2957544028759002,-4.65949960926082e-06,0.0,0.0002138255804311,0.0,0.0,13.430874824523926,0.0,0.0,0.0,0.3080433011054992,4.0,0.0,1.0
467100,293.27008056640625,297.1499938964844,293.1499938964844,0.120214819908142,-2654.131591796875,304.1621398925781,0.6902196407318115,0.1841764152050018,0.1690260022878646,293.3370056152344,297.1499938964844,293.1499938964844,0.0455036349594593,-1387.0640869140625,304.170166015625,0.5345345735549927,0.0888366550207138,0.0882795825600624,293.2190856933594,297.1499938964844,293.1499938964844,0.3811065554618835,-5160.57958984375,304.1605834960937,0.9384976029396056,0.4679673314094543,0.3286863267421722,293.2369079589844,297.1499938964844,293.1499938964844,0.4755208790302276,-8307.9677734375,304.1635437011719,0.9930689334869384,0.5574249029159546,0.529028058052063,293.18475341796875,297.1499938964844,293.1499938964844,0.0147951170802116,-3730.40087890625,304.0437316894531,0.4177016615867615,0.050000000745058,0.2397811561822891,291.1710205078125,291.1499938964844,259.635009765625,258.2494506835937,285.4696960449219,293.2694091796875,291.17095947265625,1.0,0.3617962598800659,1.0,0.0,0.8896209001541138,1.0,-1.626051664352417,1.526008986729721e-06,1.6260502338409424,-0.3773053288459778,0.0,0.0,0.3829630017280578,96.71060180664062,66.0,0.1361822485923767,-9335.9384765625,513.1017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6021728515625,306.01824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.638671875,18000.0,0.0,0.0,0.2097955197095871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941901683807373,0.2941948175430298,-4.654433269024594e-06,0.0,0.0002129157801391,0.0,0.0,13.336706161499023,0.0,0.0,0.0,0.3076555728912353,4.0,0.0,1.0
467160,293.26812744140625,297.1499938964844,293.1499938964844,0.119119606912136,-2634.72509765625,304.16192626953125,0.6967636942863464,0.1830409169197082,0.1677980273962021,293.3350524902344,297.1499938964844,293.1499938964844,0.043578278273344,-1354.0078125,304.16998291015625,0.5366721153259277,0.0868528708815574,0.0861795097589492,293.2185974121094,297.1499938964844,293.1499938964844,0.3800611495971679,-5149.46484375,304.1605529785156,0.9497774839401244,0.4671845138072967,0.3279888331890106,293.2360534667969,297.1499938964844,293.1499938964844,0.4723714888095855,-8261.65234375,304.1669921875,0.9990000128746032,0.5564917325973511,0.5258651375770569,293.1842956542969,297.1499938964844,293.1499938964844,0.0146736120805144,-3713.8623046875,304.0389099121094,0.4235663115978241,0.050000000745058,0.2388122379779815,291.1712951660156,291.1499938964844,259.64617919921875,258.2607116699219,285.46923828125,293.2680358886719,291.17144775390625,1.0,0.3555486500263214,1.0,0.0,0.889120876789093,1.0,-1.6164278984069824,1.5095218941496569e-06,1.6164263486862185,-0.3751479983329773,0.0,0.0,0.381520926952362,91.34982299804688,54.0,1.3652410507202148,-9290.8349609375,492.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6016540527344,306.0129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.2088970392942428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926345467567444,0.2926391959190368,-4.649429229175439e-06,0.0,0.0002120039280271,0.0,0.0,13.243206977844238,0.0,0.0,0.0,0.3072700202465057,4.0,0.0,1.0
467220,293.2640991210937,297.1499938964844,293.1499938964844,0.1169028580188751,-2594.993408203125,304.1616516113281,0.7075160145759583,0.1808638125658035,0.165527656674385,293.3309020996094,297.1499938964844,293.1499938964844,0.0398164205253124,-1289.3614501953125,304.1695861816406,0.5388004779815674,0.083003930747509,0.0821946784853935,293.2176208496094,297.1499938964844,293.1499938964844,0.3774774074554443,-5121.4814453125,304.1613464355469,0.9676114916801452,0.4656444191932678,0.326692521572113,293.21002197265625,297.1499938964844,293.1499938964844,0.4422469735145569,-7823.02587890625,304.2113952636719,0.9990000128746032,0.559501051902771,0.4970705211162567,293.1830749511719,297.1499938964844,293.1499938964844,0.0144570413976907,-3682.547607421875,304.0305480957031,0.4344448447227478,0.050000000745058,0.2373220026493072,291.1908264160156,291.1499938964844,259.6696472167969,258.2840881347656,285.44830322265625,293.2608947753906,291.192138671875,1.0,0.3416224122047424,1.0,0.0,0.8881208896636963,1.0,-1.5708752870559692,1.4326355994853657e-06,1.5708738565444946,-0.3656093776226043,0.0,0.0,0.3749698400497436,82.50346374511719,57.0,21.5009880065918,-9119.0322265625,441.8573913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61376953125,306.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.490234375,18000.0,0.0,0.0,0.2069552689790725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870226204395294,0.2870272696018219,-4.635961431631586e-06,0.0,0.0002100332931149,0.0,0.0,12.920283317565918,0.0,0.0,0.0,0.3059461712837219,4.0,0.0,1.0
467280,293.2640991210937,297.1499938964844,293.1499938964844,0.1169028580188751,-2594.993408203125,304.1616516113281,0.7075160145759583,0.1808638125658035,0.165527656674385,293.3309020996094,297.1499938964844,293.1499938964844,0.0398164205253124,-1289.3614501953125,304.1695861816406,0.5388004779815674,0.083003930747509,0.0821946784853935,293.2176208496094,297.1499938964844,293.1499938964844,0.3774774074554443,-5121.4814453125,304.1613464355469,0.9676114916801452,0.4656444191932678,0.326692521572113,293.21002197265625,297.1499938964844,293.1499938964844,0.4422469735145569,-7823.02587890625,304.2113952636719,0.9990000128746032,0.559501051902771,0.4970705211162567,293.1830749511719,297.1499938964844,293.1499938964844,0.0144570413976907,-3682.547607421875,304.0305480957031,0.4344448447227478,0.050000000745058,0.2373220026493072,291.1908264160156,291.1499938964844,259.6696472167969,258.2840881347656,285.44830322265625,293.2608947753906,291.192138671875,1.0,0.3416224122047424,1.0,0.0,0.8881208896636963,1.0,-1.5708752870559692,1.4326355994853657e-06,1.5708738565444946,-0.3656093776226043,0.0,0.0,0.3749698400497436,82.50346374511719,57.0,21.5009880065918,-9119.0322265625,441.8573913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61376953125,306.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.490234375,18000.0,0.0,0.0,0.2069552689790725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870226204395294,0.2870272696018219,-4.635961431631586e-06,0.0,0.0002100332931149,0.0,0.0,12.920283317565918,0.0,0.0,0.0,0.3059461712837219,4.0,0.0,1.0
467340,293.2606201171875,297.1499938964844,293.1499938964844,0.1149336919188499,-2559.788818359375,304.1610412597656,0.7143551707267761,0.1786803156137466,0.1633749604225158,293.3272399902344,297.1499938964844,293.1499938964844,0.0362705737352371,-1228.401123046875,304.1689758300781,0.537365198135376,0.0791621431708335,0.0783532857894897,293.2172546386719,297.1499938964844,293.1499938964844,0.3753501772880554,-5098.8154296875,304.1610717773437,0.9791388511657716,0.4640087187290191,0.3254232704639435,293.16046142578125,297.1499938964844,293.1499938964844,0.4203366637229919,-7510.3173828125,304.2266845703125,0.9990000128746032,0.5680143237113953,0.476917028427124,293.18194580078125,297.1499938964844,293.1499938964844,0.0143177164718508,-3662.998046875,304.0221252441406,0.4431673884391784,0.050000000745058,0.2363410741090774,291.19830322265625,291.1499938964844,259.6947631835937,258.3086242675781,285.4286499023437,293.2563781738281,291.1983337402344,1.0,0.3321853280067444,1.0,0.0,0.8871209025382996,1.0,-1.5367472171783447,1.3768612916464915e-06,1.53674578666687,-0.3586662113666534,0.0,0.0,0.3678069412708282,76.61345672607422,75.0,10.19287395477295,-8939.5390625,407.5502624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6634216308594,306.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.048828125,18000.0,0.0,0.0,0.2045153379440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790901064872741,0.2790947258472442,-4.612756583810551e-06,0.0,0.0002075570664601,0.0,0.0,12.458972930908203,0.0,0.0,0.0,0.3040803670883178,4.0,0.0,1.0
467400,293.2606201171875,297.1499938964844,293.1499938964844,0.1149336919188499,-2559.788818359375,304.1610412597656,0.7143551707267761,0.1786803156137466,0.1633749604225158,293.3272399902344,297.1499938964844,293.1499938964844,0.0362705737352371,-1228.401123046875,304.1689758300781,0.537365198135376,0.0791621431708335,0.0783532857894897,293.2172546386719,297.1499938964844,293.1499938964844,0.3753501772880554,-5098.8154296875,304.1610717773437,0.9791388511657716,0.4640087187290191,0.3254232704639435,293.16046142578125,297.1499938964844,293.1499938964844,0.4203366637229919,-7510.3173828125,304.2266845703125,0.9990000128746032,0.5680143237113953,0.476917028427124,293.18194580078125,297.1499938964844,293.1499938964844,0.0143177164718508,-3662.998046875,304.0221252441406,0.4431673884391784,0.050000000745058,0.2363410741090774,291.19830322265625,291.1499938964844,259.6947631835937,258.3086242675781,285.4286499023437,293.2563781738281,291.1983337402344,1.0,0.3321853280067444,1.0,0.0,0.8871209025382996,1.0,-1.5367472171783447,1.3768612916464915e-06,1.53674578666687,-0.3586662113666534,0.0,0.0,0.3678069412708282,76.61345672607422,75.0,10.19287395477295,-8939.5390625,407.5502624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6634216308594,306.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.048828125,18000.0,0.0,0.0,0.2045153379440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790901064872741,0.2790947258472442,-4.612756583810551e-06,0.0,0.0002075570664601,0.0,0.0,12.458972930908203,0.0,0.0,0.0,0.3040803670883178,4.0,0.0,1.0
467460,293.2576599121094,297.1499938964844,293.1499938964844,0.1132931262254715,-2530.66259765625,304.1600952148437,0.7115560173988342,0.1764779686927795,0.1614048928022384,293.3241271972656,297.1499938964844,293.1499938964844,0.0330260172486305,-1172.0955810546875,304.1680603027344,0.5271168351173401,0.0753092318773269,0.0747103840112686,293.2174072265625,297.1499938964844,293.1499938964844,0.3738811612129211,-5083.6484375,304.1597900390625,0.9781619906425476,0.4622773826122284,0.3242402076721191,293.1224365234375,297.1499938964844,293.1499938964844,0.4186598360538482,-7499.5126953125,304.2030334472656,0.9990000128746032,0.5755198001861572,0.4767591059207916,293.1808776855469,297.1499938964844,293.1499938964844,0.0143074737861752,-3663.23779296875,304.0136108398437,0.4432402551174164,0.050000000745058,0.2363340854644775,291.1893615722656,291.1499938964844,259.7216796875,258.3344421386719,285.4270324707031,293.25799560546875,291.187744140625,1.0,0.3317223191261291,1.0,0.0,0.8861209154129028,1.0,-1.5283734798431396,1.3637816209666198e-06,1.528372049331665,-0.3571017384529114,0.0,0.0,0.3628701567649841,76.41412353515625,93.0,-11.617206573486328,-8838.328125,402.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7285461425781,305.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8203125,18000.0,0.0,0.0,0.2016787081956863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272989958524704,0.2729945480823517,-4.59189777757274e-06,0.0,0.0002046782465185,0.0,0.0,12.101643562316896,0.0,0.0,0.0,0.302607774734497,4.0,0.0,1.0
467520,293.2576599121094,297.1499938964844,293.1499938964844,0.1132931262254715,-2530.66259765625,304.1600952148437,0.7115560173988342,0.1764779686927795,0.1614048928022384,293.3241271972656,297.1499938964844,293.1499938964844,0.0330260172486305,-1172.0955810546875,304.1680603027344,0.5271168351173401,0.0753092318773269,0.0747103840112686,293.2174072265625,297.1499938964844,293.1499938964844,0.3738811612129211,-5083.6484375,304.1597900390625,0.9781619906425476,0.4622773826122284,0.3242402076721191,293.1224365234375,297.1499938964844,293.1499938964844,0.4186598360538482,-7499.5126953125,304.2030334472656,0.9990000128746032,0.5755198001861572,0.4767591059207916,293.1808776855469,297.1499938964844,293.1499938964844,0.0143074737861752,-3663.23779296875,304.0136108398437,0.4432402551174164,0.050000000745058,0.2363340854644775,291.1893615722656,291.1499938964844,259.7216796875,258.3344421386719,285.4270324707031,293.25799560546875,291.187744140625,1.0,0.3317223191261291,1.0,0.0,0.8861209154129028,1.0,-1.5283734798431396,1.3637816209666198e-06,1.528372049331665,-0.3571017384529114,0.0,0.0,0.3628701567649841,76.41412353515625,93.0,-11.617206573486328,-8838.328125,402.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7285461425781,305.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8203125,18000.0,0.0,0.0,0.2016787081956863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272989958524704,0.2729945480823517,-4.59189777757274e-06,0.0,0.0002046782465185,0.0,0.0,12.101643562316896,0.0,0.0,0.0,0.302607774734497,4.0,0.0,1.0
467580,293.255126953125,297.1499938964844,293.1499938964844,0.1119167655706405,-2506.4384765625,304.1590270996094,0.700730562210083,0.1742638796567917,0.1595735698938369,293.3213195800781,297.1499938964844,293.1499938964844,0.0300576481968164,-1119.521728515625,304.1669921875,0.5108988285064697,0.0714673921465873,0.0712313801050186,293.2178649902344,297.1499938964844,293.1499938964844,0.3729851245880127,-5074.89453125,304.15802001953125,0.9670686721801758,0.4604746997356415,0.3231196403503418,293.1194152832031,297.1499938964844,293.1499938964844,0.4338516294956207,-7735.21435546875,304.15972900390625,0.9990000128746032,0.5769109129905701,0.4924660921096802,293.1806335449219,297.1499938964844,293.1499938964844,0.0143943671137094,-3678.836669921875,304.0030517578125,0.4363475441932678,0.050000000745058,0.2370956540107727,291.1653747558594,291.1499938964844,259.7505187988281,258.3616638183594,285.43572998046875,293.2532653808594,291.163330078125,1.0,0.3378785252571106,1.0,0.0,0.8851208686828613,1.0,-1.5404146909713743,1.3838315453540415e-06,1.5404132604599,-0.359638899564743,0.0,0.0,0.362355887889862,80.70356750488281,96.0,-28.51944160461425,-8838.01953125,420.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76812744140625,305.9806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.287109375,18000.0,0.0,0.0,0.19887475669384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711820006370544,0.2711865901947021,-4.581227130984189e-06,0.0,0.0002018325903918,0.0,0.0,11.98557472229004,0.0,0.0,0.0,0.3020971417427063,4.0,0.0,1.0
467640,293.255126953125,297.1499938964844,293.1499938964844,0.1119167655706405,-2506.4384765625,304.1590270996094,0.700730562210083,0.1742638796567917,0.1595735698938369,293.3213195800781,297.1499938964844,293.1499938964844,0.0300576481968164,-1119.521728515625,304.1669921875,0.5108988285064697,0.0714673921465873,0.0712313801050186,293.2178649902344,297.1499938964844,293.1499938964844,0.3729851245880127,-5074.89453125,304.15802001953125,0.9670686721801758,0.4604746997356415,0.3231196403503418,293.1194152832031,297.1499938964844,293.1499938964844,0.4338516294956207,-7735.21435546875,304.15972900390625,0.9990000128746032,0.5769109129905701,0.4924660921096802,293.1806335449219,297.1499938964844,293.1499938964844,0.0143943671137094,-3678.836669921875,304.0030517578125,0.4363475441932678,0.050000000745058,0.2370956540107727,291.1653747558594,291.1499938964844,259.7505187988281,258.3616638183594,285.43572998046875,293.2532653808594,291.163330078125,1.0,0.3378785252571106,1.0,0.0,0.8851208686828613,1.0,-1.5404146909713743,1.3838315453540415e-06,1.5404132604599,-0.359638899564743,0.0,0.0,0.362355887889862,80.70356750488281,96.0,-28.51944160461425,-8838.01953125,420.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76812744140625,305.9806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.287109375,18000.0,0.0,0.0,0.19887475669384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711820006370544,0.2711865901947021,-4.581227130984189e-06,0.0,0.0002018325903918,0.0,0.0,11.98557472229004,0.0,0.0,0.0,0.3020971417427063,4.0,0.0,1.0
467700,293.2539367675781,297.1499938964844,293.1499938964844,0.1112274676561355,-2494.248291015625,304.1586303710937,0.6953690052032471,0.1731695234775543,0.1586622297763824,293.31988525390625,297.1499938964844,293.1499938964844,0.0282929651439189,-1094.1734619140625,304.1671142578125,0.5033168196678162,0.069573663175106,0.0695084705948829,293.2181091308594,297.1499938964844,293.1499938964844,0.3725149631500244,-5070.17724609375,304.1574401855469,0.961281716823578,0.4595678448677063,0.3225497007369995,293.1303100585937,297.1499938964844,293.1499938964844,0.4419277608394623,-7856.5185546875,304.1434020996094,0.9990000128746032,0.575158953666687,0.5003647208213806,293.18096923828125,297.1499938964844,293.1499938964844,0.0144349783658981,-3686.291748046875,303.99658203125,0.4331173896789551,0.050000000745058,0.2374878376722335,291.1535949707031,291.1499938964844,259.7657165527344,258.37579345703125,285.4425354003906,293.2504577636719,291.1522827148437,1.0,0.3406048119068146,1.0,0.0,0.8846209049224854,1.0,-1.5465261936187744,1.3940300505055347e-06,1.5465248823165894,-0.360818862915039,0.0,0.0,0.3633173108100891,82.91487884521484,96.0,-27.97844123840332,-8857.1103515625,429.4015197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7674255371094,305.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.1976435780525207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717723548412323,0.27177694439888,-4.580542736221105e-06,0.0,0.0002005831047426,0.0,0.0,12.013145446777344,0.0,0.0,0.0,0.3021906912326813,4.0,0.0,1.0
467760,293.2527160644531,297.1499938964844,293.1499938964844,0.1105005070567131,-2481.268798828125,304.15838623046875,0.6904385089874268,0.172088548541069,0.1577594131231308,293.31842041015625,297.1499938964844,293.1499938964844,0.0271694958209991,-1067.0782470703125,304.1660461425781,0.4963066279888153,0.0677103027701377,0.0678068846464157,293.21832275390625,297.1499938964844,293.1499938964844,0.3718927800655365,-5063.662109375,304.1572265625,0.9558627009391784,0.4586598873138428,0.3219769895076751,293.1452331542969,297.1499938964844,293.1499938964844,0.4493335783481598,-7966.119140625,304.1311950683594,0.9990000128746032,0.5724791884422302,0.5075602531433105,293.1816101074219,297.1499938964844,293.1499938964844,0.0144627792760729,-3691.637939453125,303.9892578125,0.430306077003479,0.050000000745058,0.2378506064414978,291.1467590332031,291.1499938964844,259.78143310546875,258.39031982421875,285.4471435546875,293.2470092773437,291.1459045410156,1.0,0.3432316482067108,1.0,0.0,0.8841208815574646,1.0,-1.5517863035202026,1.402900011271413e-06,1.5517849922180176,-0.3618793785572052,0.0,0.0,0.3642340004444122,84.9518814086914,99.0,-23.07040023803711,-8876.4033203125,437.6873168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519226074219,305.970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.34375,18000.0,0.0,0.0,0.1965777426958084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726907730102539,0.2726953327655792,-4.5820825107512064e-06,0.0,0.000199501417228,0.0,0.0,12.062500953674316,0.0,0.0,0.0,0.3023773729801178,4.0,0.0,1.0
467820,293.2503967285156,297.1499938964844,293.1499938964844,0.1090372800827026,-2455.01025390625,304.1580505371094,0.6812277436256409,0.1699587553739547,0.1559779345989227,293.3151550292969,297.1499938964844,293.1499938964844,0.024582453072071,-1016.0433349609376,304.1650085449219,0.4828463196754455,0.0641037821769714,0.0645030215382576,293.21881103515625,297.1499938964844,293.1499938964844,0.3705271482467651,-5049.189453125,304.1571044921875,0.9454087018966676,0.4568335115909576,0.3208207190036773,293.1820983886719,297.1499938964844,293.1499938964844,0.4636631608009338,-8174.0625,304.1138000488281,0.9990000128746032,0.565142810344696,0.5211127400398254,293.1837158203125,297.1499938964844,293.1499938964844,0.0145037891343235,-3700.22509765625,303.9722595214844,0.4253329932689667,0.050000000745058,0.2385479360818863,291.1368713378906,291.1499938964844,259.8145446777344,258.4205627441406,285.45928955078125,293.24444580078125,291.1363830566406,1.0,0.3481689989566803,1.0,0.0,0.8831208944320679,1.0,-1.561401128768921,1.4192538628776674e-06,1.5613996982574463,-0.3638241589069366,0.0,0.0,0.3666930198669433,88.85904693603516,102.0,-15.22376823425293,-8908.8466796875,453.4537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6841125488281,305.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.751953125,18000.0,0.0,0.0,0.1949711292982101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749821543693542,0.2749867439270019,-4.5876417971157935e-06,0.0,0.0001978709187824,0.0,0.0,12.190252304077148,0.0,0.0,0.0,0.3028941750526428,4.0,0.0,1.0
467880,293.2503967285156,297.1499938964844,293.1499938964844,0.1090372800827026,-2455.01025390625,304.1580505371094,0.6812277436256409,0.1699587553739547,0.1559779345989227,293.3151550292969,297.1499938964844,293.1499938964844,0.024582453072071,-1016.0433349609376,304.1650085449219,0.4828463196754455,0.0641037821769714,0.0645030215382576,293.21881103515625,297.1499938964844,293.1499938964844,0.3705271482467651,-5049.189453125,304.1571044921875,0.9454087018966676,0.4568335115909576,0.3208207190036773,293.1820983886719,297.1499938964844,293.1499938964844,0.4636631608009338,-8174.0625,304.1138000488281,0.9990000128746032,0.565142810344696,0.5211127400398254,293.1837158203125,297.1499938964844,293.1499938964844,0.0145037891343235,-3700.22509765625,303.9722595214844,0.4253329932689667,0.050000000745058,0.2385479360818863,291.1368713378906,291.1499938964844,259.8145446777344,258.4205627441406,285.45928955078125,293.24444580078125,291.1363830566406,1.0,0.3481689989566803,1.0,0.0,0.8831208944320679,1.0,-1.561401128768921,1.4192538628776674e-06,1.5613996982574463,-0.3638241589069366,0.0,0.0,0.3666930198669433,88.85904693603516,102.0,-15.22376823425293,-8908.8466796875,453.4537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6841125488281,305.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.751953125,18000.0,0.0,0.0,0.1949711292982101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749821543693542,0.2749867439270019,-4.5876417971157935e-06,0.0,0.0001978709187824,0.0,0.0,12.190252304077148,0.0,0.0,0.0,0.3028941750526428,4.0,0.0,1.0
467940,293.2480163574219,297.1499938964844,293.1499938964844,0.1075655966997146,-2428.394775390625,304.1578063964844,0.6719651818275452,0.1678947359323501,0.1542591601610183,293.31207275390625,297.1499938964844,293.1499938964844,0.0221230313181877,-965.3845825195312,304.1640930175781,0.4665473699569702,0.060546014457941,0.0612951815128326,293.2192077636719,297.1499938964844,293.1499938964844,0.3689453303813934,-5032.1884765625,304.1573791503906,0.934199035167694,0.455007940530777,0.3196703195571899,293.2226257324219,297.1499938964844,293.1499938964844,0.4730119407176971,-8304.1201171875,304.1114501953125,0.997194766998291,0.5561062097549438,0.5293992757797241,293.186279296875,297.1499938964844,293.1499938964844,0.0145378531888127,-3707.44580078125,303.9533386230469,0.4204140603542328,0.050000000745058,0.2393190562725067,291.1337890625,291.1499938964844,259.8500061035156,258.4524230957031,285.478515625,293.250244140625,291.1342163085937,1.0,0.3526093363761902,1.0,0.0,0.8821209073066711,1.0,-1.5649126768112185,1.4254690086090704e-06,1.5649112462997437,-0.3643350303173065,0.0,0.0,0.3691678643226623,93.04866790771484,105.0,-3.5953409671783447,-8923.326171875,466.6351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5801086425781,305.8944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.126953125,18000.0,0.0,0.0,0.1940766721963882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776945233345032,0.2776991128921509,-4.595428890752373e-06,0.0,0.0001969631557585,0.0,0.0,12.34521770477295,0.0,0.0,0.0,0.3035251498222351,4.0,0.0,1.0
468000,293.2480163574219,297.1499938964844,293.1499938964844,0.1075655966997146,-2428.394775390625,304.1578063964844,0.6719651818275452,0.1678947359323501,0.1542591601610183,293.31207275390625,297.1499938964844,293.1499938964844,0.0221230313181877,-965.3845825195312,304.1640930175781,0.4665473699569702,0.060546014457941,0.0612951815128326,293.2192077636719,297.1499938964844,293.1499938964844,0.3689453303813934,-5032.1884765625,304.1573791503906,0.934199035167694,0.455007940530777,0.3196703195571899,293.2226257324219,297.1499938964844,293.1499938964844,0.4730119407176971,-8304.1201171875,304.1114501953125,0.997194766998291,0.5561062097549438,0.5293992757797241,293.186279296875,297.1499938964844,293.1499938964844,0.0145378531888127,-3707.44580078125,303.9533386230469,0.4204140603542328,0.050000000745058,0.2393190562725067,291.1337890625,291.1499938964844,259.8500061035156,258.4524230957031,285.478515625,293.250244140625,291.1342163085937,1.0,0.3526093363761902,1.0,0.0,0.8821209073066711,1.0,-1.5649126768112185,1.4254690086090704e-06,1.5649112462997437,-0.3643350303173065,0.0,0.0,0.3691678643226623,93.04866790771484,105.0,-3.5953409671783447,-8923.326171875,466.6351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5801086425781,305.8944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.126953125,18000.0,0.0,0.0,0.1940766721963882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776945233345032,0.2776991128921509,-4.595428890752373e-06,0.0,0.0001969631557585,0.0,0.0,12.34521770477295,0.0,0.0,0.0,0.3035251498222351,4.0,0.0,1.0
468060,293.2456359863281,297.1499938964844,293.1499938964844,0.1060437336564064,-2400.503173828125,304.1577453613281,0.6618205904960632,0.165897935628891,0.1526584923267364,293.3096008300781,297.1499938964844,293.1499938964844,0.0198339633643627,-914.2449340820312,304.1632385253906,0.4442614316940307,0.0569454506039619,0.0581168122589588,293.2196350097656,297.1499938964844,293.1499938964844,0.3668695986270904,-5009.47265625,304.1583557128906,0.9209477305412292,0.4531679153442383,0.3185586333274841,293.24395751953125,297.1499938964844,293.1499938964844,0.4668850004673004,-8206.5654296875,304.13409423828125,0.9853257536888124,0.5498904585838318,0.5228322148323059,293.18878173828125,297.1499938964844,293.1499938964844,0.0145679833367466,-3712.851318359375,303.9339904785156,0.4148493707180023,0.050000000745058,0.2403068840503692,291.14813232421875,291.1499938964844,259.8866577148437,258.48504638671875,285.4829406738281,293.2565002441406,291.14874267578125,1.0,0.3559503853321075,1.0,0.0,0.8811209201812744,1.0,-1.5512208938598633,1.4032833632882102e-06,1.551219463348389,-0.3615812063217163,0.0,0.0,0.3684492409229278,98.05835723876952,108.0,11.551665306091309,-8865.5244140625,471.9745788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693603515625,305.8435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.1936901807785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779319286346435,0.2779365181922912,-4.599704880092759e-06,0.0,0.0001965709088835,0.0,0.0,12.367875099182127,0.0,0.0,0.0,0.3036323189735412,4.0,0.0,1.0
468120,293.2456359863281,297.1499938964844,293.1499938964844,0.1060437336564064,-2400.503173828125,304.1577453613281,0.6618205904960632,0.165897935628891,0.1526584923267364,293.3096008300781,297.1499938964844,293.1499938964844,0.0198339633643627,-914.2449340820312,304.1632385253906,0.4442614316940307,0.0569454506039619,0.0581168122589588,293.2196350097656,297.1499938964844,293.1499938964844,0.3668695986270904,-5009.47265625,304.1583557128906,0.9209477305412292,0.4531679153442383,0.3185586333274841,293.24395751953125,297.1499938964844,293.1499938964844,0.4668850004673004,-8206.5654296875,304.13409423828125,0.9853257536888124,0.5498904585838318,0.5228322148323059,293.18878173828125,297.1499938964844,293.1499938964844,0.0145679833367466,-3712.851318359375,303.9339904785156,0.4148493707180023,0.050000000745058,0.2403068840503692,291.14813232421875,291.1499938964844,259.8866577148437,258.48504638671875,285.4829406738281,293.2565002441406,291.14874267578125,1.0,0.3559503853321075,1.0,0.0,0.8811209201812744,1.0,-1.5512208938598633,1.4032833632882102e-06,1.551219463348389,-0.3615812063217163,0.0,0.0,0.3684492409229278,98.05835723876952,108.0,11.551665306091309,-8865.5244140625,471.9745788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693603515625,305.8435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.1936901807785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779319286346435,0.2779365181922912,-4.599704880092759e-06,0.0,0.0001965709088835,0.0,0.0,12.367875099182127,0.0,0.0,0.0,0.3036323189735412,4.0,0.0,1.0
468180,293.2432861328125,297.1499938964844,293.1499938964844,0.104617640376091,-2374.43896484375,304.15753173828125,0.6536676287651062,0.1639531403779983,0.1510603576898574,293.3078308105469,297.1499938964844,293.1499938964844,0.0176756046712398,-861.97412109375,304.16241455078125,0.4252268075942993,0.0532618388533592,0.0548181161284446,293.22021484375,297.1499938964844,293.1499938964844,0.3650026321411133,-4989.28271484375,304.15869140625,0.9106278419494628,0.4512901902198791,0.3173867762088775,293.2511291503906,297.1499938964844,293.1499938964844,0.4632550179958343,-8150.33251953125,304.1452331542969,0.9756823778152466,0.5460414290428162,0.5190048813819885,293.1913757324219,297.1499938964844,293.1499938964844,0.0145902121439576,-3718.0078125,303.9134216308594,0.4107389152050018,0.050000000745058,0.2411237210035324,291.1531677246094,291.1499938964844,259.92333984375,258.51739501953125,285.4864501953125,293.2586975097656,291.15350341796875,1.0,0.3587466776371002,1.0,0.0,0.8801209330558777,1.0,-1.5403200387954712,1.385852101520868e-06,1.5403186082839966,-0.3593476116657257,0.0,0.0,0.3676647543907165,102.21168518066406,111.0,8.173823356628418,-8801.4951171875,476.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3803405761719,305.78680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.1934908777475357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770856022834778,0.2770901918411255,-4.5979149945196696e-06,0.0,0.0001963686372619,0.0,0.0,12.320990562438965,0.0,0.0,0.0,0.303452581167221,4.0,0.0,1.0
468240,293.2432861328125,297.1499938964844,293.1499938964844,0.104617640376091,-2374.43896484375,304.15753173828125,0.6536676287651062,0.1639531403779983,0.1510603576898574,293.3078308105469,297.1499938964844,293.1499938964844,0.0176756046712398,-861.97412109375,304.16241455078125,0.4252268075942993,0.0532618388533592,0.0548181161284446,293.22021484375,297.1499938964844,293.1499938964844,0.3650026321411133,-4989.28271484375,304.15869140625,0.9106278419494628,0.4512901902198791,0.3173867762088775,293.2511291503906,297.1499938964844,293.1499938964844,0.4632550179958343,-8150.33251953125,304.1452331542969,0.9756823778152466,0.5460414290428162,0.5190048813819885,293.1913757324219,297.1499938964844,293.1499938964844,0.0145902121439576,-3718.0078125,303.9134216308594,0.4107389152050018,0.050000000745058,0.2411237210035324,291.1531677246094,291.1499938964844,259.92333984375,258.51739501953125,285.4864501953125,293.2586975097656,291.15350341796875,1.0,0.3587466776371002,1.0,0.0,0.8801209330558777,1.0,-1.5403200387954712,1.385852101520868e-06,1.5403186082839966,-0.3593476116657257,0.0,0.0,0.3676647543907165,102.21168518066406,111.0,8.173823356628418,-8801.4951171875,476.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3803405761719,305.78680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.1934908777475357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770856022834778,0.2770901918411255,-4.5979149945196696e-06,0.0,0.0001963686372619,0.0,0.0,12.320990562438965,0.0,0.0,0.0,0.303452581167221,4.0,0.0,1.0
468300,293.2420349121094,297.1499938964844,293.1499938964844,0.1039278954267501,-2361.812255859375,304.15740966796875,0.6500678062438965,0.1630149334669113,0.1502822786569595,293.3070983886719,297.1499938964844,293.1499938964844,0.0166543666273355,-835.4857788085938,304.1620178222656,0.4168355464935303,0.0514060221612453,0.0531436689198017,293.220458984375,297.1499938964844,293.1499938964844,0.3640699982643127,-4979.20458984375,304.1588134765625,0.9062350988388062,0.4503506422042846,0.3167932331562042,293.2527160644531,297.1499938964844,293.1499938964844,0.4617637097835541,-8127.798828125,304.1487731933594,0.9712976217269896,0.5444499850273132,0.5175120234489441,293.1926574707031,297.1499938964844,293.1499938964844,0.014597232453525,-3720.058837890625,303.90289306640625,0.4089823067188263,0.050000000745058,0.2414960116147995,291.1552429199219,291.1499938964844,259.9416809082031,258.5334777832031,285.4880065917969,293.25909423828125,291.155517578125,1.0,0.3600106239318847,1.0,0.0,0.8796209096908569,1.0,-1.5353176593780518,1.377916419187386e-06,1.5353163480758667,-0.3583197295665741,0.0,0.0,0.3670989573001861,104.10474395751952,111.0,6.903491020202637,-8771.4501953125,478.6304321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34429931640625,305.7628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.484375,18000.0,0.0,0.0,0.193429484963417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765655517578125,0.2765701413154602,-4.596628514264012e-06,0.0,0.0001963063405128,0.0,0.0,12.291748046875,0.0,0.0,0.0,0.3033334612846374,4.0,0.0,1.0
468360,293.2407531738281,297.1499938964844,293.1499938964844,0.1032596752047538,-2349.57275390625,304.15728759765625,0.6467159390449524,0.1621009707450866,0.1495222300291061,293.30645751953125,297.1499938964844,293.1499938964844,0.0156518574804067,-808.750244140625,304.15545654296875,0.4092657566070556,0.050000000745058,0.0515352077782154,293.220703125,297.1499938964844,293.1499938964844,0.3631512522697449,-4969.291015625,304.15887451171875,0.9022812247276306,0.4494116008281708,0.3161971569061279,293.253662109375,297.1499938964844,293.1499938964844,0.4603701829910278,-8107.068359375,304.1515197753906,0.9670937657356262,0.5429595112800598,0.5161438584327698,293.1938781738281,297.1499938964844,293.1499938964844,0.014602743089199,-3721.955322265625,303.8922119140625,0.4073644876480102,0.050000000745058,0.2418508380651474,291.1567687988281,291.1499938964844,259.9599914550781,258.5495300292969,285.48944091796875,293.25927734375,291.1569519042969,1.0,0.3612109124660492,1.0,0.0,0.879120945930481,1.0,-1.5305414199829102,1.3703786407859295e-06,1.530540108680725,-0.3573424220085144,0.0,0.0,0.3664881885051727,105.90896606445312,114.0,5.517545223236084,-8742.2060546875,480.5610961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,305.741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4609375,18000.0,0.0,0.0,0.1933781653642654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759585976600647,0.2759631872177124,-4.595025075104786e-06,0.0,0.0001962542592082,0.0,0.0,12.257400512695312,0.0,0.0,0.0,0.303194135427475,4.0,0.0,1.0
468420,293.23809814453125,297.1499938964844,293.1499938964844,0.1019854843616485,-2326.229248046875,304.156982421875,0.6408811807632446,0.1603412181138992,0.1480452120304107,293.3076477050781,297.1499938964844,293.1499938964844,0.0152471400797367,-798.7239379882812,304.0948181152344,0.404651015996933,0.050000000745058,0.0511177033185958,293.2211303710937,297.1499938964844,293.1499938964844,0.361372709274292,-4950.1494140625,304.15887451171875,0.8955314755439758,0.4475317001342773,0.3149898052215576,293.2546691894531,297.1499938964844,293.1499938964844,0.4577503502368927,-8068.8330078125,304.15533447265625,0.9595243334770204,0.5401297807693481,0.5135774612426758,293.1962890625,297.1499938964844,293.1499938964844,0.0146062383428215,-3724.93408203125,303.870361328125,0.4046443700790405,0.050000000745058,0.2424711883068084,291.1573486328125,291.1499938964844,259.9966735839844,258.5814208984375,285.49462890625,293.2602233886719,291.15728759765625,1.0,0.363585889339447,1.0,0.0,0.8781208992004395,1.0,-1.5244795083999634,1.3610236919703311e-06,1.5244781970977783,-0.3561105132102966,0.0,0.0,0.36543008685112,109.10670471191406,117.0,1.5368329286575315,-8694.826171875,485.3424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,305.7046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3046875,18000.0,0.0,0.0,0.1932788342237472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747765481472015,0.2747811377048492,-4.591448941937415e-06,0.0,0.0001961534435395,0.0,0.0,12.189492225646973,0.0,0.0,0.0,0.3029168546199798,4.0,0.0,1.0
468480,293.23809814453125,297.1499938964844,293.1499938964844,0.1019854843616485,-2326.229248046875,304.156982421875,0.6408811807632446,0.1603412181138992,0.1480452120304107,293.3076477050781,297.1499938964844,293.1499938964844,0.0152471400797367,-798.7239379882812,304.0948181152344,0.404651015996933,0.050000000745058,0.0511177033185958,293.2211303710937,297.1499938964844,293.1499938964844,0.361372709274292,-4950.1494140625,304.15887451171875,0.8955314755439758,0.4475317001342773,0.3149898052215576,293.2546691894531,297.1499938964844,293.1499938964844,0.4577503502368927,-8068.8330078125,304.15533447265625,0.9595243334770204,0.5401297807693481,0.5135774612426758,293.1962890625,297.1499938964844,293.1499938964844,0.0146062383428215,-3724.93408203125,303.870361328125,0.4046443700790405,0.050000000745058,0.2424711883068084,291.1573486328125,291.1499938964844,259.9966735839844,258.5814208984375,285.49462890625,293.2602233886719,291.15728759765625,1.0,0.363585889339447,1.0,0.0,0.8781208992004395,1.0,-1.5244795083999634,1.3610236919703311e-06,1.5244781970977783,-0.3561105132102966,0.0,0.0,0.36543008685112,109.10670471191406,117.0,1.5368329286575315,-8694.826171875,485.3424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,305.7046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3046875,18000.0,0.0,0.0,0.1932788342237472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747765481472015,0.2747811377048492,-4.591448941937415e-06,0.0,0.0001961534435395,0.0,0.0,12.189492225646973,0.0,0.0,0.0,0.3029168546199798,4.0,0.0,1.0
468540,293.2352600097656,297.1499938964844,293.1499938964844,0.1007870286703109,-2304.215576171875,304.1566467285156,0.6355639696121216,0.158684954047203,0.1466550827026367,293.31378173828125,297.1499938964844,293.1499938964844,0.0150842722505331,-795.9235229492188,304.02081298828125,0.4021267592906952,0.050000000745058,0.0512415915727615,293.2214660644531,297.1499938964844,293.1499938964844,0.3595917820930481,-4930.95068359375,304.15887451171875,0.8892244100570679,0.445659190416336,0.313783049583435,293.2550048828125,297.1499938964844,293.1499938964844,0.4551543891429901,-8031.60009765625,304.1578369140625,0.9521666765213012,0.5374101996421814,0.51113361120224,293.1986389160156,297.1499938964844,293.1499938964844,0.0146047715097665,-3727.2646484375,303.8478088378906,0.4021268188953399,0.050000000745058,0.2430681139230728,291.1579284667969,291.1499938964844,260.0333251953125,258.6131286621094,285.502197265625,293.2628173828125,291.15802001953125,1.0,0.3659274280071258,1.0,0.0,0.8771209120750427,1.0,-1.519293189048767,1.3531118838727707e-06,1.519291877746582,-0.3550366759300232,0.0,0.0,0.3643481135368347,112.19676971435548,120.0,1.3422895669937134,-8655.5234375,490.3116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,305.6802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.248046875,18000.0,0.0,0.0,0.1931696534156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737193703651428,0.2737239599227905,-4.5882825361331925e-06,0.0,0.0001960426452569,0.0,0.0,12.128972053527832,0.0,0.0,0.0,0.3026655316352844,4.0,0.0,1.0
468600,293.2352600097656,297.1499938964844,293.1499938964844,0.1007870286703109,-2304.215576171875,304.1566467285156,0.6355639696121216,0.158684954047203,0.1466550827026367,293.31378173828125,297.1499938964844,293.1499938964844,0.0150842722505331,-795.9235229492188,304.02081298828125,0.4021267592906952,0.050000000745058,0.0512415915727615,293.2214660644531,297.1499938964844,293.1499938964844,0.3595917820930481,-4930.95068359375,304.15887451171875,0.8892244100570679,0.445659190416336,0.313783049583435,293.2550048828125,297.1499938964844,293.1499938964844,0.4551543891429901,-8031.60009765625,304.1578369140625,0.9521666765213012,0.5374101996421814,0.51113361120224,293.1986389160156,297.1499938964844,293.1499938964844,0.0146047715097665,-3727.2646484375,303.8478088378906,0.4021268188953399,0.050000000745058,0.2430681139230728,291.1579284667969,291.1499938964844,260.0333251953125,258.6131286621094,285.502197265625,293.2628173828125,291.15802001953125,1.0,0.3659274280071258,1.0,0.0,0.8771209120750427,1.0,-1.519293189048767,1.3531118838727707e-06,1.519291877746582,-0.3550366759300232,0.0,0.0,0.3643481135368347,112.19676971435548,120.0,1.3422895669937134,-8655.5234375,490.3116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,305.6802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.248046875,18000.0,0.0,0.0,0.1931696534156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737193703651428,0.2737239599227905,-4.5882825361331925e-06,0.0,0.0001960426452569,0.0,0.0,12.128972053527832,0.0,0.0,0.0,0.3026655316352844,4.0,0.0,1.0
