time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468660,293.2322998046875,297.1499938964844,293.1499938964844,0.099661000072956,-2283.472900390625,304.15631103515625,0.6306003332138062,0.1571270674467086,0.1453534364700317,293.3230285644531,297.1499938964844,293.1499938964844,0.0148953907191753,-792.4846801757812,303.9367980957031,0.3996987044811249,0.050000000745058,0.051366176456213,293.2217712402344,297.1499938964844,293.1499938964844,0.357791930437088,-4911.50927734375,304.158935546875,0.8831907510757446,0.4437870681285858,0.3125766813755035,293.2550354003906,297.1499938964844,293.1499938964844,0.452530175447464,-7994.37451171875,304.1595764160156,0.944875717163086,0.5347446203231812,0.5087488889694214,293.2010192871094,297.1499938964844,293.1499938964844,0.0145991137251257,-3729.031005859375,303.824462890625,0.3996987044811249,0.050000000745058,0.2436590194702148,291.1592712402344,291.1499938964844,260.07000732421875,258.6446228027344,285.5110168457031,293.26690673828125,291.1593933105469,1.0,0.3682391941547394,1.0,0.0,0.876120924949646,1.0,-1.5142782926559448,1.3455054386213303e-06,1.5142769813537598,-0.3539967238903045,0.0,0.0,0.363020658493042,115.25829315185548,123.0,1.8075411319732664,-8616.38671875,495.2675476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223815917969,305.6630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.41796875,18000.0,0.0,0.0,0.1930116564035415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272416740655899,0.2724213302135467,-4.584679572872119e-06,0.0,0.000195882297703,0.0,0.0,12.055313110351562,0.0,0.0,0.0,0.3023639917373657,4.0,0.0,1.0
468720,293.2322998046875,297.1499938964844,293.1499938964844,0.099661000072956,-2283.472900390625,304.15631103515625,0.6306003332138062,0.1571270674467086,0.1453534364700317,293.3230285644531,297.1499938964844,293.1499938964844,0.0148953907191753,-792.4846801757812,303.9367980957031,0.3996987044811249,0.050000000745058,0.051366176456213,293.2217712402344,297.1499938964844,293.1499938964844,0.357791930437088,-4911.50927734375,304.158935546875,0.8831907510757446,0.4437870681285858,0.3125766813755035,293.2550354003906,297.1499938964844,293.1499938964844,0.452530175447464,-7994.37451171875,304.1595764160156,0.944875717163086,0.5347446203231812,0.5087488889694214,293.2010192871094,297.1499938964844,293.1499938964844,0.0145991137251257,-3729.031005859375,303.824462890625,0.3996987044811249,0.050000000745058,0.2436590194702148,291.1592712402344,291.1499938964844,260.07000732421875,258.6446228027344,285.5110168457031,293.26690673828125,291.1593933105469,1.0,0.3682391941547394,1.0,0.0,0.876120924949646,1.0,-1.5142782926559448,1.3455054386213303e-06,1.5142769813537598,-0.3539967238903045,0.0,0.0,0.363020658493042,115.25829315185548,123.0,1.8075411319732664,-8616.38671875,495.2675476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223815917969,305.6630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.41796875,18000.0,0.0,0.0,0.1930116564035415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272416740655899,0.2724213302135467,-4.584679572872119e-06,0.0,0.000195882297703,0.0,0.0,12.055313110351562,0.0,0.0,0.0,0.3023639917373657,4.0,0.0,1.0
468780,293.2292175292969,297.1499938964844,293.1499938964844,0.0986057519912719,-2263.98583984375,304.1559753417969,0.6259083151817322,0.1556634604930877,0.1441357731819152,293.3340148925781,297.1499938964844,293.1499938964844,0.0146880634129047,-788.5366821289062,303.8453674316406,0.3973185122013092,0.050000000745058,0.0514900088310241,293.2220458984375,297.1499938964844,293.1499938964844,0.3559794723987579,-4891.90087890625,304.1589660644531,0.8773988485336304,0.441912978887558,0.3113686144351959,293.2548828125,297.1499938964844,293.1499938964844,0.4498854875564575,-7957.11181640625,304.1607666015625,0.937670886516571,0.5321122407913208,0.5063976645469666,293.2033996582031,297.1499938964844,293.1499938964844,0.0145897399634122,-3730.33154296875,303.8002624511719,0.3973185122013092,0.050000000745058,0.2442464381456375,291.1610412597656,291.1499938964844,260.1066589355469,258.67596435546875,285.5209350585937,293.2722473144531,291.1611633300781,1.0,0.3705292046070099,1.0,0.0,0.8751209378242493,1.0,-1.509397268295288,1.3381418284552635e-06,1.509395956993103,-0.3529834151268005,0.0,0.0,0.3614324629306793,118.30404663085938,126.0,2.305189371109009,-8576.8369140625,500.2229309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191162109375,305.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.802734375,18000.0,0.0,0.0,0.1927647441625595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708668112754822,0.2708714008331299,-4.580415406962857e-06,0.0,0.0001956317137228,0.0,0.0,11.96796989440918,0.0,0.0,0.0,0.3020064830780029,4.0,0.0,1.0
468840,293.2292175292969,297.1499938964844,293.1499938964844,0.0986057519912719,-2263.98583984375,304.1559753417969,0.6259083151817322,0.1556634604930877,0.1441357731819152,293.3340148925781,297.1499938964844,293.1499938964844,0.0146880634129047,-788.5366821289062,303.8453674316406,0.3973185122013092,0.050000000745058,0.0514900088310241,293.2220458984375,297.1499938964844,293.1499938964844,0.3559794723987579,-4891.90087890625,304.1589660644531,0.8773988485336304,0.441912978887558,0.3113686144351959,293.2548828125,297.1499938964844,293.1499938964844,0.4498854875564575,-7957.11181640625,304.1607666015625,0.937670886516571,0.5321122407913208,0.5063976645469666,293.2033996582031,297.1499938964844,293.1499938964844,0.0145897399634122,-3730.33154296875,303.8002624511719,0.3973185122013092,0.050000000745058,0.2442464381456375,291.1610412597656,291.1499938964844,260.1066589355469,258.67596435546875,285.5209350585937,293.2722473144531,291.1611633300781,1.0,0.3705292046070099,1.0,0.0,0.8751209378242493,1.0,-1.509397268295288,1.3381418284552635e-06,1.509395956993103,-0.3529834151268005,0.0,0.0,0.3614324629306793,118.30404663085938,126.0,2.305189371109009,-8576.8369140625,500.2229309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191162109375,305.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.802734375,18000.0,0.0,0.0,0.1927647441625595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708668112754822,0.2708714008331299,-4.580415406962857e-06,0.0,0.0001956317137228,0.0,0.0,11.96796989440918,0.0,0.0,0.0,0.3020064830780029,4.0,0.0,1.0
468900,293.2276611328125,297.1499938964844,293.1499938964844,0.0981064811348915,-2254.752685546875,304.1557922363281,0.6236443519592285,0.1549684703350067,0.1435597687959671,293.33990478515625,297.1499938964844,293.1499938964844,0.0145792048424482,-786.4033813476562,303.7972717285156,0.3961364924907684,0.050000000745058,0.051551703363657,293.22216796875,297.1499938964844,293.1499938964844,0.3550715446472168,-4882.0703125,304.15899658203125,0.8745889663696289,0.4409751296043396,0.31076380610466,293.2547607421875,297.1499938964844,293.1499938964844,0.4485625326633453,-7938.54296875,304.1612243652344,0.9341174364089966,0.5308102965354919,0.5052337646484375,293.20458984375,297.1499938964844,293.1499938964844,0.0145837673917412,-3730.833251953125,303.7878112792969,0.3961364924907684,0.050000000745058,0.2445390969514846,291.1619567871094,291.1499938964844,260.125,258.6915588378906,285.5262451171875,293.275390625,291.1620788574219,1.0,0.3716674745082855,1.0,0.0,0.8746209144592285,1.0,-1.5070078372955322,1.3345515981200151e-06,1.5070065259933472,-0.3524869680404663,0.0,0.0,0.3605385422706604,119.82239532470705,126.0,2.4200663566589355,-8556.646484375,502.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218933105469,305.6480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.505859375,18000.0,0.0,0.0,0.192595824599266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699901163578033,0.269994705915451,-4.577997060550842e-06,0.0,0.0001954602776095,0.0,0.0,11.91866683959961,0.0,0.0,0.0,0.3018047511577606,4.0,0.0,1.0
468960,293.22607421875,297.1499938964844,293.1499938964844,0.0976256132125854,-2245.853271484375,304.1556091308594,0.6214218139648438,0.154297262430191,0.1430046558380127,293.3459167480469,297.1499938964844,293.1499938964844,0.0144678950309753,-784.1837158203125,303.74786376953125,0.3949549794197082,0.050000000745058,0.0516132786870002,293.2222900390625,297.1499938964844,293.1499938964844,0.3541642129421234,-4872.24169921875,304.15899658203125,0.8718343377113342,0.4400368928909302,0.3101585805416107,293.2545471191406,297.1499938964844,293.1499938964844,0.4472468495368957,-7920.11279296875,304.1615600585937,0.930609166622162,0.5295223593711853,0.5040811896324158,293.205810546875,297.1499938964844,293.1499938964844,0.0145770143717527,-3731.250732421875,303.7751159667969,0.3949549794197082,0.050000000745058,0.2448311746120453,291.162841796875,291.1499938964844,260.1433410644531,258.7071228027344,285.53179931640625,293.2787475585937,291.1629943847656,1.0,0.372802197933197,1.0,0.0,0.8741209506988525,1.0,-1.5046557188034058,1.3310274198374827e-06,1.5046544075012207,-0.3519980311393738,0.0,0.0,0.3595877289772033,121.33844757080078,129.0,2.4479289054870605,-8536.2060546875,505.1938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271423339844,305.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16015625,18000.0,0.0,0.0,0.1923937946557998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690553069114685,0.2690598666667938,-4.575406819640193e-06,0.0,0.0001952552411239,0.0,0.0,11.866155624389648,0.0,0.0,0.0,0.3015898466110229,4.0,0.0,1.0
469020,293.2227478027344,297.1499938964844,293.1499938964844,0.0967300683259964,-2229.26953125,304.1552429199219,0.617083728313446,0.1530442833900451,0.1419687867164611,293.3581848144531,297.1499938964844,293.1499938964844,0.0142396558076143,-779.5198974609375,303.6455993652344,0.3925810754299164,0.050000000745058,0.0517360605299472,293.2225341796875,297.1499938964844,293.1499938964844,0.3523581326007843,-4852.66845703125,304.15899658203125,0.8664871454238892,0.4381594359874725,0.3089470863342285,293.2540283203125,297.1499938964844,293.1499938964844,0.444648414850235,-7883.7978515625,304.1620178222656,0.9237616062164308,0.5269775390625,0.5018084049224854,293.20831298828125,297.1499938964844,293.1499938964844,0.0145613066852092,-3731.87451171875,303.7489013671875,0.3925810754299164,0.050000000745058,0.2454135864973068,291.1643981933594,291.1499938964844,260.17999267578125,258.7381591796875,285.54278564453125,293.2852478027344,291.1644897460937,1.0,0.3750632405281067,1.0,0.0,0.8731209635734558,1.0,-1.5000756978988647,1.3241956366982777e-06,1.5000743865966797,-0.3510448932647705,0.0,0.0,0.3575541377067566,124.3637466430664,132.0,2.0557308197021484,-8494.9951171875,510.2005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,305.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1918833553791046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670409083366394,0.2670454978942871,-4.569777047436219e-06,0.0,0.0001947372074937,0.0,0.0,11.753213882446287,0.0,0.0,0.0,0.3011274337768554,4.0,0.0,1.0
469080,293.2227478027344,297.1499938964844,293.1499938964844,0.0967300683259964,-2229.26953125,304.1552429199219,0.617083728313446,0.1530442833900451,0.1419687867164611,293.3581848144531,297.1499938964844,293.1499938964844,0.0142396558076143,-779.5198974609375,303.6455993652344,0.3925810754299164,0.050000000745058,0.0517360605299472,293.2225341796875,297.1499938964844,293.1499938964844,0.3523581326007843,-4852.66845703125,304.15899658203125,0.8664871454238892,0.4381594359874725,0.3089470863342285,293.2540283203125,297.1499938964844,293.1499938964844,0.444648414850235,-7883.7978515625,304.1620178222656,0.9237616062164308,0.5269775390625,0.5018084049224854,293.20831298828125,297.1499938964844,293.1499938964844,0.0145613066852092,-3731.87451171875,303.7489013671875,0.3925810754299164,0.050000000745058,0.2454135864973068,291.1643981933594,291.1499938964844,260.17999267578125,258.7381591796875,285.54278564453125,293.2852478027344,291.1644897460937,1.0,0.3750632405281067,1.0,0.0,0.8731209635734558,1.0,-1.5000756978988647,1.3241956366982777e-06,1.5000743865966797,-0.3510448932647705,0.0,0.0,0.3575541377067566,124.3637466430664,132.0,2.0557308197021484,-8494.9951171875,510.2005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,305.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1918833553791046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670409083366394,0.2670454978942871,-4.569777047436219e-06,0.0,0.0001947372074937,0.0,0.0,11.753213882446287,0.0,0.0,0.0,0.3011274337768554,4.0,0.0,1.0
469140,293.2193603515625,297.1499938964844,293.1499938964844,0.0959235578775405,-2214.3291015625,304.15484619140625,0.61282879114151,0.1518926620483398,0.1410301774740219,293.3704833984375,297.1499938964844,293.1499938964844,0.0140064256265759,-774.60888671875,303.5391540527344,0.3901714384555816,0.050000000745058,0.0518584474921226,293.22271728515625,297.1499938964844,293.1499938964844,0.3505738079547882,-4833.32080078125,304.15899658203125,0.8613458275794983,0.4362812638282776,0.3077346086502075,293.2534484863281,297.1499938964844,293.1499938964844,0.442099004983902,-7848.23876953125,304.1622619628906,0.917186439037323,0.5244626402854919,0.4995662271976471,293.2108764648437,297.1499938964844,293.1499938964844,0.0145431375131011,-3732.30517578125,303.7215881347656,0.3901714384555816,0.050000000745058,0.2459941506385803,291.1653137207031,291.1499938964844,260.2166748046875,258.7690734863281,285.5535888671875,293.2913513183594,291.16534423828125,1.0,0.3773156702518463,1.0,0.0,0.8721209168434143,1.0,-1.4956454038619995,1.317624651164806e-06,1.4956440925598145,-0.3501209616661072,0.0,0.0,0.3554507195949554,127.38220977783205,135.0,1.4469456672668457,-8454.40234375,515.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,305.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.611328125,18000.0,0.0,0.0,0.1912276893854141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649407982826233,0.2649453580379486,-4.563797119772062e-06,0.0,0.000194071792066,0.0,0.0,11.63566780090332,0.0,0.0,0.0,0.3006452620029449,4.0,0.0,1.0
469200,293.2193603515625,297.1499938964844,293.1499938964844,0.0959235578775405,-2214.3291015625,304.15484619140625,0.61282879114151,0.1518926620483398,0.1410301774740219,293.3704833984375,297.1499938964844,293.1499938964844,0.0140064256265759,-774.60888671875,303.5391540527344,0.3901714384555816,0.050000000745058,0.0518584474921226,293.22271728515625,297.1499938964844,293.1499938964844,0.3505738079547882,-4833.32080078125,304.15899658203125,0.8613458275794983,0.4362812638282776,0.3077346086502075,293.2534484863281,297.1499938964844,293.1499938964844,0.442099004983902,-7848.23876953125,304.1622619628906,0.917186439037323,0.5244626402854919,0.4995662271976471,293.2108764648437,297.1499938964844,293.1499938964844,0.0145431375131011,-3732.30517578125,303.7215881347656,0.3901714384555816,0.050000000745058,0.2459941506385803,291.1653137207031,291.1499938964844,260.2166748046875,258.7690734863281,285.5535888671875,293.2913513183594,291.16534423828125,1.0,0.3773156702518463,1.0,0.0,0.8721209168434143,1.0,-1.4956454038619995,1.317624651164806e-06,1.4956440925598145,-0.3501209616661072,0.0,0.0,0.3554507195949554,127.38220977783205,135.0,1.4469456672668457,-8454.40234375,515.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,305.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.611328125,18000.0,0.0,0.0,0.1912276893854141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649407982826233,0.2649453580379486,-4.563797119772062e-06,0.0,0.000194071792066,0.0,0.0,11.63566780090332,0.0,0.0,0.0,0.3006452620029449,4.0,0.0,1.0
469260,293.2159729003906,297.1499938964844,293.1499938964844,0.0951829105615615,-2200.59716796875,304.1544494628906,0.6085883975028992,0.1508204787969589,0.1401664912700653,293.38262939453125,297.1499938964844,293.1499938964844,0.0137689691036939,-769.4404907226562,303.4289855957031,0.3877176642417907,0.050000000745058,0.051980648189783,293.222900390625,297.1499938964844,293.1499938964844,0.3487963080406189,-4814.025390625,304.158935546875,0.8563957214355469,0.4344030022621155,0.3065217733383178,293.2528076171875,297.1499938964844,293.1499938964844,0.4395759105682373,-7813.0634765625,304.1623840332031,0.91094708442688,0.5219714641571045,0.4973471462726593,293.2135314941406,297.1499938964844,293.1499938964844,0.0145220654085278,-3732.427734375,303.6932678222656,0.3877176642417907,0.050000000745058,0.246573805809021,291.1660461425781,291.1499938964844,260.2533264160156,258.7998962402344,285.5649108886719,293.2979431152344,291.1661071777344,1.0,0.3795603513717651,1.0,0.0,0.8711209297180176,1.0,-1.4913311004638672,1.3112588703734218e-06,1.491329789161682,-0.3492189943790436,0.0,0.0,0.3532567620277405,130.3982696533203,138.0,1.0827018022537231,-8413.599609375,520.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945556640625,305.6435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.955078125,18000.0,0.0,0.0,0.1904323399066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627708315849304,0.2627753913402557,-4.557654392556287e-06,0.0,0.0001932646118802,0.0,0.0,11.514805793762209,0.0,0.0,0.0,0.3001492023468017,4.0,0.0,1.0
469320,293.2159729003906,297.1499938964844,293.1499938964844,0.0951829105615615,-2200.59716796875,304.1544494628906,0.6085883975028992,0.1508204787969589,0.1401664912700653,293.38262939453125,297.1499938964844,293.1499938964844,0.0137689691036939,-769.4404907226562,303.4289855957031,0.3877176642417907,0.050000000745058,0.051980648189783,293.222900390625,297.1499938964844,293.1499938964844,0.3487963080406189,-4814.025390625,304.158935546875,0.8563957214355469,0.4344030022621155,0.3065217733383178,293.2528076171875,297.1499938964844,293.1499938964844,0.4395759105682373,-7813.0634765625,304.1623840332031,0.91094708442688,0.5219714641571045,0.4973471462726593,293.2135314941406,297.1499938964844,293.1499938964844,0.0145220654085278,-3732.427734375,303.6932678222656,0.3877176642417907,0.050000000745058,0.246573805809021,291.1660461425781,291.1499938964844,260.2533264160156,258.7998962402344,285.5649108886719,293.2979431152344,291.1661071777344,1.0,0.3795603513717651,1.0,0.0,0.8711209297180176,1.0,-1.4913311004638672,1.3112588703734218e-06,1.491329789161682,-0.3492189943790436,0.0,0.0,0.3532567620277405,130.3982696533203,138.0,1.0827018022537231,-8413.599609375,520.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945556640625,305.6435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.955078125,18000.0,0.0,0.0,0.1904323399066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627708315849304,0.2627753913402557,-4.557654392556287e-06,0.0,0.0001932646118802,0.0,0.0,11.514805793762209,0.0,0.0,0.0,0.3001492023468017,4.0,0.0,1.0
469380,293.2127380371094,297.1499938964844,293.1499938964844,0.0944977551698684,-2187.887451171875,304.15411376953125,0.6044427156448364,0.1498088538646698,0.1393630504608154,293.3944702148437,297.1499938964844,293.1499938964844,0.0135291591286659,-764.05419921875,303.3154602050781,0.3853181898593902,0.050000000745058,0.0521027520298957,293.2230529785156,297.1499938964844,293.1499938964844,0.3470340073108673,-4794.87939453125,304.1589050292969,0.8516249656677246,0.4325255453586578,0.3053091764450073,293.25213623046875,297.1499938964844,293.1499938964844,0.4370885789394378,-7778.3916015625,304.1623840332031,0.9051210284233092,0.5195015668869019,0.4951481819152832,293.2161560058594,297.1499938964844,293.1499938964844,0.014498820528388,-3732.351806640625,303.6640319824219,0.3853181898593902,0.050000000745058,0.2471530139446258,291.1664428710937,291.1499938964844,260.2900085449219,258.83062744140625,285.57623291015625,293.3044128417969,291.1664123535156,1.0,0.3817974030971527,1.0,0.0,0.8701209425926208,1.0,-1.4871128797531128,1.3050650977675105e-06,1.4871115684509275,-0.3483345508575439,0.0,0.0,0.3510355651378631,133.41400146484375,141.0,0.5512137413024902,-8372.625,525.4080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,305.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.013671875,18000.0,0.0,0.0,0.1895089596509933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605671882629394,0.2605717480182647,-4.551403435471002e-06,0.0,0.0001923275121953,0.0,0.0,11.392562866210938,0.0,0.0,0.0,0.299647569656372,4.0,0.0,1.0
469440,293.2127380371094,297.1499938964844,293.1499938964844,0.0944977551698684,-2187.887451171875,304.15411376953125,0.6044427156448364,0.1498088538646698,0.1393630504608154,293.3944702148437,297.1499938964844,293.1499938964844,0.0135291591286659,-764.05419921875,303.3154602050781,0.3853181898593902,0.050000000745058,0.0521027520298957,293.2230529785156,297.1499938964844,293.1499938964844,0.3470340073108673,-4794.87939453125,304.1589050292969,0.8516249656677246,0.4325255453586578,0.3053091764450073,293.25213623046875,297.1499938964844,293.1499938964844,0.4370885789394378,-7778.3916015625,304.1623840332031,0.9051210284233092,0.5195015668869019,0.4951481819152832,293.2161560058594,297.1499938964844,293.1499938964844,0.014498820528388,-3732.351806640625,303.6640319824219,0.3853181898593902,0.050000000745058,0.2471530139446258,291.1664428710937,291.1499938964844,260.2900085449219,258.83062744140625,285.57623291015625,293.3044128417969,291.1664123535156,1.0,0.3817974030971527,1.0,0.0,0.8701209425926208,1.0,-1.4871128797531128,1.3050650977675105e-06,1.4871115684509275,-0.3483345508575439,0.0,0.0,0.3510355651378631,133.41400146484375,141.0,0.5512137413024902,-8372.625,525.4080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,305.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.013671875,18000.0,0.0,0.0,0.1895089596509933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605671882629394,0.2605717480182647,-4.551403435471002e-06,0.0,0.0001923275121953,0.0,0.0,11.392562866210938,0.0,0.0,0.0,0.299647569656372,4.0,0.0,1.0
469500,293.211181640625,297.1499938964844,293.1499938964844,0.0941696614027023,-2181.798095703125,304.1539611816406,0.6024003028869629,0.1493193805217743,0.1389764547348022,293.4002685546875,297.1499938964844,293.1499938964844,0.0134086972102522,-761.2837524414062,303.25750732421875,0.3841449320316314,0.050000000745058,0.0521637983620166,293.2231140136719,297.1499938964844,293.1499938964844,0.3461588323116302,-4785.36474609375,304.15887451171875,0.8493030071258545,0.4315874278545379,0.3047032654285431,293.2518005371094,297.1499938964844,293.1499938964844,0.4358585476875305,-7761.24169921875,304.1623840332031,0.9023884534835817,0.5182742476463318,0.4940559864044189,293.2174377441406,297.1499938964844,293.1499938964844,0.0144864534959197,-3732.24560546875,303.6490783691406,0.3841449320316314,0.050000000745058,0.2474426031112671,291.1664733886719,291.1499938964844,260.3083190917969,258.845947265625,285.5819091796875,293.30767822265625,291.1664733886719,1.0,0.382912814617157,1.0,0.0,0.8696209788322449,1.0,-1.4850311279296875,1.3020186315770843e-06,1.4850298166275024,-0.3478969633579254,0.0,0.0,0.3499327600002289,134.92236328125,141.0,0.3332231938838959,-8352.2294921875,527.9597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374328613281,305.6457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9140625,18000.0,0.0,0.0,0.1890051662921905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594762742519378,0.2594808340072632,-4.548299784801202e-06,0.0,0.0001918162161018,0.0,0.0,11.332218170166016,0.0,0.0,0.0,0.299399733543396,4.0,0.0,1.0
469560,293.20965576171875,297.1499938964844,293.1499938964844,0.0938514471054077,-2175.890625,304.1538391113281,0.6003808975219727,0.1488431245088577,0.1386009156703949,293.4059753417969,297.1499938964844,293.1499938964844,0.0132879866287112,-758.4617309570312,303.1988220214844,0.3829891085624695,0.050000000745058,0.0522248335182666,293.2231750488281,297.1499938964844,293.1499938964844,0.3452860116958618,-4775.86962890625,304.1588439941406,0.8470218181610107,0.4306499660015106,0.3040976524353027,293.25146484375,297.1499938964844,293.1499938964844,0.4346354305744171,-7744.1826171875,304.162353515625,0.8997257351875305,0.5170519948005676,0.4929684102535248,293.21875,297.1499938964844,293.1499938964844,0.0144735425710678,-3732.08056640625,303.6339416503906,0.3829891085624695,0.050000000745058,0.2477321326732635,291.1664733886719,291.1499938964844,260.32666015625,258.8612670898437,285.5876770019531,293.3109436035156,291.1664428710937,1.0,0.3840261399745941,1.0,0.0,0.8691209554672241,1.0,-1.4829684495925903,1.2990068398721633e-06,1.4829671382904053,-0.3474625647068023,0.0,0.0,0.3488339185714721,136.4308319091797,129.0,0.1530189663171768,-8331.8046875,530.5150756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,305.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.802734375,18000.0,0.0,0.0,0.1884775459766388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583935260772705,0.2583980560302734,-4.545228421193315e-06,0.0,0.0001912807492772,0.0,0.0,11.272473335266112,0.0,0.0,0.0,0.2991543412208557,4.0,0.0,1.0
469620,293.2064514160156,297.1499938964844,293.1499938964844,0.0931029841303825,-2161.93701171875,304.15380859375,0.6007712483406067,0.1479799300432205,0.1377211511135101,293.4168701171875,297.1499938964844,293.1499938964844,0.0129648726433515,-749.789306640625,303.0801696777344,0.3844576776027679,0.050000000745058,0.0521475113928318,293.2230834960937,297.1499938964844,293.1499938964844,0.343342661857605,-4754.5859375,304.1591491699219,0.8480256795883179,0.4288131892681122,0.302755057811737,293.2506103515625,297.1499938964844,293.1499938964844,0.4319894015789032,-7707.03759765625,304.16265869140625,0.9007641673088074,0.5146527290344238,0.4906242489814758,293.2210998535156,297.1499938964844,293.1499938964844,0.0143507476896047,-3717.314208984375,303.60382080078125,0.3844576776027679,0.050000000745058,0.2473653554916381,291.1673889160156,291.1499938964844,260.36334228515625,258.891845703125,285.598388671875,293.3175354003906,291.1675109863281,1.0,0.3812040686607361,1.0,0.0,0.8681209683418274,1.0,-1.476954698562622,1.2900324009024189e-06,1.476953387260437,-0.3461914360523224,0.0,0.0,0.3464777767658233,134.3655242919922,117.0,1.347622036933899,-8286.12890625,521.6696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3772277832031,305.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.265625,18000.0,0.0,0.0,0.1873597204685211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561676502227783,0.2561721801757812,-4.539112524071243e-06,0.0,0.0001901462965179,0.0,0.0,11.150510787963867,0.0,0.0,0.0,0.2986534535884857,4.0,0.0,1.0
469680,293.2064514160156,297.1499938964844,293.1499938964844,0.0931029841303825,-2161.93701171875,304.15380859375,0.6007712483406067,0.1479799300432205,0.1377211511135101,293.4168701171875,297.1499938964844,293.1499938964844,0.0129648726433515,-749.789306640625,303.0801696777344,0.3844576776027679,0.050000000745058,0.0521475113928318,293.2230834960937,297.1499938964844,293.1499938964844,0.343342661857605,-4754.5859375,304.1591491699219,0.8480256795883179,0.4288131892681122,0.302755057811737,293.2506103515625,297.1499938964844,293.1499938964844,0.4319894015789032,-7707.03759765625,304.16265869140625,0.9007641673088074,0.5146527290344238,0.4906242489814758,293.2210998535156,297.1499938964844,293.1499938964844,0.0143507476896047,-3717.314208984375,303.60382080078125,0.3844576776027679,0.050000000745058,0.2473653554916381,291.1673889160156,291.1499938964844,260.36334228515625,258.891845703125,285.598388671875,293.3175354003906,291.1675109863281,1.0,0.3812040686607361,1.0,0.0,0.8681209683418274,1.0,-1.476954698562622,1.2900324009024189e-06,1.476953387260437,-0.3461914360523224,0.0,0.0,0.3464777767658233,134.3655242919922,117.0,1.347622036933899,-8286.12890625,521.6696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3772277832031,305.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.265625,18000.0,0.0,0.0,0.1873597204685211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561676502227783,0.2561721801757812,-4.539112524071243e-06,0.0,0.0001901462965179,0.0,0.0,11.150510787963867,0.0,0.0,0.0,0.2986534535884857,4.0,0.0,1.0
469740,293.202880859375,297.1499938964844,293.1499938964844,0.0923570394515991,-2148.023193359375,304.1537780761719,0.6045560836791992,0.1472759693861007,0.1368477046489715,293.4268493652344,297.1499938964844,293.1499938964844,0.0125950910151004,-739.0621337890625,302.9602966308594,0.3887207508087158,0.050000000745058,0.0519308634102344,293.2226257324219,297.1499938964844,293.1499938964844,0.3413180410861969,-4732.38037109375,304.1594543457031,0.8532028198242188,0.4270549118518829,0.3013613522052765,293.2494506835937,297.1499938964844,293.1499938964844,0.429262638092041,-7668.701171875,304.1629638671875,0.9066168069839478,0.5123377442359924,0.4882165789604187,293.2229309082031,297.1499938964844,293.1499938964844,0.0141646806150674,-3692.781982421875,303.5743713378906,0.3887207508087158,0.050000000745058,0.2463376671075821,291.1687316894531,291.1499938964844,260.3999938964844,258.92242431640625,285.60791015625,293.32391357421875,291.1687927246094,1.0,0.3753756880760193,1.0,0.0,0.8671209812164307,1.0,-1.4698492288589478,1.2794023405149346e-06,1.4698479175567627,-0.3447063267230987,0.0,0.0,0.3438867926597595,128.75296020507812,105.0,1.5988688468933103,-8234.0673828125,503.3612976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022521972656,305.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.1861501932144165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537007629871368,0.2537052929401397,-4.532502316578757e-06,0.0,0.0001889187697088,0.0,0.0,11.016339302062988,0.0,0.0,0.0,0.2981055676937103,4.0,0.0,1.0
469800,293.202880859375,297.1499938964844,293.1499938964844,0.0923570394515991,-2148.023193359375,304.1537780761719,0.6045560836791992,0.1472759693861007,0.1368477046489715,293.4268493652344,297.1499938964844,293.1499938964844,0.0125950910151004,-739.0621337890625,302.9602966308594,0.3887207508087158,0.050000000745058,0.0519308634102344,293.2226257324219,297.1499938964844,293.1499938964844,0.3413180410861969,-4732.38037109375,304.1594543457031,0.8532028198242188,0.4270549118518829,0.3013613522052765,293.2494506835937,297.1499938964844,293.1499938964844,0.429262638092041,-7668.701171875,304.1629638671875,0.9066168069839478,0.5123377442359924,0.4882165789604187,293.2229309082031,297.1499938964844,293.1499938964844,0.0141646806150674,-3692.781982421875,303.5743713378906,0.3887207508087158,0.050000000745058,0.2463376671075821,291.1687316894531,291.1499938964844,260.3999938964844,258.92242431640625,285.60791015625,293.32391357421875,291.1687927246094,1.0,0.3753756880760193,1.0,0.0,0.8671209812164307,1.0,-1.4698492288589478,1.2794023405149346e-06,1.4698479175567627,-0.3447063267230987,0.0,0.0,0.3438867926597595,128.75296020507812,105.0,1.5988688468933103,-8234.0673828125,503.3612976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022521972656,305.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.1861501932144165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537007629871368,0.2537052929401397,-4.532502316578757e-06,0.0,0.0001889187697088,0.0,0.0,11.016339302062988,0.0,0.0,0.0,0.2981055676937103,4.0,0.0,1.0
469860,293.19903564453125,297.1499938964844,293.1499938964844,0.0916574895381927,-2134.984130859375,304.1536865234375,0.6107676029205322,0.1467150896787643,0.1360271573066711,293.4359130859375,297.1499938964844,293.1499938964844,0.0122071402147412,-727.1795043945312,302.839599609375,0.3946381509304046,0.050000000745058,0.0516301281750202,293.22186279296875,297.1499938964844,293.1499938964844,0.3392845094203949,-4710.0830078125,304.1596984863281,0.8615905046463013,0.4253671169281006,0.2999562919139862,293.248046875,297.1499938964844,293.1499938964844,0.4265351593494415,-7630.3623046875,304.1632080078125,0.9166657328605652,0.5101011991500854,0.4858002960681915,293.2242126464844,297.1499938964844,293.1499938964844,0.0139453411102294,-3662.723388671875,303.5458374023437,0.3946381509304046,0.050000000745058,0.2449110895395279,291.1697082519531,291.1499938964844,260.4366760253906,258.95294189453125,285.6167907714844,293.3299865722656,291.1697692871094,1.0,0.3675090670585632,1.0,0.0,0.8661209344863892,1.0,-1.4622033834457395,1.2679919336733292e-06,1.462202072143555,-0.3431102037429809,0.0,0.0,0.3411884605884552,121.00228118896484,93.0,1.3562967777252195,-8179.1240234375,479.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266052246094,305.6443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.67578125,18000.0,0.0,0.0,0.1848485767841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511400580406189,0.2511445879936218,-4.525576059677405e-06,0.0,0.000187597805052,0.0,0.0,10.877586364746094,0.0,0.0,0.0,0.2975379526615143,4.0,0.0,1.0
469920,293.19903564453125,297.1499938964844,293.1499938964844,0.0916574895381927,-2134.984130859375,304.1536865234375,0.6107676029205322,0.1467150896787643,0.1360271573066711,293.4359130859375,297.1499938964844,293.1499938964844,0.0122071402147412,-727.1795043945312,302.839599609375,0.3946381509304046,0.050000000745058,0.0516301281750202,293.22186279296875,297.1499938964844,293.1499938964844,0.3392845094203949,-4710.0830078125,304.1596984863281,0.8615905046463013,0.4253671169281006,0.2999562919139862,293.248046875,297.1499938964844,293.1499938964844,0.4265351593494415,-7630.3623046875,304.1632080078125,0.9166657328605652,0.5101011991500854,0.4858002960681915,293.2242126464844,297.1499938964844,293.1499938964844,0.0139453411102294,-3662.723388671875,303.5458374023437,0.3946381509304046,0.050000000745058,0.2449110895395279,291.1697082519531,291.1499938964844,260.4366760253906,258.95294189453125,285.6167907714844,293.3299865722656,291.1697692871094,1.0,0.3675090670585632,1.0,0.0,0.8661209344863892,1.0,-1.4622033834457395,1.2679919336733292e-06,1.462202072143555,-0.3431102037429809,0.0,0.0,0.3411884605884552,121.00228118896484,93.0,1.3562967777252195,-8179.1240234375,479.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266052246094,305.6443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.67578125,18000.0,0.0,0.0,0.1848485767841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511400580406189,0.2511445879936218,-4.525576059677405e-06,0.0,0.000187597805052,0.0,0.0,10.877586364746094,0.0,0.0,0.0,0.2975379526615143,4.0,0.0,1.0
469980,293.1950378417969,297.1499938964844,293.1499938964844,0.0910176634788513,-2123.071533203125,304.1535339355469,0.6186851859092712,0.1462806612253189,0.1352743506431579,293.4440002441406,297.1499938964844,293.1499938964844,0.0118167409673333,-714.6577758789062,302.71832275390625,0.4014319777488708,0.050000000745058,0.0512775555253028,293.2209167480469,297.1499938964844,293.1499938964844,0.3372684419155121,-4687.986328125,304.1598205566406,0.8729188442230225,0.4237388372421264,0.2985561192035675,293.2464904785156,297.1499938964844,293.1499938964844,0.4238372445106506,-7592.45263671875,304.1632995605469,0.93058043718338,0.5079337358474731,0.4833991527557373,293.2249450683594,297.1499938964844,293.1499938964844,0.0137094603851437,-3629.50439453125,303.51824951171875,0.4014319777488708,0.050000000745058,0.2432386577129364,291.1702575683594,291.1499938964844,260.47332763671875,258.9834899902344,285.6252136230469,293.3356628417969,291.1702575683594,1.0,0.358233779668808,1.0,0.0,0.8651209473609924,1.0,-1.4543052911758425,1.2562583151520812e-06,1.4543040990829468,-0.3414604365825653,0.0,0.0,0.3384458422660827,111.93556213378906,81.0,0.7991796135902405,-8122.53662109375,452.63763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496459960937,305.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.755859375,18000.0,0.0,0.0,0.1834646761417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248539388179779,0.2485439032316208,-4.518532477959525e-06,0.0,0.0001861933124018,0.0,0.0,10.737344741821287,0.0,0.0,0.0,0.296964168548584,4.0,0.0,1.0
470040,293.1950378417969,297.1499938964844,293.1499938964844,0.0910176634788513,-2123.071533203125,304.1535339355469,0.6186851859092712,0.1462806612253189,0.1352743506431579,293.4440002441406,297.1499938964844,293.1499938964844,0.0118167409673333,-714.6577758789062,302.71832275390625,0.4014319777488708,0.050000000745058,0.0512775555253028,293.2209167480469,297.1499938964844,293.1499938964844,0.3372684419155121,-4687.986328125,304.1598205566406,0.8729188442230225,0.4237388372421264,0.2985561192035675,293.2464904785156,297.1499938964844,293.1499938964844,0.4238372445106506,-7592.45263671875,304.1632995605469,0.93058043718338,0.5079337358474731,0.4833991527557373,293.2249450683594,297.1499938964844,293.1499938964844,0.0137094603851437,-3629.50439453125,303.51824951171875,0.4014319777488708,0.050000000745058,0.2432386577129364,291.1702575683594,291.1499938964844,260.47332763671875,258.9834899902344,285.6252136230469,293.3356628417969,291.1702575683594,1.0,0.358233779668808,1.0,0.0,0.8651209473609924,1.0,-1.4543052911758425,1.2562583151520812e-06,1.4543040990829468,-0.3414604365825653,0.0,0.0,0.3384458422660827,111.93556213378906,81.0,0.7991796135902405,-8122.53662109375,452.63763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496459960937,305.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.755859375,18000.0,0.0,0.0,0.1834646761417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248539388179779,0.2485439032316208,-4.518532477959525e-06,0.0,0.0001861933124018,0.0,0.0,10.737344741821287,0.0,0.0,0.0,0.296964168548584,4.0,0.0,1.0
470100,293.1930236816406,297.1499938964844,293.1499938964844,0.0907225161790847,-2117.581787109375,304.1534118652344,0.6231600642204285,0.1461072117090225,0.1349260956048965,293.4476928710937,297.1499938964844,293.1499938964844,0.0116236386820673,-708.2640380859375,302.6575622558594,0.4052137434482574,0.050000000745058,0.0510885827243328,293.22039794921875,297.1499938964844,293.1499938964844,0.3362714648246765,-4677.06103515625,304.15985107421875,0.8796918988227844,0.4229441881179809,0.2978607416152954,293.24566650390625,297.1499938964844,293.1499938964844,0.42250457406044,-7573.7294921875,304.1632995605469,0.938784658908844,0.506873369216919,0.4822084605693817,293.22515869140625,297.1499938964844,293.1499938964844,0.013588635250926,-3612.188720703125,303.5047912597656,0.4052137434482574,0.050000000745058,0.2423422336578369,291.1703491210937,291.1499938964844,260.4916687011719,258.998779296875,285.6292724609375,293.3383483886719,291.1703186035156,1.0,0.3531904816627502,1.0,0.0,0.8646209836006165,1.0,-1.4503201246261597,1.250361719939974e-06,1.4503188133239746,-0.3406269550323486,0.0,0.0,0.3370786309242248,107.0806121826172,81.0,0.4958298504352569,-8094.0458984375,438.4550476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604187011719,305.63787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.66015625,18000.0,0.0,0.0,0.182746484875679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247246578335762,0.2472510933876037,-4.515027285378892e-06,0.0,0.0001854644506238,0.0,0.0,10.667880058288574,0.0,0.0,0.0,0.2966798543930053,4.0,0.0,1.0
470160,293.19097900390625,297.1499938964844,293.1499938964844,0.0904449224472045,-2112.422119140625,304.1532897949219,0.6280507445335388,0.1459619104862213,0.1345979422330856,293.4511413574219,297.1499938964844,293.1499938964844,0.0114329839125275,-701.8218383789062,302.5968017578125,0.4093663990497589,0.050000000745058,0.0508935935795307,293.2198486328125,297.1499938964844,293.1499938964844,0.3352831602096557,-4666.2314453125,304.15985107421875,0.8872382044792175,0.4221615791320801,0.2971695363521576,293.2448425292969,297.1499938964844,293.1499938964844,0.421184241771698,-7555.1796875,304.16326904296875,0.9476707577705384,0.5058276653289795,0.4810258746147156,293.2252502441406,297.1499938964844,293.1499938964844,0.0134670501574873,-3594.572998046875,303.4915466308594,0.4093663990497589,0.050000000745058,0.2414173036813736,291.1703491210937,291.1499938964844,260.510009765625,259.0140380859375,285.6332397460937,293.3409118652344,291.1703186035156,1.0,0.3479191064834595,1.0,0.0,0.8641209602355957,1.0,-1.4463322162628174,1.244478653461556e-06,1.446331024169922,-0.3397920131683349,0.0,0.0,0.3357230126857757,102.07359313964844,69.0,0.1993594020605087,-8065.56298828125,423.9706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704895019531,305.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.498046875,18000.0,0.0,0.0,0.1820139586925506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459674626588821,0.2459719777107238,-4.5115607463230845e-06,0.0,0.0001847210223786,0.0,0.0,10.599326133728027,0.0,0.0,0.0,0.2963992059230804,4.0,0.0,1.0
470220,293.1869201660156,297.1499938964844,293.1499938964844,0.0899417176842689,-2103.079345703125,304.1530456542969,0.6394540667533875,0.1457492262125015,0.1340013593435287,293.4573059082031,297.1499938964844,293.1499938964844,0.0110612092539668,-688.8871459960938,302.4754333496094,0.4193073511123657,0.050000000745058,0.0504916310310363,293.2186889648437,297.1499938964844,293.1499938964844,0.3333340585231781,-4644.87060546875,304.1598205566406,0.9047906398773192,0.4206284582614898,0.2958012819290161,293.2431030273437,297.1499938964844,293.1499938964844,0.4185822010040283,-7518.61572265625,304.1631774902344,0.9668813943862916,0.5037761330604553,0.4786870181560516,293.2252197265625,297.1499938964844,293.1499938964844,0.0132241668179631,-3558.83740234375,303.4656982421875,0.4193073511123657,0.050000000745058,0.23951056599617,291.1700439453125,291.1499938964844,260.5466613769531,259.0446472167969,285.6409912109375,293.3456726074219,291.16998291015625,1.0,0.3368001282215118,1.0,0.0,0.863120973110199,1.0,-1.4383944272994995,1.2328226830504718e-06,1.4383931159973145,-0.3381266295909881,0.0,0.0,0.3330672979354858,91.75748443603516,57.0,-0.3373568058013916,-8008.9609375,394.5094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881286621094,305.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.005859375,18000.0,0.0,0.0,0.180518701672554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434709519147873,0.2434754520654678,-4.504805019678315e-06,0.0,0.0001832035341067,0.0,0.0,10.466029167175291,0.0,0.0,0.0,0.2958534955978393,4.0,0.0,1.0
470280,293.1869201660156,297.1499938964844,293.1499938964844,0.0899417176842689,-2103.079345703125,304.1530456542969,0.6394540667533875,0.1457492262125015,0.1340013593435287,293.4573059082031,297.1499938964844,293.1499938964844,0.0110612092539668,-688.8871459960938,302.4754333496094,0.4193073511123657,0.050000000745058,0.0504916310310363,293.2186889648437,297.1499938964844,293.1499938964844,0.3333340585231781,-4644.87060546875,304.1598205566406,0.9047906398773192,0.4206284582614898,0.2958012819290161,293.2431030273437,297.1499938964844,293.1499938964844,0.4185822010040283,-7518.61572265625,304.1631774902344,0.9668813943862916,0.5037761330604553,0.4786870181560516,293.2252197265625,297.1499938964844,293.1499938964844,0.0132241668179631,-3558.83740234375,303.4656982421875,0.4193073511123657,0.050000000745058,0.23951056599617,291.1700439453125,291.1499938964844,260.5466613769531,259.0446472167969,285.6409912109375,293.3456726074219,291.16998291015625,1.0,0.3368001282215118,1.0,0.0,0.863120973110199,1.0,-1.4383944272994995,1.2328226830504718e-06,1.4383931159973145,-0.3381266295909881,0.0,0.0,0.3330672979354858,91.75748443603516,57.0,-0.3373568058013916,-8008.9609375,394.5094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881286621094,305.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.005859375,18000.0,0.0,0.0,0.180518701672554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434709519147873,0.2434754520654678,-4.504805019678315e-06,0.0,0.0001832035341067,0.0,0.0,10.466029167175291,0.0,0.0,0.0,0.2958534955978393,4.0,0.0,1.0
470340,293.182861328125,297.1499938964844,293.1499938964844,0.0895083472132682,-2095.0458984375,304.1527404785156,0.6539286375045776,0.1456359773874282,0.1334856301546096,293.4625244140625,297.1499938964844,293.1499938964844,0.0107038440182805,-675.9774169921875,302.3544921875,0.4326213896274566,0.050000000745058,0.0500793941318988,293.21746826171875,297.1499938964844,293.1499938964844,0.3314227163791656,-4623.9150390625,304.15972900390625,0.9282427430152892,0.4191349744796753,0.2944535911083221,293.2413330078125,297.1499938964844,293.1499938964844,0.4160326421260834,-7482.771484375,304.1630554199219,0.9869571328163148,0.5017748475074768,0.4763858616352081,293.2248840332031,297.1499938964844,293.1499938964844,0.0129838995635509,-3522.785400390625,303.44061279296875,0.4326213896274566,0.050000000745058,0.2375550866127014,291.1694641113281,291.1499938964844,260.5833435058594,259.0752868652344,285.6484069824219,293.3498229980469,291.1693725585937,1.0,0.3249969482421875,1.0,0.0,0.8621209859848022,1.0,-1.4305524826049805,1.221380557581142e-06,1.430551290512085,-0.3364761173725128,0.0,0.0,0.3305111527442932,81.18385314941406,45.0,-0.7644007205963135,-7953.21533203125,364.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501708984375,305.6184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.357421875,18000.0,0.0,0.0,0.1790022850036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410819232463836,0.2410864233970642,-4.498360340221552e-06,0.0,0.000181664552656,0.0,0.0,10.339112281799316,0.0,0.0,0.0,0.2953338921070099,4.0,0.0,1.0
