time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470400,293.182861328125,297.1499938964844,293.1499938964844,0.0895083472132682,-2095.0458984375,304.1527404785156,0.6539286375045776,0.1456359773874282,0.1334856301546096,293.4625244140625,297.1499938964844,293.1499938964844,0.0107038440182805,-675.9774169921875,302.3544921875,0.4326213896274566,0.050000000745058,0.0500793941318988,293.21746826171875,297.1499938964844,293.1499938964844,0.3314227163791656,-4623.9150390625,304.15972900390625,0.9282427430152892,0.4191349744796753,0.2944535911083221,293.2413330078125,297.1499938964844,293.1499938964844,0.4160326421260834,-7482.771484375,304.1630554199219,0.9869571328163148,0.5017748475074768,0.4763858616352081,293.2248840332031,297.1499938964844,293.1499938964844,0.0129838995635509,-3522.785400390625,303.44061279296875,0.4326213896274566,0.050000000745058,0.2375550866127014,291.1694641113281,291.1499938964844,260.5833435058594,259.0752868652344,285.6484069824219,293.3498229980469,291.1693725585937,1.0,0.3249969482421875,1.0,0.0,0.8621209859848022,1.0,-1.4305524826049805,1.221380557581142e-06,1.430551290512085,-0.3364761173725128,0.0,0.0,0.3305111527442932,81.18385314941406,45.0,-0.7644007205963135,-7953.21533203125,364.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501708984375,305.6184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.357421875,18000.0,0.0,0.0,0.1790022850036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410819232463836,0.2410864233970642,-4.498360340221552e-06,0.0,0.000181664552656,0.0,0.0,10.339112281799316,0.0,0.0,0.0,0.2953338921070099,4.0,0.0,1.0
470460,293.1787109375,297.1499938964844,293.1499938964844,0.0891605764627456,-2088.572021484375,304.15240478515625,0.6706830263137817,0.1456429213285446,0.1330996602773666,293.4666442871094,297.1499938964844,293.1499938964844,0.0103738270699977,-663.6196899414062,302.2350158691406,0.4489608108997345,0.050000000745058,0.049703411757946,293.2160949707031,297.1499938964844,293.1499938964844,0.3295104205608368,-4602.873046875,304.1596984863281,0.95394104719162,0.4176999628543854,0.2931652069091797,293.2361145019531,297.1499938964844,293.1499938964844,0.4043442904949188,-7308.49853515625,304.1799621582031,0.9990000128746032,0.5004886984825134,0.4647349715232849,293.2242126464844,297.1499938964844,293.1499938964844,0.0127635849639773,-3488.964599609375,303.4166259765625,0.4489608108997345,0.050000000745058,0.2357715964317321,291.171142578125,291.1499938964844,260.6199951171875,259.10601806640625,285.65264892578125,293.3535461425781,291.1723937988281,1.0,0.3122698068618774,1.0,0.0,0.8611209988594055,1.0,-1.4119805097579956,1.1938715260839672e-06,1.4119793176651,-0.3324666619300842,0.0,0.0,0.3276978135108948,71.3498764038086,48.0,7.463643550872803,-7879.1640625,332.1515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,305.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.591796875,18000.0,0.0,0.0,0.1774799525737762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238734632730484,0.2387391179800033,-4.492282187129604e-06,0.0,0.0001801195903681,0.0,0.0,10.215526580810549,0.0,0.0,0.0,0.2948258519172668,4.0,0.0,1.0
470520,293.1787109375,297.1499938964844,293.1499938964844,0.0891605764627456,-2088.572021484375,304.15240478515625,0.6706830263137817,0.1456429213285446,0.1330996602773666,293.4666442871094,297.1499938964844,293.1499938964844,0.0103738270699977,-663.6196899414062,302.2350158691406,0.4489608108997345,0.050000000745058,0.049703411757946,293.2160949707031,297.1499938964844,293.1499938964844,0.3295104205608368,-4602.873046875,304.1596984863281,0.95394104719162,0.4176999628543854,0.2931652069091797,293.2361145019531,297.1499938964844,293.1499938964844,0.4043442904949188,-7308.49853515625,304.1799621582031,0.9990000128746032,0.5004886984825134,0.4647349715232849,293.2242126464844,297.1499938964844,293.1499938964844,0.0127635849639773,-3488.964599609375,303.4166259765625,0.4489608108997345,0.050000000745058,0.2357715964317321,291.171142578125,291.1499938964844,260.6199951171875,259.10601806640625,285.65264892578125,293.3535461425781,291.1723937988281,1.0,0.3122698068618774,1.0,0.0,0.8611209988594055,1.0,-1.4119805097579956,1.1938715260839672e-06,1.4119793176651,-0.3324666619300842,0.0,0.0,0.3276978135108948,71.3498764038086,48.0,7.463643550872803,-7879.1640625,332.1515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,305.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.591796875,18000.0,0.0,0.0,0.1774799525737762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238734632730484,0.2387391179800033,-4.492282187129604e-06,0.0,0.0001801195903681,0.0,0.0,10.215526580810549,0.0,0.0,0.0,0.2948258519172668,4.0,0.0,1.0
470580,293.1745300292969,297.1499938964844,293.1499938964844,0.0889519155025482,-2084.508056640625,304.1519470214844,0.6812137961387634,0.1457629948854446,0.133004754781723,293.4700012207031,297.1499938964844,293.1499938964844,0.0101017570123076,-653.0986938476562,302.1184997558594,0.4595360457897186,0.050000000745058,0.0495084561407566,293.215087890625,297.1499938964844,293.1499938964844,0.3274135589599609,-4579.5341796875,304.159912109375,0.9675635695457458,0.4162358939647674,0.2920230031013489,293.20428466796875,297.1499938964844,293.1499938964844,0.3830476701259613,-6993.07177734375,304.20465087890625,0.9990000128746032,0.5047214031219482,0.4443864524364471,293.22344970703125,297.1499938964844,293.1499938964844,0.0126087144017219,-3464.344482421875,303.3938293457031,0.4595360457897186,0.050000000745058,0.2348468005657196,291.1872863769531,291.1499938964844,260.6566772460937,259.1368103027344,285.6396179199219,293.355224609375,291.1874694824219,1.0,0.3036305606365204,1.0,0.0,0.8601210117340088,1.0,-1.3847142457962036,1.1541835647221887e-06,1.3847131729125977,-0.3270038664340973,0.0,0.0,0.3214365541934967,65.95067596435547,51.0,12.371975898742676,-7749.08203125,306.98699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323181152344,305.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.890625,18000.0,0.0,0.0,0.1757898479700088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337463945150375,0.2337508797645568,-4.482447366171982e-06,0.0,0.0001784043415682,0.0,0.0,9.961230278015137,0.0,0.0,0.0,0.2938159704208374,4.0,0.0,1.0
470640,293.1745300292969,297.1499938964844,293.1499938964844,0.0889519155025482,-2084.508056640625,304.1519470214844,0.6812137961387634,0.1457629948854446,0.133004754781723,293.4700012207031,297.1499938964844,293.1499938964844,0.0101017570123076,-653.0986938476562,302.1184997558594,0.4595360457897186,0.050000000745058,0.0495084561407566,293.215087890625,297.1499938964844,293.1499938964844,0.3274135589599609,-4579.5341796875,304.159912109375,0.9675635695457458,0.4162358939647674,0.2920230031013489,293.20428466796875,297.1499938964844,293.1499938964844,0.3830476701259613,-6993.07177734375,304.20465087890625,0.9990000128746032,0.5047214031219482,0.4443864524364471,293.22344970703125,297.1499938964844,293.1499938964844,0.0126087144017219,-3464.344482421875,303.3938293457031,0.4595360457897186,0.050000000745058,0.2348468005657196,291.1872863769531,291.1499938964844,260.6566772460937,259.1368103027344,285.6396179199219,293.355224609375,291.1874694824219,1.0,0.3036305606365204,1.0,0.0,0.8601210117340088,1.0,-1.3847142457962036,1.1541835647221887e-06,1.3847131729125977,-0.3270038664340973,0.0,0.0,0.3214365541934967,65.95067596435547,51.0,12.371975898742676,-7749.08203125,306.98699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323181152344,305.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.890625,18000.0,0.0,0.0,0.1757898479700088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337463945150375,0.2337508797645568,-4.482447366171982e-06,0.0,0.0001784043415682,0.0,0.0,9.961230278015137,0.0,0.0,0.0,0.2938159704208374,4.0,0.0,1.0
470700,293.1724548339844,297.1499938964844,293.1499938964844,0.0889548733830452,-2084.59375,304.1515808105469,0.6852335333824158,0.1458621621131897,0.1330166757106781,293.4714050292969,297.1499938964844,293.1499938964844,0.0099844448268413,-648.6678466796875,302.0594482421875,0.4635741710662842,0.050000000745058,0.0494411401450634,293.2147216796875,297.1499938964844,293.1499938964844,0.3265799582004547,-4570.41357421875,304.1596374511719,0.9721381664276124,0.4154829680919647,0.2914539575576782,293.1845703125,297.1499938964844,293.1499938964844,0.3753661513328552,-6880.927734375,304.2086486816406,0.9990000128746032,0.5079051852226257,0.4371402263641357,293.2231140136719,297.1499938964844,293.1499938964844,0.012553478591144,-3456.21826171875,303.3820495605469,0.4635741710662842,0.050000000745058,0.2345274835824966,291.1878356933594,291.1499938964844,260.67498779296875,259.1522827148437,285.6380310058594,293.35772705078125,291.1877746582031,1.0,0.3004937171936035,1.0,0.0,0.859620988368988,1.0,-1.37488055229187,1.140135509558604e-06,1.3748794794082642,-0.3250100612640381,0.0,0.0,0.3188541829586029,64.08238983154297,51.0,7.090231418609619,-7691.71728515625,298.30584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55096435546875,305.6054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.921875,18000.0,0.0,0.0,0.174820601940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312694042921066,0.2312738746404647,-4.475944024306955e-06,0.0,0.0001774206757545,0.0,0.0,9.83236312866211,0.0,0.0,0.0,0.2932958602905273,4.0,0.0,1.0
470760,293.1703491210937,297.1499938964844,293.1499938964844,0.0889955908060073,-2085.389892578125,304.1512145996094,0.6885486245155334,0.1459898054599762,0.1330693513154983,293.4723205566406,297.1499938964844,293.1499938964844,0.0098755797371268,-644.5379638671875,302.0013732910156,0.4666675627231598,0.050000000745058,0.0493888780474662,293.2143859863281,297.1499938964844,293.1499938964844,0.325771689414978,-4561.57080078125,304.1593322753906,0.975578784942627,0.4147284030914306,0.2908922731876373,293.1651306152344,297.1499938964844,293.1499938964844,0.3691720366477966,-6791.3828125,304.2091979980469,0.9990000128746032,0.5112850666046143,0.4314302802085876,293.2226867675781,297.1499938964844,293.1499938964844,0.0125059327110648,-3449.347900390625,303.3704528808594,0.4666675627231598,0.050000000745058,0.2342795878648758,291.18780517578125,291.1499938964844,260.6933288574219,259.1677551269531,285.6385192871094,293.3608093261719,291.18768310546875,1.0,0.2980250120162964,1.0,0.0,0.8591209650039673,1.0,-1.3670530319213867,1.1290759402982076e-06,1.3670519590377808,-0.3234168589115143,0.0,0.0,0.316334068775177,62.62975311279297,69.0,3.481468439102173,-7641.9306640625,291.55340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721130371094,305.6007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.314453125,18000.0,0.0,0.0,0.1737858951091766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290185838937759,0.2290230542421341,-4.469923169381218e-06,0.0,0.0001763705949997,0.0,0.0,9.71555233001709,0.0,0.0,0.0,0.2928168177604675,4.0,0.0,1.0
470820,293.1681823730469,297.1499938964844,293.1499938964844,0.0891815721988678,-2089.16455078125,304.1505126953125,0.6858457326889038,0.1459198892116546,0.1331508755683899,293.47296142578125,297.1499938964844,293.1499938964844,0.0097186798229813,-639.155029296875,301.8852844238281,0.4639384746551513,0.050000000745058,0.0494351685047149,293.2139892578125,297.1499938964844,293.1499938964844,0.3247194290161133,-4550.55322265625,304.1579284667969,0.9708936810493468,0.4131773114204407,0.2898592948913574,293.140625,297.1499938964844,293.1499938964844,0.3733292818069458,-6864.6796875,304.1817626953125,0.9990000128746032,0.5159305334091187,0.4364855885505676,293.22198486328125,297.1499938964844,293.1499938964844,0.0124895703047513,-3450.143310546875,303.3461303710937,0.4639384746551513,0.050000000745058,0.2344991564750671,291.1727905273437,291.1499938964844,260.7300109863281,259.19879150390625,285.6427307128906,293.352783203125,291.17047119140625,1.0,0.3007148206233978,1.0,0.0,0.8581209778785706,1.0,-1.3722845315933228,1.1370884749339891e-06,1.3722833395004272,-0.3245427906513214,0.0,0.0,0.3139344453811645,63.88587188720703,87.0,-20.73228454589844,-7600.73681640625,296.7289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6108093261719,305.5702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8671875,18000.0,0.0,0.0,0.1716279238462448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258369028568267,0.2258413583040237,-4.459648607735289e-06,0.0,0.0001741805317578,0.0,0.0,9.547673225402832,0.0,0.0,0.0,0.2921274304389953,4.0,0.0,1.0
470880,293.1681823730469,297.1499938964844,293.1499938964844,0.0891815721988678,-2089.16455078125,304.1505126953125,0.6858457326889038,0.1459198892116546,0.1331508755683899,293.47296142578125,297.1499938964844,293.1499938964844,0.0097186798229813,-639.155029296875,301.8852844238281,0.4639384746551513,0.050000000745058,0.0494351685047149,293.2139892578125,297.1499938964844,293.1499938964844,0.3247194290161133,-4550.55322265625,304.1579284667969,0.9708936810493468,0.4131773114204407,0.2898592948913574,293.140625,297.1499938964844,293.1499938964844,0.3733292818069458,-6864.6796875,304.1817626953125,0.9990000128746032,0.5159305334091187,0.4364855885505676,293.22198486328125,297.1499938964844,293.1499938964844,0.0124895703047513,-3450.143310546875,303.3461303710937,0.4639384746551513,0.050000000745058,0.2344991564750671,291.1727905273437,291.1499938964844,260.7300109863281,259.19879150390625,285.6427307128906,293.352783203125,291.17047119140625,1.0,0.3007148206233978,1.0,0.0,0.8581209778785706,1.0,-1.3722845315933228,1.1370884749339891e-06,1.3722833395004272,-0.3245427906513214,0.0,0.0,0.3139344453811645,63.88587188720703,87.0,-20.73228454589844,-7600.73681640625,296.7289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6108093261719,305.5702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8671875,18000.0,0.0,0.0,0.1716279238462448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258369028568267,0.2258413583040237,-4.459648607735289e-06,0.0,0.0001741805317578,0.0,0.0,9.547673225402832,0.0,0.0,0.0,0.2921274304389953,4.0,0.0,1.0
470940,293.1649780273437,297.1499938964844,293.1499938964844,0.0895362049341201,-2096.214111328125,304.14971923828125,0.6754294037818909,0.1461023539304733,0.1333612203598022,293.4726867675781,297.1499938964844,293.1499938964844,0.0096127772703766,-636.1085205078125,301.7696533203125,0.4531433284282684,0.050000000745058,0.049622818827629,293.2138671875,297.1499938964844,293.1499938964844,0.3240071833133697,-4543.37744140625,304.156494140625,0.9551071524620056,0.411583811044693,0.2888985872268677,293.1512756347656,297.1499938964844,293.1499938964844,0.3929228484630584,-7167.45947265625,304.1383056640625,0.9990000128746032,0.5140905380249023,0.4564215540885925,293.2221374511719,297.1499938964844,293.1499938964844,0.0125353019684553,-3462.232177734375,303.31903076171875,0.4531433284282684,0.050000000745058,0.2353892922401428,291.1486511230469,291.1499938964844,260.76666259765625,259.2300109863281,285.6751403808594,293.3583984375,291.14666748046875,1.0,0.3096161484718323,1.0,0.0,0.8571209907531738,1.0,-1.3966010808944702,1.1730023743439233e-06,1.3965998888015747,-0.3294371664524078,0.0,0.0,0.3157664537429809,69.04380798339844,90.0,-29.566675186157227,-7648.79638671875,319.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6146545410156,305.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.1697216778993606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266274839639663,0.2266319394111633,-4.457724116946338e-06,0.0,0.0001722459273878,0.0,0.0,9.58008861541748,0.0,0.0,0.0,0.2922181785106659,4.0,0.0,1.0
471000,293.1649780273437,297.1499938964844,293.1499938964844,0.0895362049341201,-2096.214111328125,304.14971923828125,0.6754294037818909,0.1461023539304733,0.1333612203598022,293.4726867675781,297.1499938964844,293.1499938964844,0.0096127772703766,-636.1085205078125,301.7696533203125,0.4531433284282684,0.050000000745058,0.049622818827629,293.2138671875,297.1499938964844,293.1499938964844,0.3240071833133697,-4543.37744140625,304.156494140625,0.9551071524620056,0.411583811044693,0.2888985872268677,293.1512756347656,297.1499938964844,293.1499938964844,0.3929228484630584,-7167.45947265625,304.1383056640625,0.9990000128746032,0.5140905380249023,0.4564215540885925,293.2221374511719,297.1499938964844,293.1499938964844,0.0125353019684553,-3462.232177734375,303.31903076171875,0.4531433284282684,0.050000000745058,0.2353892922401428,291.1486511230469,291.1499938964844,260.76666259765625,259.2300109863281,285.6751403808594,293.3583984375,291.14666748046875,1.0,0.3096161484718323,1.0,0.0,0.8571209907531738,1.0,-1.3966010808944702,1.1730023743439233e-06,1.3965998888015747,-0.3294371664524078,0.0,0.0,0.3157664537429809,69.04380798339844,90.0,-29.566675186157227,-7648.79638671875,319.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6146545410156,305.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.1697216778993606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266274839639663,0.2266319394111633,-4.457724116946338e-06,0.0,0.0001722459273878,0.0,0.0,9.58008861541748,0.0,0.0,0.0,0.2922181785106659,4.0,0.0,1.0
471060,293.1617126464844,297.1499938964844,293.1499938964844,0.0900828316807746,-2106.781005859375,304.14892578125,0.6669250130653381,0.1463877260684967,0.1338382214307785,293.4718017578125,297.1499938964844,293.1499938964844,0.0095060095191001,-632.8276977539062,301.6561889648437,0.4441119432449341,0.050000000745058,0.0498040057718753,293.2137451171875,297.1499938964844,293.1499938964844,0.3231756091117859,-4534.634765625,304.15576171875,0.9399416446685792,0.409991055727005,0.2879222929477691,293.1898803710937,297.1499938964844,293.1499938964844,0.412015438079834,-7453.18212890625,304.1108703613281,0.9990000128746032,0.5062655210494995,0.4748803973197937,293.22344970703125,297.1499938964844,293.1499938964844,0.0125663559883832,-3471.812255859375,303.28887939453125,0.4441119432449341,0.050000000745058,0.2362487614154815,291.1284484863281,291.1499938964844,260.8033447265625,259.2613830566406,285.7008056640625,293.35235595703125,291.12744140625,1.0,0.317371666431427,1.0,0.0,0.8561210036277771,1.0,-1.4194148778915403,1.2073451216565443e-06,1.419413685798645,-0.3338820040225982,0.0,0.0,0.320139616727829,74.02461242675781,93.0,-24.92664909362793,-7727.76025390625,342.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,305.5264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.251953125,18000.0,0.0,0.0,0.1684688925743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299413383007049,0.2299457937479019,-4.463176082936116e-06,0.0,0.0001709745120024,0.0,0.0,9.74417209625244,0.0,0.0,0.0,0.2928554713726043,4.0,0.0,1.0
471120,293.1617126464844,297.1499938964844,293.1499938964844,0.0900828316807746,-2106.781005859375,304.14892578125,0.6669250130653381,0.1463877260684967,0.1338382214307785,293.4718017578125,297.1499938964844,293.1499938964844,0.0095060095191001,-632.8276977539062,301.6561889648437,0.4441119432449341,0.050000000745058,0.0498040057718753,293.2137451171875,297.1499938964844,293.1499938964844,0.3231756091117859,-4534.634765625,304.15576171875,0.9399416446685792,0.409991055727005,0.2879222929477691,293.1898803710937,297.1499938964844,293.1499938964844,0.412015438079834,-7453.18212890625,304.1108703613281,0.9990000128746032,0.5062655210494995,0.4748803973197937,293.22344970703125,297.1499938964844,293.1499938964844,0.0125663559883832,-3471.812255859375,303.28887939453125,0.4441119432449341,0.050000000745058,0.2362487614154815,291.1284484863281,291.1499938964844,260.8033447265625,259.2613830566406,285.7008056640625,293.35235595703125,291.12744140625,1.0,0.317371666431427,1.0,0.0,0.8561210036277771,1.0,-1.4194148778915403,1.2073451216565443e-06,1.419413685798645,-0.3338820040225982,0.0,0.0,0.320139616727829,74.02461242675781,93.0,-24.92664909362793,-7727.76025390625,342.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,305.5264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.251953125,18000.0,0.0,0.0,0.1684688925743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299413383007049,0.2299457937479019,-4.463176082936116e-06,0.0,0.0001709745120024,0.0,0.0,9.74417209625244,0.0,0.0,0.0,0.2928554713726043,4.0,0.0,1.0
471180,293.16015625,297.1499938964844,293.1499938964844,0.0903059840202331,-2110.893310546875,304.14892578125,0.6565313339233398,0.1464123427867889,0.1341356784105301,293.470458984375,297.1499938964844,293.1499938964844,0.0094032622873783,-629.2042236328125,301.5484619140625,0.4340042471885681,0.050000000745058,0.0500430576503276,293.2134704589844,297.1499938964844,293.1499938964844,0.3217948675155639,-4519.2138671875,304.1561889648437,0.9215141534805298,0.4084300696849823,0.2870114743709564,293.2264709472656,297.1499938964844,293.1499938964844,0.4119223952293396,-7443.6103515625,304.1254577636719,0.9873616695404052,0.4977773427963257,0.4738107025623321,293.22528076171875,297.1499938964844,293.1499938964844,0.0125923547893762,-3478.762939453125,303.2583923339844,0.4340042471885681,0.050000000745058,0.237382709980011,291.13055419921875,291.1499938964844,260.8399963378906,259.2929382324219,285.717041015625,293.35400390625,291.1322631835937,1.0,0.3237358629703522,1.0,0.0,0.8551210165023804,1.0,-1.4191304445266724,1.2073002153556445e-06,1.4191292524337769,-0.3335736989974975,0.0,0.0,0.3230262696743011,80.07919311523438,96.0,3.8720974922180176,-7758.09423828125,356.5446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642333984375,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.720703125,18000.0,0.0,0.0,0.1679907441139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333154678344726,0.233319953083992,-4.472265118238283e-06,0.0,0.0001704892638372,0.0,0.0,9.919626235961914,0.0,0.0,0.0,0.2935570776462555,4.0,0.0,1.0
471240,293.16015625,297.1499938964844,293.1499938964844,0.0903059840202331,-2110.893310546875,304.14892578125,0.6565313339233398,0.1464123427867889,0.1341356784105301,293.470458984375,297.1499938964844,293.1499938964844,0.0094032622873783,-629.2042236328125,301.5484619140625,0.4340042471885681,0.050000000745058,0.0500430576503276,293.2134704589844,297.1499938964844,293.1499938964844,0.3217948675155639,-4519.2138671875,304.1561889648437,0.9215141534805298,0.4084300696849823,0.2870114743709564,293.2264709472656,297.1499938964844,293.1499938964844,0.4119223952293396,-7443.6103515625,304.1254577636719,0.9873616695404052,0.4977773427963257,0.4738107025623321,293.22528076171875,297.1499938964844,293.1499938964844,0.0125923547893762,-3478.762939453125,303.2583923339844,0.4340042471885681,0.050000000745058,0.237382709980011,291.13055419921875,291.1499938964844,260.8399963378906,259.2929382324219,285.717041015625,293.35400390625,291.1322631835937,1.0,0.3237358629703522,1.0,0.0,0.8551210165023804,1.0,-1.4191304445266724,1.2073002153556445e-06,1.4191292524337769,-0.3335736989974975,0.0,0.0,0.3230262696743011,80.07919311523438,96.0,3.8720974922180176,-7758.09423828125,356.5446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642333984375,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.720703125,18000.0,0.0,0.0,0.1679907441139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333154678344726,0.233319953083992,-4.472265118238283e-06,0.0,0.0001704892638372,0.0,0.0,9.919626235961914,0.0,0.0,0.0,0.2935570776462555,4.0,0.0,1.0
471300,293.1596374511719,297.1499938964844,293.1499938964844,0.090323731303215,-2111.0986328125,304.14910888671875,0.6519576907157898,0.1463836282491684,0.1342250853776931,293.46978759765625,297.1499938964844,293.1499938964844,0.00934689771384,-627.0156860351562,301.4961853027344,0.4297759234905243,0.050000000745058,0.0501577965915203,293.21343994140625,297.1499938964844,293.1499938964844,0.3209293186664581,-4509.43115234375,304.1566162109375,0.91340172290802,0.407629907131195,0.286546915769577,293.23486328125,297.1499938964844,293.1499938964844,0.4091522097587585,-7399.98193359375,304.1348876953125,0.9796355962753296,0.4951557517051697,0.4710017144680023,293.22625732421875,297.1499938964844,293.1499938964844,0.0125955650582909,-3480.1650390625,303.24322509765625,0.4297759234905243,0.050000000745058,0.2379269897937774,291.1384582519531,291.1499938964844,260.8583374023437,259.3088073730469,285.7210388183594,293.3553466796875,291.1392822265625,1.0,0.3263844847679138,1.0,0.0,0.8546209931373596,1.0,-1.4160245656967163,1.202868247673905e-06,1.4160233736038208,-0.3328998386859894,0.0,0.0,0.3229775726795196,82.93209075927734,96.0,9.48037052154541,-7741.3369140625,361.9459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4108581542969,305.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.1679500788450241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335617393255233,0.2335662096738815,-4.474788511288352e-06,0.0,0.0001704479800537,0.0,0.0,9.936413764953612,0.0,0.0,0.0,0.2936446964740753,4.0,0.0,1.0
471360,293.1590881347656,297.1499938964844,293.1499938964844,0.0903666168451309,-2111.846435546875,304.149169921875,0.6480962634086609,0.1463678777217865,0.1343020051717758,293.4691162109375,297.1499938964844,293.1499938964844,0.0092908591032028,-624.8994140625,301.44317626953125,0.426279217004776,0.050000000745058,0.050260741263628,293.2134704589844,297.1499938964844,293.1499938964844,0.3201660513877868,-4500.8974609375,304.15679931640625,0.9066269397735596,0.4068241417407989,0.2860651314258575,293.2396240234375,297.1499938964844,293.1499938964844,0.4072178304195404,-7369.4033203125,304.14111328125,0.9727514982223512,0.4931414723396301,0.4689392447471618,293.22723388671875,297.1499938964844,293.1499938964844,0.0125984847545623,-3481.91748046875,303.2275390625,0.426279217004776,0.050000000745058,0.238415315747261,291.1416320800781,291.1499938964844,260.8766784667969,259.32470703125,285.7250366210937,293.3559875488281,291.1419677734375,1.0,0.3288077712059021,1.0,0.0,0.8541210293769836,1.0,-1.4137718677520752,1.1997245792372269e-06,1.4137706756591797,-0.3324022591114044,0.0,0.0,0.3232035636901855,85.50096130371094,99.0,8.337389945983887,-7724.421875,367.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,305.4569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.068359375,18000.0,0.0,0.0,0.1679815798997879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336681634187698,0.233672633767128,-4.475729838304687e-06,0.0,0.0001704799506114,0.0,0.0,9.943357467651367,0.0,0.0,0.0,0.2936874032020569,4.0,0.0,1.0
471420,293.15777587890625,297.1499938964844,293.1499938964844,0.0904920026659965,-2114.115966796875,304.14923095703125,0.6418418884277344,0.1464052200317382,0.1344876736402511,293.4675598144531,297.1499938964844,293.1499938964844,0.0091765010729432,-620.497314453125,301.3376770019531,0.4206860661506653,0.050000000745058,0.0504431463778018,293.21343994140625,297.1499938964844,293.1499938964844,0.318665087223053,-4484.150390625,304.15704345703125,0.895824134349823,0.4052208960056305,0.2850844264030456,293.2437438964844,297.1499938964844,293.1499938964844,0.4043133556842804,-7324.2919921875,304.1487731933594,0.9606517553329468,0.4900289177894592,0.4659416973590851,293.2291564941406,297.1499938964844,293.1499938964844,0.0125958481803536,-3484.162353515625,303.1957397460937,0.4206860661506653,0.050000000745058,0.239280566573143,291.1457214355469,291.1499938964844,260.913330078125,259.3567199707031,285.7330627441406,293.3558044433594,291.1460266113281,1.0,0.3331384360790252,1.0,0.0,0.8531209826469421,1.0,-1.4104762077331543,1.1952561180805787e-06,1.4104750156402588,-0.3316441774368286,0.0,0.0,0.3234951198101043,90.06521606445312,102.0,6.522566795349121,-7698.19482421875,376.3873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,305.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.1682162284851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340154498815536,0.234019935131073,-4.47691627414315e-06,0.0,0.0001707180927041,0.0,0.0,9.96203327178955,0.0,0.0,0.0,0.293766438961029,4.0,0.0,1.0
471480,293.15777587890625,297.1499938964844,293.1499938964844,0.0904920026659965,-2114.115966796875,304.14923095703125,0.6418418884277344,0.1464052200317382,0.1344876736402511,293.4675598144531,297.1499938964844,293.1499938964844,0.0091765010729432,-620.497314453125,301.3376770019531,0.4206860661506653,0.050000000745058,0.0504431463778018,293.21343994140625,297.1499938964844,293.1499938964844,0.318665087223053,-4484.150390625,304.15704345703125,0.895824134349823,0.4052208960056305,0.2850844264030456,293.2437438964844,297.1499938964844,293.1499938964844,0.4043133556842804,-7324.2919921875,304.1487731933594,0.9606517553329468,0.4900289177894592,0.4659416973590851,293.2291564941406,297.1499938964844,293.1499938964844,0.0125958481803536,-3484.162353515625,303.1957397460937,0.4206860661506653,0.050000000745058,0.239280566573143,291.1457214355469,291.1499938964844,260.913330078125,259.3567199707031,285.7330627441406,293.3558044433594,291.1460266113281,1.0,0.3331384360790252,1.0,0.0,0.8531209826469421,1.0,-1.4104762077331543,1.1952561180805787e-06,1.4104750156402588,-0.3316441774368286,0.0,0.0,0.3234951198101043,90.06521606445312,102.0,6.522566795349121,-7698.19482421875,376.3873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,305.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.1682162284851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340154498815536,0.234019935131073,-4.47691627414315e-06,0.0,0.0001707180927041,0.0,0.0,9.96203327178955,0.0,0.0,0.0,0.293766438961029,4.0,0.0,1.0
471540,293.1562194824219,297.1499938964844,293.1499938964844,0.090676374733448,-2117.52197265625,304.1492004394531,0.6368820667266846,0.14652119576931,0.1347290873527526,293.465576171875,297.1499938964844,293.1499938964844,0.0090620778501033,-615.9978637695312,301.23358154296875,0.4162743687629699,0.050000000745058,0.0506048426032066,293.2133178710937,297.1499938964844,293.1499938964844,0.3172062933444977,-4467.91259765625,304.1571350097656,0.8867901563644409,0.4036381542682647,0.2841011583805084,293.2446594238281,297.1499938964844,293.1499938964844,0.401952713727951,-7288.58154296875,304.1530456542969,0.949991762638092,0.4874652624130249,0.4636019468307495,293.2309265136719,297.1499938964844,293.1499938964844,0.012585736811161,-3485.30615234375,303.1635437011719,0.4162743687629699,0.050000000745058,0.2400475889444351,291.148193359375,291.1499938964844,260.95001220703125,259.3889465332031,285.74090576171875,293.3544616699219,291.1483459472656,1.0,0.3369656205177307,1.0,0.0,0.8521209955215454,1.0,-1.4078916311264038,1.191858700622106e-06,1.4078904390335083,-0.3310265839099884,0.0,0.0,0.3235509097576141,94.11750030517578,105.0,3.996878147125244,-7672.97265625,384.82135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1984558105469,305.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.1686137616634369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340976446866989,0.234102115035057,-4.477383299672511e-06,0.0,0.0001711215300019,0.0,0.0,9.96685028076172,0.0,0.0,0.0,0.293789267539978,4.0,0.0,1.0
471600,293.1562194824219,297.1499938964844,293.1499938964844,0.090676374733448,-2117.52197265625,304.1492004394531,0.6368820667266846,0.14652119576931,0.1347290873527526,293.465576171875,297.1499938964844,293.1499938964844,0.0090620778501033,-615.9978637695312,301.23358154296875,0.4162743687629699,0.050000000745058,0.0506048426032066,293.2133178710937,297.1499938964844,293.1499938964844,0.3172062933444977,-4467.91259765625,304.1571350097656,0.8867901563644409,0.4036381542682647,0.2841011583805084,293.2446594238281,297.1499938964844,293.1499938964844,0.401952713727951,-7288.58154296875,304.1530456542969,0.949991762638092,0.4874652624130249,0.4636019468307495,293.2309265136719,297.1499938964844,293.1499938964844,0.012585736811161,-3485.30615234375,303.1635437011719,0.4162743687629699,0.050000000745058,0.2400475889444351,291.148193359375,291.1499938964844,260.95001220703125,259.3889465332031,285.74090576171875,293.3544616699219,291.1483459472656,1.0,0.3369656205177307,1.0,0.0,0.8521209955215454,1.0,-1.4078916311264038,1.191858700622106e-06,1.4078904390335083,-0.3310265839099884,0.0,0.0,0.3235509097576141,94.11750030517578,105.0,3.996878147125244,-7672.97265625,384.82135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1984558105469,305.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.1686137616634369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340976446866989,0.234102115035057,-4.477383299672511e-06,0.0,0.0001711215300019,0.0,0.0,9.96685028076172,0.0,0.0,0.0,0.293789267539978,4.0,0.0,1.0
471660,293.15460205078125,297.1499938964844,293.1499938964844,0.0909000188112258,-2121.674072265625,304.1490783691406,0.6327327489852905,0.1466907560825348,0.1350115239620208,293.4631042480469,297.1499938964844,293.1499938964844,0.0089491112157702,-611.4588012695312,301.1313781738281,0.4125888347625732,0.050000000745058,0.0507534518837928,293.2131042480469,297.1499938964844,293.1499938964844,0.3157733082771301,-4451.9697265625,304.1571350097656,0.8788742423057556,0.4020766615867615,0.2831231355667114,293.244384765625,297.1499938964844,293.1499938964844,0.3997699618339538,-7256.2138671875,304.1556396484375,0.9402738809585572,0.4851217269897461,0.4615108072757721,293.2325744628906,297.1499938964844,293.1499938964844,0.0125702777877449,-3485.611083984375,303.131103515625,0.4125888347625732,0.050000000745058,0.2407525330781936,291.1499328613281,291.1499938964844,260.9866638183594,259.4213562011719,285.7486267089844,293.3525695800781,291.1500549316406,1.0,0.3404456675052643,1.0,0.0,0.8511210083961487,1.0,-1.4055708646774292,1.1888610060850624e-06,1.4055696725845337,-0.3304581642150879,0.0,0.0,0.3234438598155975,97.84303283691406,108.0,2.859719038009644,-7650.9013671875,392.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,305.3291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.1690907776355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340542674064636,0.2340587526559829,-4.477445600059582e-06,0.0,0.0001716056431178,0.0,0.0,9.964963912963867,0.0,0.0,0.0,0.2937828600406647,4.0,0.0,1.0
471720,293.15460205078125,297.1499938964844,293.1499938964844,0.0909000188112258,-2121.674072265625,304.1490783691406,0.6327327489852905,0.1466907560825348,0.1350115239620208,293.4631042480469,297.1499938964844,293.1499938964844,0.0089491112157702,-611.4588012695312,301.1313781738281,0.4125888347625732,0.050000000745058,0.0507534518837928,293.2131042480469,297.1499938964844,293.1499938964844,0.3157733082771301,-4451.9697265625,304.1571350097656,0.8788742423057556,0.4020766615867615,0.2831231355667114,293.244384765625,297.1499938964844,293.1499938964844,0.3997699618339538,-7256.2138671875,304.1556396484375,0.9402738809585572,0.4851217269897461,0.4615108072757721,293.2325744628906,297.1499938964844,293.1499938964844,0.0125702777877449,-3485.611083984375,303.131103515625,0.4125888347625732,0.050000000745058,0.2407525330781936,291.1499328613281,291.1499938964844,260.9866638183594,259.4213562011719,285.7486267089844,293.3525695800781,291.1500549316406,1.0,0.3404456675052643,1.0,0.0,0.8511210083961487,1.0,-1.4055708646774292,1.1888610060850624e-06,1.4055696725845337,-0.3304581642150879,0.0,0.0,0.3234438598155975,97.84303283691406,108.0,2.859719038009644,-7650.9013671875,392.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,305.3291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.1690907776355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340542674064636,0.2340587526559829,-4.477445600059582e-06,0.0,0.0001716056431178,0.0,0.0,9.964963912963867,0.0,0.0,0.0,0.2937828600406647,4.0,0.0,1.0
471780,293.15301513671875,297.1499938964844,293.1499938964844,0.0911474451422691,-2126.269775390625,304.14898681640625,0.629122257232666,0.1468974351882934,0.1353222727775573,293.4600830078125,297.1499938964844,293.1499938964844,0.0088387336581945,-606.9263305664062,301.0315856933594,0.4093804955482483,0.050000000745058,0.0508933216333389,293.2128295898437,297.1499938964844,293.1499938964844,0.3143512308597564,-4436.13818359375,304.1571350097656,0.8717632293701172,0.4005343914031982,0.2821523249149322,293.2436218261719,297.1499938964844,293.1499938964844,0.3976422548294067,-7225.06591796875,304.15728759765625,0.9312838315963744,0.4828850328922272,0.4595305621623993,293.2340393066406,297.1499938964844,293.1499938964844,0.0125506371259689,-3485.209716796875,303.0984802246094,0.4093804955482483,0.050000000745058,0.2414160072803497,291.1516418457031,291.1499938964844,261.0233459472656,259.4537658691406,285.7562561035156,293.3502502441406,291.1517944335937,1.0,0.3436801433563232,1.0,0.0,0.850121021270752,1.0,-1.4033657312393188,1.1860399808938382e-06,1.4033645391464231,-0.3299065232276916,0.0,0.0,0.3231050670146942,101.34942626953124,111.0,2.537708282470703,-7630.40771484375,399.8368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054992675781,305.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.1695766150951385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338116466999054,0.2338161170482635,-4.477051788853714e-06,0.0,0.0001720987202133,0.0,0.0,9.952834129333496,0.0,0.0,0.0,0.2937352955341339,4.0,0.0,1.0
471840,293.15301513671875,297.1499938964844,293.1499938964844,0.0911474451422691,-2126.269775390625,304.14898681640625,0.629122257232666,0.1468974351882934,0.1353222727775573,293.4600830078125,297.1499938964844,293.1499938964844,0.0088387336581945,-606.9263305664062,301.0315856933594,0.4093804955482483,0.050000000745058,0.0508933216333389,293.2128295898437,297.1499938964844,293.1499938964844,0.3143512308597564,-4436.13818359375,304.1571350097656,0.8717632293701172,0.4005343914031982,0.2821523249149322,293.2436218261719,297.1499938964844,293.1499938964844,0.3976422548294067,-7225.06591796875,304.15728759765625,0.9312838315963744,0.4828850328922272,0.4595305621623993,293.2340393066406,297.1499938964844,293.1499938964844,0.0125506371259689,-3485.209716796875,303.0984802246094,0.4093804955482483,0.050000000745058,0.2414160072803497,291.1516418457031,291.1499938964844,261.0233459472656,259.4537658691406,285.7562561035156,293.3502502441406,291.1517944335937,1.0,0.3436801433563232,1.0,0.0,0.850121021270752,1.0,-1.4033657312393188,1.1860399808938382e-06,1.4033645391464231,-0.3299065232276916,0.0,0.0,0.3231050670146942,101.34942626953124,111.0,2.537708282470703,-7630.40771484375,399.8368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054992675781,305.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.1695766150951385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338116466999054,0.2338161170482635,-4.477051788853714e-06,0.0,0.0001720987202133,0.0,0.0,9.952834129333496,0.0,0.0,0.0,0.2937352955341339,4.0,0.0,1.0
471900,293.1522521972656,297.1499938964844,293.1499938964844,0.0912776514887809,-2128.687744140625,304.14892578125,0.6274634599685669,0.1470112800598144,0.1354856640100479,293.4584045410156,297.1499938964844,293.1499938964844,0.0087847495451569,-604.6755981445312,300.98260498046875,0.4079042375087738,0.050000000745058,0.0509609170258045,293.2126770019531,297.1499938964844,293.1499938964844,0.3136436939239502,-4428.255859375,304.1571044921875,0.8684443235397339,0.3997697532176971,0.2816698551177978,293.2431335449219,297.1499938964844,293.1499938964844,0.3965881466865539,-7209.7333984375,304.1578674316406,0.9270302653312684,0.4817922711372375,0.458565205335617,293.2347412109375,297.1499938964844,293.1499938964844,0.0125396093353629,-3484.800048828125,303.08209228515625,0.4079042375087738,0.050000000745058,0.2417366504669189,291.1525573730469,291.1499938964844,261.0416564941406,259.469970703125,285.7600402832031,293.3489685058594,291.1527099609375,1.0,0.3452287316322326,1.0,0.0,0.8496209979057312,1.0,-1.402289867401123,1.18467119136767e-06,1.4022886753082275,-0.3296343982219696,0.0,0.0,0.3228434324264526,103.0438995361328,111.0,2.52500057220459,-7620.5556640625,403.33245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,305.2961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1698035597801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336105108261108,0.233614981174469,-4.476660706131952e-06,0.0,0.0001723290188238,0.0,0.0,9.942646026611328,0.0,0.0,0.0,0.293694794178009,4.0,0.0,1.0
471960,293.1514892578125,297.1499938964844,293.1499938964844,0.0914114713668823,-2131.17236328125,304.1488647460937,0.6258821487426758,0.1471308022737503,0.1356534957885742,293.4565734863281,297.1499938964844,293.1499938964844,0.0087316827848553,-602.442138671875,300.934326171875,0.4064942002296448,0.050000000745058,0.0510272942483425,293.2124938964844,297.1499938964844,293.1499938964844,0.312938779592514,-4420.39990234375,304.1571044921875,0.8652592897415161,0.3990093767642975,0.2811894416809082,293.2426452636719,297.1499938964844,293.1499938964844,0.395539253950119,-7194.5244140625,304.1583251953125,0.9229326248168944,0.4807131886482239,0.4576124548912048,293.23541259765625,297.1499938964844,293.1499938964844,0.0125279184430837,-3484.275390625,303.065673828125,0.4064942002296448,0.050000000745058,0.2420515120029449,291.1534729003906,291.1499938964844,261.0599975585937,259.4862060546875,285.7637634277344,293.3475952148437,291.15362548828125,1.0,0.3467403054237366,1.0,0.0,0.8491210341453552,1.0,-1.4012285470962524,1.1833253665827217e-06,1.4012274742126465,-0.329364538192749,0.0,0.0,0.3225166499614715,104.70777130126952,114.0,2.5358726978302,-7610.8447265625,406.75689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848083496094,305.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.390625,18000.0,0.0,0.0,0.1700098812580108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333517968654632,0.2333562821149826,-4.476127742236713e-06,0.0,0.000172538406332,0.0,0.0,9.929484367370604,0.0,0.0,0.0,0.2936422526836395,4.0,0.0,1.0
472020,293.15008544921875,297.1499938964844,293.1499938964844,0.0916880667209625,-2136.307861328125,304.1488037109375,0.6228996515274048,0.1473831683397293,0.1359995156526565,293.4525756835937,297.1499938964844,293.1499938964844,0.0086284233257174,-598.0392456054688,300.8396301269531,0.4038251042366028,0.050000000745058,0.0511573478579521,293.2121276855469,297.1499938964844,293.1499938964844,0.3115388453006744,-4404.7890625,304.1570739746094,0.8592291474342346,0.3975000977516174,0.2802347540855407,293.2415466308594,297.1499938964844,293.1499938964844,0.3934586644172668,-7164.4560546875,304.1590270996094,0.9151987433433532,0.4785884022712707,0.4557375013828277,293.2366943359375,297.1499938964844,293.1499938964844,0.0125030456110835,-3482.968994140625,303.03271484375,0.4038251042366028,0.050000000745058,0.2426684349775314,291.1552734375,291.1499938964844,261.0966796875,259.5186767578125,285.7711486816406,293.3446655273437,291.1554260253906,1.0,0.3496776223182678,1.0,0.0,0.8481210470199585,1.0,-1.3991438150405884,1.1806948805315187e-06,1.3991426229476929,-0.3288317620754242,0.0,0.0,0.3216862380504608,107.96793365478516,117.0,2.5076217651367188,-7591.6328125,413.4481506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1703430414199829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326748073101043,0.2326792925596237,-4.47465390607249e-06,0.0,0.0001728765346342,0.0,0.0,9.894903182983398,0.0,0.0,0.0,0.2935036122798919,4.0,0.0,1.0
472080,293.15008544921875,297.1499938964844,293.1499938964844,0.0916880667209625,-2136.307861328125,304.1488037109375,0.6228996515274048,0.1473831683397293,0.1359995156526565,293.4525756835937,297.1499938964844,293.1499938964844,0.0086284233257174,-598.0392456054688,300.8396301269531,0.4038251042366028,0.050000000745058,0.0511573478579521,293.2121276855469,297.1499938964844,293.1499938964844,0.3115388453006744,-4404.7890625,304.1570739746094,0.8592291474342346,0.3975000977516174,0.2802347540855407,293.2415466308594,297.1499938964844,293.1499938964844,0.3934586644172668,-7164.4560546875,304.1590270996094,0.9151987433433532,0.4785884022712707,0.4557375013828277,293.2366943359375,297.1499938964844,293.1499938964844,0.0125030456110835,-3482.968994140625,303.03271484375,0.4038251042366028,0.050000000745058,0.2426684349775314,291.1552734375,291.1499938964844,261.0966796875,259.5186767578125,285.7711486816406,293.3446655273437,291.1554260253906,1.0,0.3496776223182678,1.0,0.0,0.8481210470199585,1.0,-1.3991438150405884,1.1806948805315187e-06,1.3991426229476929,-0.3288317620754242,0.0,0.0,0.3216862380504608,107.96793365478516,117.0,2.5076217651367188,-7591.6328125,413.4481506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1703430414199829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326748073101043,0.2326792925596237,-4.47465390607249e-06,0.0,0.0001728765346342,0.0,0.0,9.894903182983398,0.0,0.0,0.0,0.2935036122798919,4.0,0.0,1.0
