time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472140,293.14874267578125,297.1499938964844,293.1499938964844,0.0919759199023246,-2141.653564453125,304.1487121582031,0.6201045513153076,0.1476524919271469,0.1363575011491775,293.44805908203125,297.1499938964844,293.1499938964844,0.0085295597091317,-593.7575073242188,300.7476501464844,0.4013032913208008,0.050000000745058,0.0512846186757087,293.21173095703125,297.1499938964844,293.1499938964844,0.3101558089256286,-4389.35693359375,304.1570129394531,0.8535897731781006,0.3960063755512237,0.2792885601520538,293.2403869628906,297.1499938964844,293.1499938964844,0.391406238079071,-7134.8876953125,304.159423828125,0.9081189632415771,0.4765039384365082,0.453898549079895,293.2378845214844,297.1499938964844,293.1499938964844,0.0124766416847705,-3481.405029296875,302.99957275390625,0.4013032913208008,0.050000000745058,0.2432721555233001,291.1569519042969,291.1499938964844,261.1333312988281,259.5511474609375,285.7783203125,293.3414611816406,291.1571044921875,1.0,0.3525246977806091,1.0,0.0,0.847121000289917,1.0,-1.397107720375061,1.1781438615798834e-06,1.3971065282821655,-0.3283103406429291,0.0,0.0,0.3206422924995422,111.15848541259766,120.0,2.3266289234161377,-7572.53125,419.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863037109375,305.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.1705437749624252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318023592233657,0.2318068295717239,-4.4726648411597125e-06,0.0,0.0001730802468955,0.0,0.0,9.85020923614502,0.0,0.0,0.0,0.293323665857315,4.0,0.0,1.0
472200,293.14874267578125,297.1499938964844,293.1499938964844,0.0919759199023246,-2141.653564453125,304.1487121582031,0.6201045513153076,0.1476524919271469,0.1363575011491775,293.44805908203125,297.1499938964844,293.1499938964844,0.0085295597091317,-593.7575073242188,300.7476501464844,0.4013032913208008,0.050000000745058,0.0512846186757087,293.21173095703125,297.1499938964844,293.1499938964844,0.3101558089256286,-4389.35693359375,304.1570129394531,0.8535897731781006,0.3960063755512237,0.2792885601520538,293.2403869628906,297.1499938964844,293.1499938964844,0.391406238079071,-7134.8876953125,304.159423828125,0.9081189632415771,0.4765039384365082,0.453898549079895,293.2378845214844,297.1499938964844,293.1499938964844,0.0124766416847705,-3481.405029296875,302.99957275390625,0.4013032913208008,0.050000000745058,0.2432721555233001,291.1569519042969,291.1499938964844,261.1333312988281,259.5511474609375,285.7783203125,293.3414611816406,291.1571044921875,1.0,0.3525246977806091,1.0,0.0,0.847121000289917,1.0,-1.397107720375061,1.1781438615798834e-06,1.3971065282821655,-0.3283103406429291,0.0,0.0,0.3206422924995422,111.15848541259766,120.0,2.3266289234161377,-7572.53125,419.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863037109375,305.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.1705437749624252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318023592233657,0.2318068295717239,-4.4726648411597125e-06,0.0,0.0001730802468955,0.0,0.0,9.85020923614502,0.0,0.0,0.0,0.293323665857315,4.0,0.0,1.0
472260,293.14727783203125,297.1499938964844,293.1499938964844,0.0922990441322326,-2147.6669921875,304.1485900878906,0.6174930334091187,0.1479811072349548,0.1367543637752533,293.4422607421875,297.1499938964844,293.1499938964844,0.0084390230476856,-589.7928466796875,300.6607666015625,0.3988789618015289,0.050000000745058,0.051409725099802,293.21124267578125,297.1499938964844,293.1499938964844,0.308804839849472,-4374.2822265625,304.15692138671875,0.8482916355133057,0.3945404589176178,0.2783573269844055,293.2391357421875,297.1499938964844,293.1499938964844,0.3894006013870239,-7106.06396484375,304.1596069335937,0.9017619490623474,0.4744683802127838,0.4521004557609558,293.23895263671875,297.1499938964844,293.1499938964844,0.0124493027105927,-3479.702880859375,302.9662475585937,0.3988789618015289,0.050000000745058,0.2438655942678451,291.15826416015625,291.1499938964844,261.1700134277344,259.58367919921875,285.7847900390625,293.3373718261719,291.1583557128906,1.0,0.3553047478199005,1.0,0.0,0.8461210131645203,1.0,-1.3951703310012815,1.1757475704143872e-06,1.3951691389083862,-0.3278138041496277,0.0,0.0,0.3194447755813598,114.29576873779295,108.0,1.7979124784469604,-7553.8291015625,426.4138793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039123535156,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.1705888360738754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307769358158111,0.2307814061641693,-4.47023694505333e-06,0.0,0.0001731259690131,0.0,0.0,9.79758071899414,0.0,0.0,0.0,0.2931111752986908,4.0,0.0,1.0
472320,293.14727783203125,297.1499938964844,293.1499938964844,0.0922990441322326,-2147.6669921875,304.1485900878906,0.6174930334091187,0.1479811072349548,0.1367543637752533,293.4422607421875,297.1499938964844,293.1499938964844,0.0084390230476856,-589.7928466796875,300.6607666015625,0.3988789618015289,0.050000000745058,0.051409725099802,293.21124267578125,297.1499938964844,293.1499938964844,0.308804839849472,-4374.2822265625,304.15692138671875,0.8482916355133057,0.3945404589176178,0.2783573269844055,293.2391357421875,297.1499938964844,293.1499938964844,0.3894006013870239,-7106.06396484375,304.1596069335937,0.9017619490623474,0.4744683802127838,0.4521004557609558,293.23895263671875,297.1499938964844,293.1499938964844,0.0124493027105927,-3479.702880859375,302.9662475585937,0.3988789618015289,0.050000000745058,0.2438655942678451,291.15826416015625,291.1499938964844,261.1700134277344,259.58367919921875,285.7847900390625,293.3373718261719,291.1583557128906,1.0,0.3553047478199005,1.0,0.0,0.8461210131645203,1.0,-1.3951703310012815,1.1757475704143872e-06,1.3951691389083862,-0.3278138041496277,0.0,0.0,0.3194447755813598,114.29576873779295,108.0,1.7979124784469604,-7553.8291015625,426.4138793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039123535156,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.1705888360738754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307769358158111,0.2307814061641693,-4.47023694505333e-06,0.0,0.0001731259690131,0.0,0.0,9.79758071899414,0.0,0.0,0.0,0.2931111752986908,4.0,0.0,1.0
472380,293.14556884765625,297.1499938964844,293.1499938964844,0.0925300791859626,-2151.9296875,304.148681640625,0.6195769906044006,0.14839668571949,0.1370427906513214,293.4349975585937,297.1499938964844,293.1499938964844,0.0083168242126703,-583.9837646484375,300.58013916015625,0.4001432359218597,0.050000000745058,0.0513442680239677,293.2105407714844,297.1499938964844,293.1499938964844,0.3073064684867859,-4357.45458984375,304.1571350097656,0.8495315313339233,0.393134206533432,0.2773186564445495,293.2376708984375,297.1499938964844,293.1499938964844,0.3872508108615875,-7075.03955078125,304.1600036621094,0.9030057191848756,0.4725067913532257,0.4501723647117615,293.2397766113281,297.1499938964844,293.1499938964844,0.0123486658558249,-3465.150146484375,302.93341064453125,0.4001432359218597,0.050000000745058,0.2435550987720489,291.15997314453125,291.1499938964844,261.2066650390625,259.6162109375,285.7893981933594,293.3323669433594,291.1601867675781,1.0,0.3528733849525451,1.0,0.0,0.8451210260391235,1.0,-1.3915051221847534,1.1708054898917908e-06,1.391503930091858,-0.3269631564617157,0.0,0.0,0.3180189132690429,112.5788803100586,96.0,2.5845534801483154,-7532.08154296875,420.4161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,305.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.078125,18000.0,0.0,0.0,0.170472651720047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296079844236374,0.2296124547719955,-4.467501184990397e-06,0.0,0.000173008069396,0.0,0.0,9.737771034240724,0.0,0.0,0.0,0.292868822813034,4.0,0.0,1.0
472440,293.14556884765625,297.1499938964844,293.1499938964844,0.0925300791859626,-2151.9296875,304.148681640625,0.6195769906044006,0.14839668571949,0.1370427906513214,293.4349975585937,297.1499938964844,293.1499938964844,0.0083168242126703,-583.9837646484375,300.58013916015625,0.4001432359218597,0.050000000745058,0.0513442680239677,293.2105407714844,297.1499938964844,293.1499938964844,0.3073064684867859,-4357.45458984375,304.1571350097656,0.8495315313339233,0.393134206533432,0.2773186564445495,293.2376708984375,297.1499938964844,293.1499938964844,0.3872508108615875,-7075.03955078125,304.1600036621094,0.9030057191848756,0.4725067913532257,0.4501723647117615,293.2397766113281,297.1499938964844,293.1499938964844,0.0123486658558249,-3465.150146484375,302.93341064453125,0.4001432359218597,0.050000000745058,0.2435550987720489,291.15997314453125,291.1499938964844,261.2066650390625,259.6162109375,285.7893981933594,293.3323669433594,291.1601867675781,1.0,0.3528733849525451,1.0,0.0,0.8451210260391235,1.0,-1.3915051221847534,1.1708054898917908e-06,1.391503930091858,-0.3269631564617157,0.0,0.0,0.3180189132690429,112.5788803100586,96.0,2.5845534801483154,-7532.08154296875,420.4161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,305.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.078125,18000.0,0.0,0.0,0.170472651720047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296079844236374,0.2296124547719955,-4.467501184990397e-06,0.0,0.000173008069396,0.0,0.0,9.737771034240724,0.0,0.0,0.0,0.292868822813034,4.0,0.0,1.0
472500,293.14459228515625,297.1499938964844,293.1499938964844,0.0926277488470077,-2153.723876953125,304.14874267578125,0.6220163106918335,0.1486412137746811,0.1371678858995437,293.4309997558594,297.1499938964844,293.1499938964844,0.0082473531365394,-580.5636596679688,300.5418395996094,0.4018655717372894,0.050000000745058,0.0512560009956359,293.2100524902344,297.1499938964844,293.1499938964844,0.306526243686676,-4348.67822265625,304.1572570800781,0.8521261215209961,0.3924645185470581,0.2767806649208069,293.23681640625,297.1499938964844,293.1499938964844,0.3861441016197204,-7059.0546875,304.1601867675781,0.9059247970581056,0.4715624451637268,0.449186235666275,293.2400207519531,297.1499938964844,293.1499938964844,0.0122780790552496,-3454.205078125,302.9174194335937,0.4018655717372894,0.050000000745058,0.2431364059448242,291.1611022949219,291.1499938964844,261.2250061035156,259.63250732421875,285.7909240722656,293.32958984375,291.1612854003906,1.0,0.3503813445568084,1.0,0.0,0.8446210026741028,1.0,-1.3892173767089844,1.1676740996335866e-06,1.3892161846160889,-0.3264548480510711,0.0,0.0,0.3171644806861877,110.306396484375,96.0,2.7544808387756348,-7518.9873046875,413.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14422607421875,305.2947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83984375,18000.0,0.0,0.0,0.1703483164310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288981825113296,0.2289026528596878,-4.465895926841768e-06,0.0,0.000172881889739,0.0,0.0,9.701631546020508,0.0,0.0,0.0,0.2927235066890716,4.0,0.0,1.0
472560,293.1435852050781,297.1499938964844,293.1499938964844,0.0927220657467842,-2155.458251953125,304.1488037109375,0.625171422958374,0.1489058881998062,0.1372877061367035,293.42681884765625,297.1499938964844,293.1499938964844,0.0081746680662035,-576.93017578125,300.50469970703125,0.4041458666324615,0.050000000745058,0.0511415377259254,293.20947265625,297.1499938964844,293.1499938964844,0.305743545293808,-4339.8759765625,304.1573486328125,0.8557924628257751,0.3918155431747436,0.2762381732463836,293.23590087890625,297.1499938964844,293.1499938964844,0.3850367367267608,-7043.068359375,304.16033935546875,0.9102070927619934,0.470641016960144,0.4481959044933319,293.2401123046875,297.1499938964844,293.1499938964844,0.0121988309547305,-3441.64404296875,302.9017639160156,0.4041458666324615,0.050000000745058,0.2425934374332428,291.1620788574219,291.1499938964844,261.24334716796875,259.6488037109375,285.7921447753906,293.3266906738281,291.1622314453125,1.0,0.3472238779067993,1.0,0.0,0.8441210389137268,1.0,-1.3867321014404297,1.1642600838968065e-06,1.3867310285568235,-0.3259106874465942,0.0,0.0,0.3162600994110107,107.36715698242188,84.0,2.6809306144714355,-7505.02001953125,405.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,305.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.421875,18000.0,0.0,0.0,0.1701773405075073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281337976455688,0.228138267993927,-4.464118774194503e-06,0.0,0.0001727083727018,0.0,0.0,9.662663459777832,0.0,0.0,0.0,0.2925665974617004,4.0,0.0,1.0
472620,293.1415405273437,297.1499938964844,293.1499938964844,0.092906579375267,-2158.85791015625,304.1488952636719,0.6334196925163269,0.1494842618703842,0.1375200152397155,293.4181213378906,297.1499938964844,293.1499938964844,0.0080240136012434,-569.2517700195312,300.4334716796875,0.4102490842342376,0.050000000745058,0.050854668021202,293.2081604003906,297.1499938964844,293.1499938964844,0.3041812181472778,-4322.31201171875,304.1575012207031,0.8660845160484314,0.3905725479125976,0.2751504480838775,293.23394775390625,297.1499938964844,293.1499938964844,0.3828315436840057,-7011.2529296875,304.1605834960937,0.9227019548416138,0.4688602983951568,0.4462180137634277,293.23992919921875,297.1499938964844,293.1499938964844,0.0120228622108697,-3413.06298828125,302.8713684082031,0.4102490842342376,0.050000000745058,0.2412326633930206,291.1637268066406,291.1499938964844,261.2799987792969,259.681396484375,285.793701171875,293.3206481933594,291.1638488769531,1.0,0.3393514454364776,1.0,0.0,0.8431210517883301,1.0,-1.3813532590866089,1.156860435003182e-06,1.3813520669937134,-0.3247528374195099,0.0,0.0,0.3143149018287658,100.01477813720705,72.0,2.274099111557007,-7475.2548828125,385.5934753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,305.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.248046875,18000.0,0.0,0.0,0.1696958541870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264882773160934,0.2264927476644516,-4.460215222934494e-06,0.0,0.0001722197193885,0.0,0.0,9.5787992477417,0.0,0.0,0.0,0.2922278046607971,4.0,0.0,1.0
472680,293.1415405273437,297.1499938964844,293.1499938964844,0.092906579375267,-2158.85791015625,304.1488952636719,0.6334196925163269,0.1494842618703842,0.1375200152397155,293.4181213378906,297.1499938964844,293.1499938964844,0.0080240136012434,-569.2517700195312,300.4334716796875,0.4102490842342376,0.050000000745058,0.050854668021202,293.2081604003906,297.1499938964844,293.1499938964844,0.3041812181472778,-4322.31201171875,304.1575012207031,0.8660845160484314,0.3905725479125976,0.2751504480838775,293.23394775390625,297.1499938964844,293.1499938964844,0.3828315436840057,-7011.2529296875,304.1605834960937,0.9227019548416138,0.4688602983951568,0.4462180137634277,293.23992919921875,297.1499938964844,293.1499938964844,0.0120228622108697,-3413.06298828125,302.8713684082031,0.4102490842342376,0.050000000745058,0.2412326633930206,291.1637268066406,291.1499938964844,261.2799987792969,259.681396484375,285.793701171875,293.3206481933594,291.1638488769531,1.0,0.3393514454364776,1.0,0.0,0.8431210517883301,1.0,-1.3813532590866089,1.156860435003182e-06,1.3813520669937134,-0.3247528374195099,0.0,0.0,0.3143149018287658,100.01477813720705,72.0,2.274099111557007,-7475.2548828125,385.5934753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,305.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.248046875,18000.0,0.0,0.0,0.1696958541870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264882773160934,0.2264927476644516,-4.460215222934494e-06,0.0,0.0001722197193885,0.0,0.0,9.5787992477417,0.0,0.0,0.0,0.2922278046607971,4.0,0.0,1.0
472740,293.1394958496094,297.1499938964844,293.1499938964844,0.0930942669510841,-2162.3291015625,304.1489562988281,0.6443899273872375,0.1501125693321228,0.1377512067556381,293.4090881347656,297.1499938964844,293.1499938964844,0.0078711556270718,-561.293701171875,300.365966796875,0.4186753332614898,0.050000000745058,0.0505150146782398,293.20672607421875,297.1499938964844,293.1499938964844,0.3026418089866638,-4305.01708984375,304.1575622558594,0.8802792429924011,0.3893918991088867,0.2740693688392639,293.2319030761719,297.1499938964844,293.1499938964844,0.3806613683700561,-6979.9697265625,304.1606750488281,0.939949631690979,0.4671521186828613,0.4442583918571472,293.2392883300781,297.1499938964844,293.1499938964844,0.0118336249142885,-3381.566650390625,302.8421936035156,0.4186753332614898,0.050000000745058,0.2396214753389358,291.164794921875,291.1499938964844,261.3166809082031,259.7140197753906,285.7943725585937,293.3143615722656,291.16485595703125,1.0,0.3298885524272918,1.0,0.0,0.8421210646629333,1.0,-1.3756390810012815,1.1490122915347456e-06,1.3756378889083862,-0.3235459327697754,0.0,0.0,0.3122631013393402,91.3201904296875,60.0,1.5330272912979126,-7443.70166015625,362.4069519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,305.322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.693359375,18000.0,0.0,0.0,0.1690364927053451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247379124164581,0.2247423678636551,-4.4559947127709165e-06,0.0,0.0001715505495667,0.0,0.0,9.489726066589355,0.0,0.0,0.0,0.2918674051761627,4.0,0.0,1.0
472800,293.1394958496094,297.1499938964844,293.1499938964844,0.0930942669510841,-2162.3291015625,304.1489562988281,0.6443899273872375,0.1501125693321228,0.1377512067556381,293.4090881347656,297.1499938964844,293.1499938964844,0.0078711556270718,-561.293701171875,300.365966796875,0.4186753332614898,0.050000000745058,0.0505150146782398,293.20672607421875,297.1499938964844,293.1499938964844,0.3026418089866638,-4305.01708984375,304.1575622558594,0.8802792429924011,0.3893918991088867,0.2740693688392639,293.2319030761719,297.1499938964844,293.1499938964844,0.3806613683700561,-6979.9697265625,304.1606750488281,0.939949631690979,0.4671521186828613,0.4442583918571472,293.2392883300781,297.1499938964844,293.1499938964844,0.0118336249142885,-3381.566650390625,302.8421936035156,0.4186753332614898,0.050000000745058,0.2396214753389358,291.164794921875,291.1499938964844,261.3166809082031,259.7140197753906,285.7943725585937,293.3143615722656,291.16485595703125,1.0,0.3298885524272918,1.0,0.0,0.8421210646629333,1.0,-1.3756390810012815,1.1490122915347456e-06,1.3756378889083862,-0.3235459327697754,0.0,0.0,0.3122631013393402,91.3201904296875,60.0,1.5330272912979126,-7443.70166015625,362.4069519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,305.322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.693359375,18000.0,0.0,0.0,0.1690364927053451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247379124164581,0.2247423678636551,-4.4559947127709165e-06,0.0,0.0001715505495667,0.0,0.0,9.489726066589355,0.0,0.0,0.0,0.2918674051761627,4.0,0.0,1.0
472860,293.1375427246094,297.1499938964844,293.1499938964844,0.0932890921831131,-2165.94580078125,304.14898681640625,0.6586867570877075,0.1507748812437057,0.1379856318235397,293.39996337890625,297.1499938964844,293.1499938964844,0.0077197253704071,-553.2649536132812,300.3017272949219,0.4303146004676819,0.050000000745058,0.0501429848372936,293.2052001953125,297.1499938964844,293.1499938964844,0.3011358678340912,-4288.10693359375,304.1575622558594,0.8986348509788513,0.388262003660202,0.2730015814304352,293.2297668457031,297.1499938964844,293.1499938964844,0.3785388469696045,-6949.39208984375,304.16064453125,0.9607893228530884,0.4655053317546844,0.442326545715332,293.2383117675781,297.1499938964844,293.1499938964844,0.011638986878097,-3348.5087890625,302.8141174316406,0.4303146004676819,0.050000000745058,0.2378567308187484,291.1652526855469,291.1499938964844,261.35333251953125,259.7466735839844,285.7943115234375,293.3079528808594,291.1652526855469,1.0,0.3192277550697326,1.0,0.0,0.8411210179328918,1.0,-1.3697545528411863,1.140962126555678e-06,1.369753360748291,-0.3223246932029724,0.0,0.0,0.310191661119461,81.80313110351562,48.0,0.7277339696884155,-7411.392578125,337.40936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,305.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1682192087173462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229646146297454,0.2229690551757812,-4.451659151527565e-06,0.0,0.0001707211195025,0.0,0.0,9.39965534210205,0.0,0.0,0.0,0.2915023565292358,4.0,0.0,1.0
472920,293.1375427246094,297.1499938964844,293.1499938964844,0.0932890921831131,-2165.94580078125,304.14898681640625,0.6586867570877075,0.1507748812437057,0.1379856318235397,293.39996337890625,297.1499938964844,293.1499938964844,0.0077197253704071,-553.2649536132812,300.3017272949219,0.4303146004676819,0.050000000745058,0.0501429848372936,293.2052001953125,297.1499938964844,293.1499938964844,0.3011358678340912,-4288.10693359375,304.1575622558594,0.8986348509788513,0.388262003660202,0.2730015814304352,293.2297668457031,297.1499938964844,293.1499938964844,0.3785388469696045,-6949.39208984375,304.16064453125,0.9607893228530884,0.4655053317546844,0.442326545715332,293.2383117675781,297.1499938964844,293.1499938964844,0.011638986878097,-3348.5087890625,302.8141174316406,0.4303146004676819,0.050000000745058,0.2378567308187484,291.1652526855469,291.1499938964844,261.35333251953125,259.7466735839844,285.7943115234375,293.3079528808594,291.1652526855469,1.0,0.3192277550697326,1.0,0.0,0.8411210179328918,1.0,-1.3697545528411863,1.140962126555678e-06,1.369753360748291,-0.3223246932029724,0.0,0.0,0.310191661119461,81.80313110351562,48.0,0.7277339696884155,-7411.392578125,337.40936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,305.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1682192087173462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229646146297454,0.2229690551757812,-4.451659151527565e-06,0.0,0.0001707211195025,0.0,0.0,9.39965534210205,0.0,0.0,0.0,0.2915023565292358,4.0,0.0,1.0
472980,293.1357421875,297.1499938964844,293.1499938964844,0.0934906750917434,-2169.697998046875,304.14898681640625,0.6771938800811768,0.1514582484960556,0.1382233798503875,293.390869140625,297.1499938964844,293.1499938964844,0.0075716790743172,-545.2855224609375,300.2403869628906,0.4466086626052856,0.050000000745058,0.049751628190279,293.20367431640625,297.1499938964844,293.1499938964844,0.2996658384799957,-4271.6025390625,304.157470703125,0.9233699440956116,0.3871735632419586,0.2719497978687286,293.2276916503906,297.1499938964844,293.1499938964844,0.3764670491218567,-6919.54931640625,304.1605529785156,0.9834893941879272,0.4639107584953308,0.4404263794422149,293.2370910644531,297.1499938964844,293.1499938964844,0.0114435842260718,-3314.708251953125,302.7870178222656,0.4466086626052856,0.050000000745058,0.2360003143548965,291.1651916503906,291.1499938964844,261.3900146484375,259.7793884277344,285.793701171875,293.301513671875,291.1651611328125,1.0,0.3076048493385315,1.0,0.0,0.8401210308074951,1.0,-1.3637981414794922,1.1328555729051004e-06,1.3637970685958862,-0.3211100697517395,0.0,0.0,0.3081654608249664,71.79549407958984,36.0,-0.0075272377580404,-7378.91064453125,311.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,305.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.515625,18000.0,0.0,0.0,0.1672734916210174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212278693914413,0.2212323099374771,-4.447377705218969e-06,0.0,0.0001697613333817,0.0,0.0,9.311654090881348,0.0,0.0,0.0,0.2911453247070312,4.0,0.0,1.0
473040,293.1357421875,297.1499938964844,293.1499938964844,0.0934906750917434,-2169.697998046875,304.14898681640625,0.6771938800811768,0.1514582484960556,0.1382233798503875,293.390869140625,297.1499938964844,293.1499938964844,0.0075716790743172,-545.2855224609375,300.2403869628906,0.4466086626052856,0.050000000745058,0.049751628190279,293.20367431640625,297.1499938964844,293.1499938964844,0.2996658384799957,-4271.6025390625,304.157470703125,0.9233699440956116,0.3871735632419586,0.2719497978687286,293.2276916503906,297.1499938964844,293.1499938964844,0.3764670491218567,-6919.54931640625,304.1605529785156,0.9834893941879272,0.4639107584953308,0.4404263794422149,293.2370910644531,297.1499938964844,293.1499938964844,0.0114435842260718,-3314.708251953125,302.7870178222656,0.4466086626052856,0.050000000745058,0.2360003143548965,291.1651916503906,291.1499938964844,261.3900146484375,259.7793884277344,285.793701171875,293.301513671875,291.1651611328125,1.0,0.3076048493385315,1.0,0.0,0.8401210308074951,1.0,-1.3637981414794922,1.1328555729051004e-06,1.3637970685958862,-0.3211100697517395,0.0,0.0,0.3081654608249664,71.79549407958984,36.0,-0.0075272377580404,-7378.91064453125,311.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,305.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.515625,18000.0,0.0,0.0,0.1672734916210174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212278693914413,0.2212323099374771,-4.447377705218969e-06,0.0,0.0001697613333817,0.0,0.0,9.311654090881348,0.0,0.0,0.0,0.2911453247070312,4.0,0.0,1.0
473100,293.1348876953125,297.1499938964844,293.1499938964844,0.0935933738946914,-2171.612548828125,304.14898681640625,0.688332736492157,0.1518046408891677,0.1383429914712906,293.3863830566406,297.1499938964844,293.1499938964844,0.0074992040172219,-541.3338623046875,300.210693359375,0.4570801258087158,0.050000000745058,0.0495513938367366,293.2029113769531,297.1499938964844,293.1499938964844,0.2989440262317657,-4263.498046875,304.1574401855469,0.9389432072639464,0.3866425454616546,0.2714302241802215,293.2266540527344,297.1499938964844,293.1499938964844,0.3754500448703766,-6904.8974609375,304.1604919433594,0.9948840737342834,0.4631306529045105,0.4394885599613189,293.23638916015625,297.1499938964844,293.1499938964844,0.0113464500755071,-3297.68701171875,302.7738037109375,0.4570801258087158,0.050000000745058,0.2350504845380783,291.1650085449219,291.1499938964844,261.4083251953125,259.7957458496094,285.7931823730469,293.29833984375,291.1649475097656,1.0,0.3014765977859497,1.0,0.0,0.8396210670471191,1.0,-1.360811710357666,1.128808662542724e-06,1.36081063747406,-0.3205092251300812,0.0,0.0,0.3071849048137665,66.67621612548828,36.0,-0.3264683485031128,-7362.73046875,298.2796936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293151855469,305.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.314453125,18000.0,0.0,0.0,0.1667628288269043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203874439001083,0.2203918844461441,-4.4452963265939616e-06,0.0,0.0001692430669208,0.0,0.0,9.269150733947754,0.0,0.0,0.0,0.2909727394580841,4.0,0.0,1.0
473160,293.13397216796875,297.1499938964844,293.1499938964844,0.0937127545475959,-2173.815185546875,304.1489562988281,0.6987943053245544,0.1521740853786468,0.138500690460205,293.3818359375,297.1499938964844,293.1499938964844,0.0074343103915452,-537.7523193359375,300.1822814941406,0.4670078456401825,0.050000000745058,0.0493830777704715,293.2020874023437,297.1499938964844,293.1499938964844,0.2982194125652313,-4255.330078125,304.15740966796875,0.9529182314872742,0.3861372768878937,0.2709440588951111,293.2232360839844,297.1499938964844,293.1499938964844,0.3669677078723907,-6775.1181640625,304.17449951171875,0.9990000128746032,0.4628198146820068,0.4307823479175567,293.2355651855469,297.1499938964844,293.1499938964844,0.0112613094970583,-3282.569580078125,302.7611999511719,0.4670078456401825,0.050000000745058,0.2342520654201507,291.1661682128906,291.1499938964844,261.4266662597656,259.8121032714844,285.791015625,293.29559326171875,291.16705322265625,1.0,0.2949239313602447,1.0,0.0,0.8391210436820984,1.0,-1.3488316535949707,1.1118222573713863e-06,1.3488304615020752,-0.3179440498352051,0.0,0.0,0.3060174882411957,62.22239685058594,39.0,5.656833648681641,-7331.7041015625,282.9253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451843261719,305.3613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.505859375,18000.0,0.0,0.0,0.1662294417619705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195348590612411,0.2195392996072769,-4.443280886334833e-06,0.0,0.0001687017502263,0.0,0.0,9.22629165649414,0.0,0.0,0.0,0.2907975316047668,4.0,0.0,1.0
473220,293.13385009765625,297.1499938964844,293.1499938964844,0.0938744619488716,-2176.5927734375,304.1490478515625,0.7117096781730652,0.1526169776916504,0.138836994767189,293.3731994628906,297.1499938964844,293.1499938964844,0.0073289247229695,-531.7525024414062,300.130615234375,0.4770561456680298,0.050000000745058,0.0491975098848342,293.2008056640625,297.1499938964844,293.1499938964844,0.2966158390045166,-4237.0498046875,304.1575927734375,0.9684767723083496,0.3850781917572021,0.270088642835617,293.19195556640625,297.1499938964844,293.1499938964844,0.345567375421524,-6451.08056640625,304.201171875,0.9990000128746032,0.4672582149505615,0.4098353981971741,293.2339172363281,297.1499938964844,293.1499938964844,0.0111347073689103,-3259.34814453125,302.7377319335937,0.4770561456680298,0.050000000745058,0.2333718091249466,291.1814270019531,291.1499938964844,261.4633483886719,259.8448791503906,285.75701904296875,293.2760009765625,291.1815795898437,1.0,0.2862133085727691,1.0,0.0,0.8381210565567017,1.0,-1.3217658996582031,1.0742198810476111e-06,1.3217648267745972,-0.3126685917377472,0.0,0.0,0.3006459772586822,57.0844612121582,42.0,11.392549514770508,-7233.0205078125,260.2411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,305.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.458984375,18000.0,0.0,0.0,0.1649739146232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156785428524017,0.2156829833984375,-4.43653379988973e-06,0.0,0.000167427555425,0.0,0.0,9.037885665893556,0.0,0.0,0.0,0.2900581061840057,4.0,0.0,1.0
473280,293.13385009765625,297.1499938964844,293.1499938964844,0.0938744619488716,-2176.5927734375,304.1490478515625,0.7117096781730652,0.1526169776916504,0.138836994767189,293.3731994628906,297.1499938964844,293.1499938964844,0.0073289247229695,-531.7525024414062,300.130615234375,0.4770561456680298,0.050000000745058,0.0491975098848342,293.2008056640625,297.1499938964844,293.1499938964844,0.2966158390045166,-4237.0498046875,304.1575927734375,0.9684767723083496,0.3850781917572021,0.270088642835617,293.19195556640625,297.1499938964844,293.1499938964844,0.345567375421524,-6451.08056640625,304.201171875,0.9990000128746032,0.4672582149505615,0.4098353981971741,293.2339172363281,297.1499938964844,293.1499938964844,0.0111347073689103,-3259.34814453125,302.7377319335937,0.4770561456680298,0.050000000745058,0.2333718091249466,291.1814270019531,291.1499938964844,261.4633483886719,259.8448791503906,285.75701904296875,293.2760009765625,291.1815795898437,1.0,0.2862133085727691,1.0,0.0,0.8381210565567017,1.0,-1.3217658996582031,1.0742198810476111e-06,1.3217648267745972,-0.3126685917377472,0.0,0.0,0.3006459772586822,57.0844612121582,42.0,11.392549514770508,-7233.0205078125,260.2411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,305.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.458984375,18000.0,0.0,0.0,0.1649739146232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156785428524017,0.2156829833984375,-4.43653379988973e-06,0.0,0.000167427555425,0.0,0.0,9.037885665893556,0.0,0.0,0.0,0.2900581061840057,4.0,0.0,1.0
473340,293.13604736328125,297.1499938964844,293.1499938964844,0.0938469693064689,-2176.04833984375,304.1494140625,0.7194004058837891,0.1525799036026001,0.1387862414121627,293.3653564453125,297.1499938964844,293.1499938964844,0.0072455485351383,-527.2577514648438,300.07476806640625,0.4829193949699402,0.050000000745058,0.049083188176155,293.1999816894531,297.1499938964844,293.1499938964844,0.2954297363758087,-4223.84326171875,304.15704345703125,0.977788746356964,0.3839600384235382,0.2692352533340454,293.1513366699219,297.1499938964844,293.1499938964844,0.3315824568271637,-6242.4765625,304.2070617675781,0.9990000128746032,0.4744309484958648,0.3963786959648132,293.232177734375,297.1499938964844,293.1499938964844,0.0110501293092966,-3245.208740234375,302.7132263183594,0.4829193949699402,0.050000000745058,0.2328295111656189,291.18048095703125,291.1499938964844,261.5,259.8776550292969,285.7322082519531,293.2569885253906,291.18023681640625,1.0,0.2804698944091797,1.0,0.0,0.8371210694313049,1.0,-1.303735375404358,1.0498134770386969e-06,1.303734302520752,-0.3091740906238556,0.0,0.0,0.2966088652610779,53.90234756469727,60.0,1.735962986946106,-7154.982421875,246.10923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.63671875,18000.0,0.0,0.0,0.1633836925029754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120861560106277,0.2120905816555023,-4.42742793893558e-06,0.0,0.0001658136752666,0.0,0.0,8.85800552368164,0.0,0.0,0.0,0.2893313467502594,4.0,0.0,1.0
473400,293.13604736328125,297.1499938964844,293.1499938964844,0.0938469693064689,-2176.04833984375,304.1494140625,0.7194004058837891,0.1525799036026001,0.1387862414121627,293.3653564453125,297.1499938964844,293.1499938964844,0.0072455485351383,-527.2577514648438,300.07476806640625,0.4829193949699402,0.050000000745058,0.049083188176155,293.1999816894531,297.1499938964844,293.1499938964844,0.2954297363758087,-4223.84326171875,304.15704345703125,0.977788746356964,0.3839600384235382,0.2692352533340454,293.1513366699219,297.1499938964844,293.1499938964844,0.3315824568271637,-6242.4765625,304.2070617675781,0.9990000128746032,0.4744309484958648,0.3963786959648132,293.232177734375,297.1499938964844,293.1499938964844,0.0110501293092966,-3245.208740234375,302.7132263183594,0.4829193949699402,0.050000000745058,0.2328295111656189,291.18048095703125,291.1499938964844,261.5,259.8776550292969,285.7322082519531,293.2569885253906,291.18023681640625,1.0,0.2804698944091797,1.0,0.0,0.8371210694313049,1.0,-1.303735375404358,1.0498134770386969e-06,1.303734302520752,-0.3091740906238556,0.0,0.0,0.2966088652610779,53.90234756469727,60.0,1.735962986946106,-7154.982421875,246.10923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.63671875,18000.0,0.0,0.0,0.1633836925029754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120861560106277,0.2120905816555023,-4.42742793893558e-06,0.0,0.0001658136752666,0.0,0.0,8.85800552368164,0.0,0.0,0.0,0.2893313467502594,4.0,0.0,1.0
473460,293.1383056640625,297.1499938964844,293.1499938964844,0.0938749983906745,-2176.739013671875,304.1495361328125,0.7164413332939148,0.1524752229452133,0.1386979818344116,293.3584899902344,297.1499938964844,293.1499938964844,0.0071947672404348,-524.8497924804688,300.0155639648437,0.4808162152767181,0.050000000745058,0.0491243451833725,293.1995849609375,297.1499938964844,293.1499938964844,0.294629693031311,-4215.2490234375,304.156005859375,0.9731972813606262,0.3827723860740661,0.2684549689292907,293.1250915527344,297.1499938964844,293.1499938964844,0.3355143368244171,-6312.32421875,304.1806945800781,0.9990000128746032,0.4797819852828979,0.4012693166732788,293.2305908203125,297.1499938964844,293.1499938964844,0.0110288318246603,-3244.069091796875,302.687744140625,0.4808162152767181,0.050000000745058,0.2330247461795807,291.1690368652344,291.1499938964844,261.5366516113281,259.9104919433594,285.7327880859375,293.2482604980469,291.16705322265625,1.0,0.2830827534198761,1.0,0.0,0.8361210823059082,1.0,-1.308833360671997,1.0574212865321897e-06,1.3088322877883911,-0.310401976108551,0.0,0.0,0.2945726811885834,55.01955032348633,78.0,-16.690855026245117,-7130.318359375,250.55816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893798828125,305.3669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5859375,18000.0,0.0,0.0,0.1616213619709015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097067981958389,0.2097112089395523,-4.420290679263417e-06,0.0,0.0001640251284698,0.0,0.0,8.737418174743652,0.0,0.0,0.0,0.288837194442749,4.0,0.0,1.0
473520,293.1383056640625,297.1499938964844,293.1499938964844,0.0938749983906745,-2176.739013671875,304.1495361328125,0.7164413332939148,0.1524752229452133,0.1386979818344116,293.3584899902344,297.1499938964844,293.1499938964844,0.0071947672404348,-524.8497924804688,300.0155639648437,0.4808162152767181,0.050000000745058,0.0491243451833725,293.1995849609375,297.1499938964844,293.1499938964844,0.294629693031311,-4215.2490234375,304.156005859375,0.9731972813606262,0.3827723860740661,0.2684549689292907,293.1250915527344,297.1499938964844,293.1499938964844,0.3355143368244171,-6312.32421875,304.1806945800781,0.9990000128746032,0.4797819852828979,0.4012693166732788,293.2305908203125,297.1499938964844,293.1499938964844,0.0110288318246603,-3244.069091796875,302.687744140625,0.4808162152767181,0.050000000745058,0.2330247461795807,291.1690368652344,291.1499938964844,261.5366516113281,259.9104919433594,285.7327880859375,293.2482604980469,291.16705322265625,1.0,0.2830827534198761,1.0,0.0,0.8361210823059082,1.0,-1.308833360671997,1.0574212865321897e-06,1.3088322877883911,-0.310401976108551,0.0,0.0,0.2945726811885834,55.01955032348633,78.0,-16.690855026245117,-7130.318359375,250.55816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893798828125,305.3669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5859375,18000.0,0.0,0.0,0.1616213619709015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097067981958389,0.2097112089395523,-4.420290679263417e-06,0.0,0.0001640251284698,0.0,0.0,8.737418174743652,0.0,0.0,0.0,0.288837194442749,4.0,0.0,1.0
473580,293.13818359375,297.1499938964844,293.1499938964844,0.0943485870957374,-2185.979248046875,304.1488952636719,0.705193042755127,0.1527902483940124,0.1390436142683029,293.3526611328125,297.1499938964844,293.1499938964844,0.0071724713779985,-524.3076171875,299.9519958496094,0.4716763198375702,0.050000000745058,0.0492994859814643,293.1995849609375,297.1499938964844,293.1499938964844,0.2941945791244507,-4210.9482421875,304.1547241210937,0.956327736377716,0.3815204203128814,0.2677249908447265,293.1347351074219,297.1499938964844,293.1499938964844,0.3550936579704284,-6619.8857421875,304.1376037597656,0.9990000128746032,0.4785379469394684,0.421464055776596,293.2299499511719,297.1499938964844,293.1499938964844,0.0110588483512401,-3253.88623046875,302.6588134765625,0.4716763198375702,0.050000000745058,0.2338555306196212,291.1458435058594,291.1499938964844,261.5733337402344,259.943359375,285.76226806640625,293.251220703125,291.14373779296875,1.0,0.2920721471309662,1.0,0.0,0.8351210355758667,1.0,-1.3338130712509155,1.0928517895081311e-06,1.3338119983673096,-0.315523087978363,0.0,0.0,0.2966557741165161,59.848609924316406,81.0,-28.4441146850586,-7183.9462890625,271.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,305.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.1600355505943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210544541478157,0.2105489671230316,-4.418960543262074e-06,0.0,0.0001624157448532,0.0,0.0,8.772477149963379,0.0,0.0,0.0,0.2889454960823059,4.0,0.0,1.0
473640,293.13818359375,297.1499938964844,293.1499938964844,0.0943485870957374,-2185.979248046875,304.1488952636719,0.705193042755127,0.1527902483940124,0.1390436142683029,293.3526611328125,297.1499938964844,293.1499938964844,0.0071724713779985,-524.3076171875,299.9519958496094,0.4716763198375702,0.050000000745058,0.0492994859814643,293.1995849609375,297.1499938964844,293.1499938964844,0.2941945791244507,-4210.9482421875,304.1547241210937,0.956327736377716,0.3815204203128814,0.2677249908447265,293.1347351074219,297.1499938964844,293.1499938964844,0.3550936579704284,-6619.8857421875,304.1376037597656,0.9990000128746032,0.4785379469394684,0.421464055776596,293.2299499511719,297.1499938964844,293.1499938964844,0.0110588483512401,-3253.88623046875,302.6588134765625,0.4716763198375702,0.050000000745058,0.2338555306196212,291.1458435058594,291.1499938964844,261.5733337402344,259.943359375,285.76226806640625,293.251220703125,291.14373779296875,1.0,0.2920721471309662,1.0,0.0,0.8351210355758667,1.0,-1.3338130712509155,1.0928517895081311e-06,1.3338119983673096,-0.315523087978363,0.0,0.0,0.2966557741165161,59.848609924316406,81.0,-28.4441146850586,-7183.9462890625,271.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,305.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.1600355505943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210544541478157,0.2105489671230316,-4.418960543262074e-06,0.0,0.0001624157448532,0.0,0.0,8.772477149963379,0.0,0.0,0.0,0.2889454960823059,4.0,0.0,1.0
473700,293.1370544433594,297.1499938964844,293.1499938964844,0.0947183221578598,-2193.072021484375,304.1484069824219,0.7000349760055542,0.153157964348793,0.1393863558769226,293.3500671386719,297.1499938964844,293.1499938964844,0.0071613327600061,-524.01318359375,299.92022705078125,0.4666982293128967,0.050000000745058,0.04938855022192,293.1996154785156,297.1499938964844,293.1499938964844,0.2939431071281433,-4208.33056640625,304.1543273925781,0.947768211364746,0.3808857500553131,0.2673489153385162,293.152099609375,297.1499938964844,293.1499938964844,0.3650843203067779,-6773.02392578125,304.1217956542969,0.9990000128746032,0.4753255844116211,0.4313733577728271,293.23016357421875,297.1499938964844,293.1499938964844,0.0110711446031928,-3258.27490234375,302.64306640625,0.4666982293128967,0.050000000745058,0.2342780083417892,291.1349792480469,291.1499938964844,261.5916748046875,259.9598083496094,285.7817687988281,293.255859375,291.13360595703125,1.0,0.2961374223232269,1.0,0.0,0.8346210718154907,1.0,-1.3462865352630615,1.1108032822448877e-06,1.346285343170166,-0.3179939389228821,0.0,0.0,0.2987609803676605,62.30615234375,81.0,-26.738969802856445,-7223.90087890625,282.06695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963073730469,305.34912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75390625,18000.0,0.0,0.0,0.1594381779432296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119807600975036,0.2119851857423782,-4.420875939104008e-06,0.0,0.0001618094829609,0.0,0.0,8.840669631958008,0.0,0.0,0.0,0.2892044484615326,4.0,0.0,1.0
473760,293.13555908203125,297.1499938964844,293.1499938964844,0.095142014324665,-2201.094970703125,304.14794921875,0.695716142654419,0.1536188423633575,0.1398408859968185,293.3477478027344,297.1499938964844,293.1499938964844,0.0071468204259872,-523.4318237304688,299.88983154296875,0.4617486596107483,0.050000000745058,0.0494713969528675,293.1996459960937,297.1499938964844,293.1499938964844,0.2935636937618255,-4204.12646484375,304.1542358398437,0.939884066581726,0.3802478611469269,0.2669680416584015,293.1734313964844,297.1499938964844,293.1499938964844,0.3742440342903137,-6911.55615234375,304.1103210449219,0.9990000128746032,0.4711099863052368,0.4403902888298034,293.2306823730469,297.1499938964844,293.1499938964844,0.0110752787441015,-3260.748291015625,302.6269836425781,0.4617486596107483,0.050000000745058,0.2346710115671157,291.12908935546875,291.1499938964844,261.6099853515625,259.97625732421875,285.7996520996094,293.2616577148437,291.12841796875,1.0,0.3000412881374359,1.0,0.0,0.83412104845047,1.0,-1.357770562171936,1.1275502629359837e-06,1.3577693700790403,-0.3203195035457611,0.0,0.0,0.3007696568965912,64.59098052978516,84.0,-20.377540588378903,-7263.44482421875,292.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720153808594,305.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.646484375,18000.0,0.0,0.0,0.1590113639831543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136503756046295,0.2136548012495041,-4.424091912369477e-06,0.0,0.0001613763161003,0.0,0.0,8.922043800354004,0.0,0.0,0.0,0.2895204722881317,4.0,0.0,1.0
473820,293.1333923339844,297.1499938964844,293.1499938964844,0.0959703475236892,-2216.527587890625,304.14727783203125,0.6845572590827942,0.1544293165206909,0.1408592611551284,293.3435974121094,297.1499938964844,293.1499938964844,0.0071230391040444,-522.336181640625,299.83331298828125,0.4492267370223999,0.050000000745058,0.049698568880558,293.1996765136719,297.1499938964844,293.1499938964844,0.292514830827713,-4192.11865234375,304.15460205078125,0.9199331402778624,0.3789833188056946,0.2662566006183624,293.2118530273437,297.1499938964844,293.1499938964844,0.3752846419811249,-6919.75927734375,304.12335205078125,0.9867537021636964,0.4626678228378296,0.4405171573162079,293.2321472167969,297.1499938964844,293.1499938964844,0.0110903056338429,-3265.873291015625,302.5950622558594,0.4492267370223999,0.050000000745058,0.23574860394001,291.1310119628906,291.1499938964844,261.64666748046875,260.0092163085937,285.81768798828125,293.2688293457031,291.13250732421875,1.0,0.3067597150802612,1.0,0.0,0.8331210613250732,1.0,-1.3599332571029663,1.1311977914374438e-06,1.3599320650100708,-0.3207029104232788,0.0,0.0,0.303514689207077,70.38064575195312,87.0,3.482619524002075,-7296.39111328125,306.4642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941345214844,305.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9375,18000.0,0.0,0.0,0.1586505621671676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165084183216095,0.2165128588676452,-4.43137832917273e-06,0.0,0.0001610101608093,0.0,0.0,9.065363883972168,0.0,0.0,0.0,0.2900936901569366,4.0,0.0,1.0
