time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473880,293.1333923339844,297.1499938964844,293.1499938964844,0.0959703475236892,-2216.527587890625,304.14727783203125,0.6845572590827942,0.1544293165206909,0.1408592611551284,293.3435974121094,297.1499938964844,293.1499938964844,0.0071230391040444,-522.336181640625,299.83331298828125,0.4492267370223999,0.050000000745058,0.049698568880558,293.1996765136719,297.1499938964844,293.1499938964844,0.292514830827713,-4192.11865234375,304.15460205078125,0.9199331402778624,0.3789833188056946,0.2662566006183624,293.2118530273437,297.1499938964844,293.1499938964844,0.3752846419811249,-6919.75927734375,304.12335205078125,0.9867537021636964,0.4626678228378296,0.4405171573162079,293.2321472167969,297.1499938964844,293.1499938964844,0.0110903056338429,-3265.873291015625,302.5950622558594,0.4492267370223999,0.050000000745058,0.23574860394001,291.1310119628906,291.1499938964844,261.64666748046875,260.0092163085937,285.81768798828125,293.2688293457031,291.13250732421875,1.0,0.3067597150802612,1.0,0.0,0.8331210613250732,1.0,-1.3599332571029663,1.1311977914374438e-06,1.3599320650100708,-0.3207029104232788,0.0,0.0,0.303514689207077,70.38064575195312,87.0,3.482619524002075,-7296.39111328125,306.4642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941345214844,305.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9375,18000.0,0.0,0.0,0.1586505621671676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165084183216095,0.2165128588676452,-4.43137832917273e-06,0.0,0.0001610101608093,0.0,0.0,9.065363883972168,0.0,0.0,0.0,0.2900936901569366,4.0,0.0,1.0
473940,293.1346740722656,297.1499938964844,293.1499938964844,0.0963035970926284,-2222.53369140625,304.14764404296875,0.6744217276573181,0.1545945554971695,0.1413362324237823,293.3404235839844,297.1499938964844,293.1499938964844,0.0070916623808443,-520.6857299804688,299.7781677246094,0.4392171502113342,0.050000000745058,0.0499147437512874,293.20001220703125,297.1499938964844,293.1499938964844,0.2912512123584747,-4177.5712890625,304.1551513671875,0.903609037399292,0.3776609301567077,0.2655087411403656,293.2262268066406,297.1499938964844,293.1499938964844,0.3707873523235321,-6847.44091796875,304.1393737792969,0.9701473712921144,0.4581595063209533,0.4357167184352875,293.2338562011719,297.1499938964844,293.1499938964844,0.0110927307978272,-3268.173095703125,302.5629577636719,0.4392171502113342,0.050000000745058,0.236774057149887,291.14068603515625,291.1499938964844,261.6833190917969,260.04217529296875,285.8186950683594,293.26763916015625,291.1410217285156,1.0,0.3121928572654724,1.0,0.0,0.8321210741996765,1.0,-1.3552725315093994,1.1250816669416963e-06,1.3552714586257937,-0.3198855519294739,0.0,0.0,0.3039447069168091,75.77547454833984,90.0,7.446274757385254,-7276.0322265625,316.8913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,305.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6328125,18000.0,0.0,0.0,0.1586973071098327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217039406299591,0.2170438468456268,-4.434610673342832e-06,0.0,0.0001610575855011,0.0,0.0,9.095770835876465,0.0,0.0,0.0,0.2902435660362243,4.0,0.0,1.0
474000,293.1346740722656,297.1499938964844,293.1499938964844,0.0963035970926284,-2222.53369140625,304.14764404296875,0.6744217276573181,0.1545945554971695,0.1413362324237823,293.3404235839844,297.1499938964844,293.1499938964844,0.0070916623808443,-520.6857299804688,299.7781677246094,0.4392171502113342,0.050000000745058,0.0499147437512874,293.20001220703125,297.1499938964844,293.1499938964844,0.2912512123584747,-4177.5712890625,304.1551513671875,0.903609037399292,0.3776609301567077,0.2655087411403656,293.2262268066406,297.1499938964844,293.1499938964844,0.3707873523235321,-6847.44091796875,304.1393737792969,0.9701473712921144,0.4581595063209533,0.4357167184352875,293.2338562011719,297.1499938964844,293.1499938964844,0.0110927307978272,-3268.173095703125,302.5629577636719,0.4392171502113342,0.050000000745058,0.236774057149887,291.14068603515625,291.1499938964844,261.6833190917969,260.04217529296875,285.8186950683594,293.26763916015625,291.1410217285156,1.0,0.3121928572654724,1.0,0.0,0.8321210741996765,1.0,-1.3552725315093994,1.1250816669416963e-06,1.3552714586257937,-0.3198855519294739,0.0,0.0,0.3039447069168091,75.77547454833984,90.0,7.446274757385254,-7276.0322265625,316.8913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,305.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6328125,18000.0,0.0,0.0,0.1586973071098327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217039406299591,0.2170438468456268,-4.434610673342832e-06,0.0,0.0001610575855011,0.0,0.0,9.095770835876465,0.0,0.0,0.0,0.2902435660362243,4.0,0.0,1.0
474060,293.136474609375,297.1499938964844,293.1499938964844,0.0964540392160415,-2225.201171875,304.1481628417969,0.6664026975631714,0.154615968465805,0.1415414065122604,293.3380126953125,297.1499938964844,293.1499938964844,0.0070556593127548,-518.8370971679688,299.7200927734375,0.4319451749324798,0.050000000745058,0.050098218023777,293.20037841796875,297.1499938964844,293.1499938964844,0.2900574803352356,-4163.93115234375,304.1554260253906,0.8917162418365479,0.3763188123703003,0.2647135853767395,293.2309265136719,297.1499938964844,293.1499938964844,0.3681395947933197,-6805.375,304.1471862792969,0.9563361406326294,0.4552623331546783,0.4329088032245636,293.2355651855469,297.1499938964844,293.1499938964844,0.0110874474048614,-3269.474609375,302.5295715332031,0.4319451749324798,0.050000000745058,0.2376443743705749,291.14453125,291.1499938964844,261.7200012207031,260.0752258300781,285.8217468261719,293.2672119140625,291.14483642578125,1.0,0.3168628811836242,1.0,0.0,0.8311210870742798,1.0,-1.352458119392395,1.12164400434267e-06,1.352457046508789,-0.3194462656974792,0.0,0.0,0.3044163286685943,80.37258911132812,93.0,6.024566650390625,-7259.82177734375,326.2256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,305.25469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.1589646935462951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175122052431106,0.2175166457891464,-4.436012659425614e-06,0.0,0.0001613289641682,0.0,0.0,9.11997127532959,0.0,0.0,0.0,0.2903443574905395,4.0,0.0,1.0
474120,293.136474609375,297.1499938964844,293.1499938964844,0.0964540392160415,-2225.201171875,304.1481628417969,0.6664026975631714,0.154615968465805,0.1415414065122604,293.3380126953125,297.1499938964844,293.1499938964844,0.0070556593127548,-518.8370971679688,299.7200927734375,0.4319451749324798,0.050000000745058,0.050098218023777,293.20037841796875,297.1499938964844,293.1499938964844,0.2900574803352356,-4163.93115234375,304.1554260253906,0.8917162418365479,0.3763188123703003,0.2647135853767395,293.2309265136719,297.1499938964844,293.1499938964844,0.3681395947933197,-6805.375,304.1471862792969,0.9563361406326294,0.4552623331546783,0.4329088032245636,293.2355651855469,297.1499938964844,293.1499938964844,0.0110874474048614,-3269.474609375,302.5295715332031,0.4319451749324798,0.050000000745058,0.2376443743705749,291.14453125,291.1499938964844,261.7200012207031,260.0752258300781,285.8217468261719,293.2672119140625,291.14483642578125,1.0,0.3168628811836242,1.0,0.0,0.8311210870742798,1.0,-1.352458119392395,1.12164400434267e-06,1.352457046508789,-0.3194462656974792,0.0,0.0,0.3044163286685943,80.37258911132812,93.0,6.024566650390625,-7259.82177734375,326.2256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,305.25469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.1589646935462951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175122052431106,0.2175166457891464,-4.436012659425614e-06,0.0,0.0001613289641682,0.0,0.0,9.11997127532959,0.0,0.0,0.0,0.2903443574905395,4.0,0.0,1.0
474180,293.1380615234375,297.1499938964844,293.1499938964844,0.0965885743498802,-2227.613037109375,304.1485595703125,0.6598802208900452,0.1546396911144256,0.1417161673307418,293.336181640625,297.1499938964844,293.1499938964844,0.0070161861367523,-516.7891845703125,299.6608581542969,0.4262587130069732,0.050000000745058,0.0502618849277496,293.2007141113281,297.1499938964844,293.1499938964844,0.2888755202293396,-4150.45703125,304.15557861328125,0.8817683458328247,0.3749752044677734,0.2639011144638061,293.2323303222656,297.1499938964844,293.1499938964844,0.3660493195056915,-6772.9794921875,304.15155029296875,0.9442344307899476,0.4529261291027069,0.4307824671268463,293.2372131347656,297.1499938964844,293.1499938964844,0.0110759539529681,-3269.712158203125,302.49566650390625,0.4262587130069732,0.050000000745058,0.2384207397699356,291.14697265625,291.1499938964844,261.75665283203125,260.1082763671875,285.8255310058594,293.2669982910156,291.1471252441406,1.0,0.3210018575191498,1.0,0.0,0.8301210999488831,1.0,-1.3502683639526367,1.1191123121534474e-06,1.3502672910690308,-0.3191320598125458,0.0,0.0,0.3046372830867767,84.47844696044922,96.0,3.848370552062988,-7243.1044921875,334.6759948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720886230469,305.2195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.1593793630599975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177314609289169,0.2177359014749527,-4.436778453964507e-06,0.0,0.0001617498055566,0.0,0.0,9.131430625915527,0.0,0.0,0.0,0.2903938293457031,4.0,0.0,1.0
474240,293.1380615234375,297.1499938964844,293.1499938964844,0.0965885743498802,-2227.613037109375,304.1485595703125,0.6598802208900452,0.1546396911144256,0.1417161673307418,293.336181640625,297.1499938964844,293.1499938964844,0.0070161861367523,-516.7891845703125,299.6608581542969,0.4262587130069732,0.050000000745058,0.0502618849277496,293.2007141113281,297.1499938964844,293.1499938964844,0.2888755202293396,-4150.45703125,304.15557861328125,0.8817683458328247,0.3749752044677734,0.2639011144638061,293.2323303222656,297.1499938964844,293.1499938964844,0.3660493195056915,-6772.9794921875,304.15155029296875,0.9442344307899476,0.4529261291027069,0.4307824671268463,293.2372131347656,297.1499938964844,293.1499938964844,0.0110759539529681,-3269.712158203125,302.49566650390625,0.4262587130069732,0.050000000745058,0.2384207397699356,291.14697265625,291.1499938964844,261.75665283203125,260.1082763671875,285.8255310058594,293.2669982910156,291.1471252441406,1.0,0.3210018575191498,1.0,0.0,0.8301210999488831,1.0,-1.3502683639526367,1.1191123121534474e-06,1.3502672910690308,-0.3191320598125458,0.0,0.0,0.3046372830867767,84.47844696044922,96.0,3.848370552062988,-7243.1044921875,334.6759948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720886230469,305.2195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.1593793630599975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177314609289169,0.2177359014749527,-4.436778453964507e-06,0.0,0.0001617498055566,0.0,0.0,9.131430625915527,0.0,0.0,0.0,0.2903938293457031,4.0,0.0,1.0
474300,293.13873291015625,297.1499938964844,293.1499938964844,0.0966555848717689,-2228.82470703125,304.148681640625,0.6570225358009338,0.1546532064676284,0.1418008953332901,293.3354187011719,297.1499938964844,293.1499938964844,0.0069952923804521,-515.6957397460938,299.6308898925781,0.4238225817680359,0.050000000745058,0.0503384955227375,293.20086669921875,297.1499938964844,293.1499938964844,0.2882875204086303,-4143.7587890625,304.1556396484375,0.8773180246353149,0.3743035793304443,0.2634911239147186,293.2325134277344,297.1499938964844,293.1499938964844,0.3650827705860138,-6758.24462890625,304.15301513671875,0.9386598467826844,0.4518488645553589,0.4298251271247864,293.23797607421875,297.1499938964844,293.1499938964844,0.0110683925449848,-3269.5126953125,302.4786071777344,0.4238225817680359,0.050000000745058,0.2387841641902923,291.1478576660156,291.1499938964844,261.7749938964844,260.12481689453125,285.8275451660156,293.2669982910156,291.1479797363281,1.0,0.3229197263717651,1.0,0.0,0.8296210765838623,1.0,-1.3492568731307983,1.1179689636264811e-06,1.3492558002471924,-0.3189917802810669,0.0,0.0,0.3046912252902984,86.40058135986328,96.0,3.201123714447021,-7235.51806640625,338.6285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466064453125,305.2050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.1596184223890304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177978754043579,0.2178023159503936,-4.437010375113459e-06,0.0,0.0001619924150872,0.0,0.0,9.134902954101562,0.0,0.0,0.0,0.2904085516929626,4.0,0.0,1.0
474360,293.139404296875,297.1499938964844,293.1499938964844,0.0967200919985771,-2229.992919921875,304.1488037109375,0.654367983341217,0.1546656638383865,0.1418829262256622,293.33477783203125,297.1499938964844,293.1499938964844,0.0069738398306071,-514.5643310546875,299.60076904296875,0.4215900003910064,0.050000000745058,0.0504125580191612,293.20098876953125,297.1499938964844,293.1499938964844,0.287697285413742,-4137.0341796875,304.1556701660156,0.8731384873390198,0.3736318945884704,0.2630791962146759,293.2325134277344,297.1499938964844,293.1499938964844,0.3641343414783478,-6743.9013671875,304.1541748046875,0.9333460927009584,0.4508025646209717,0.4289019703865051,293.2387084960937,297.1499938964844,293.1499938964844,0.0110598485916852,-3269.12353515625,302.4614562988281,0.4215900003910064,0.050000000745058,0.2391354739665985,291.1487121582031,291.1499938964844,261.7933349609375,260.1413879394531,285.82965087890625,293.2670593261719,291.1488342285156,1.0,0.3247589766979217,1.0,0.0,0.8291210532188416,1.0,-1.348263382911682,1.116852899940568e-06,1.3482623100280762,-0.3188549876213074,0.0,0.0,0.3046896159648895,88.2584457397461,99.0,2.8187859058380127,-7228.1572265625,342.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,305.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.1598668992519378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178225070238113,0.2178269326686859,-4.437155894265743e-06,0.0,0.0001622445852262,0.0,0.0,9.136308670043944,0.0,0.0,0.0,0.2904149889945984,4.0,0.0,1.0
474420,293.1406555175781,297.1499938964844,293.1499938964844,0.0968391820788383,-2232.149658203125,304.1490173339844,0.6495385766029358,0.1546828150749206,0.1420360803604126,293.3338623046875,297.1499938964844,293.1499938964844,0.0069293016567826,-512.190185546875,299.5399475097656,0.4176035225391388,0.050000000745058,0.0505548454821109,293.2012634277344,297.1499938964844,293.1499938964844,0.2865104377269745,-4123.50634765625,304.15576171875,0.8654394745826721,0.3722874224185943,0.2622505724430084,293.23223876953125,297.1499938964844,293.1499938964844,0.362261027097702,-6715.818359375,304.1558837890625,0.9234289526939392,0.4487659335136413,0.4271143972873688,293.2401428222656,297.1499938964844,293.1499938964844,0.0110402982681989,-3267.86767578125,302.4269714355469,0.4176035225391388,0.050000000745058,0.2398104220628738,291.150390625,291.1499938964844,261.8299865722656,260.1745300292969,285.8340148925781,293.2673645019531,291.1505432128906,1.0,0.3282493054866791,1.0,0.0,0.8281210660934448,1.0,-1.346287727355957,1.1146414635732071e-06,1.3462865352630615,-0.3185822963714599,0.0,0.0,0.3045198321342468,91.82662963867188,102.0,2.508964776992798,-7213.78466796875,349.69976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,305.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.160361960530281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177353054285049,0.2177397459745407,-4.437145435076673e-06,0.0,0.0001627469900995,0.0,0.0,9.132329940795898,0.0,0.0,0.0,0.2904007136821747,4.0,0.0,1.0
474480,293.1406555175781,297.1499938964844,293.1499938964844,0.0968391820788383,-2232.149658203125,304.1490173339844,0.6495385766029358,0.1546828150749206,0.1420360803604126,293.3338623046875,297.1499938964844,293.1499938964844,0.0069293016567826,-512.190185546875,299.5399475097656,0.4176035225391388,0.050000000745058,0.0505548454821109,293.2012634277344,297.1499938964844,293.1499938964844,0.2865104377269745,-4123.50634765625,304.15576171875,0.8654394745826721,0.3722874224185943,0.2622505724430084,293.23223876953125,297.1499938964844,293.1499938964844,0.362261027097702,-6715.818359375,304.1558837890625,0.9234289526939392,0.4487659335136413,0.4271143972873688,293.2401428222656,297.1499938964844,293.1499938964844,0.0110402982681989,-3267.86767578125,302.4269714355469,0.4176035225391388,0.050000000745058,0.2398104220628738,291.150390625,291.1499938964844,261.8299865722656,260.1745300292969,285.8340148925781,293.2673645019531,291.1505432128906,1.0,0.3282493054866791,1.0,0.0,0.8281210660934448,1.0,-1.346287727355957,1.1146414635732071e-06,1.3462865352630615,-0.3185822963714599,0.0,0.0,0.3045198321342468,91.82662963867188,102.0,2.508964776992798,-7213.78466796875,349.69976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,305.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.160361960530281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177353054285049,0.2177397459745407,-4.437145435076673e-06,0.0,0.0001627469900995,0.0,0.0,9.132329940795898,0.0,0.0,0.0,0.2904007136821747,4.0,0.0,1.0
474540,293.1418151855469,297.1499938964844,293.1499938964844,0.0969412848353385,-2233.994140625,304.149169921875,0.6452088356018066,0.1546842008829116,0.1421709209680557,293.3333740234375,297.1499938964844,293.1499938964844,0.0068826749920845,-509.6707763671875,299.47821044921875,0.4141089618206024,0.050000000745058,0.050691120326519,293.2015075683594,297.1499938964844,293.1499938964844,0.2853132486343384,-4109.85009765625,304.1558532714844,0.8584558367729187,0.3709403872489929,0.2614158987998962,293.2317810058594,297.1499938964844,293.1499938964844,0.3603970408439636,-6688.10595703125,304.1570129394531,0.914442241191864,0.4467763900756836,0.4253727197647095,293.2414855957031,297.1499938964844,293.1499938964844,0.011017944663763,-3266.05712890625,302.3922424316406,0.4141089618206024,0.050000000745058,0.2404568493366241,291.1522216796875,291.1499938964844,261.8666687011719,260.2077331542969,285.838623046875,293.2678527832031,291.1523742675781,1.0,0.3315377235412597,1.0,0.0,0.8271210789680481,1.0,-1.3442964553833008,1.1124126331196749e-06,1.3442952632904053,-0.3183027803897857,0.0,0.0,0.3041002154350281,95.2424774169922,105.0,2.5287857055664062,-7199.451171875,356.5858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747375488281,305.1612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.16081003844738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174459993839264,0.2174504399299621,-4.436675226315856e-06,0.0,0.0001632017374504,0.0,0.0,9.118274688720703,0.0,0.0,0.0,0.2903458774089813,4.0,0.0,1.0
474600,293.1418151855469,297.1499938964844,293.1499938964844,0.0969412848353385,-2233.994140625,304.149169921875,0.6452088356018066,0.1546842008829116,0.1421709209680557,293.3333740234375,297.1499938964844,293.1499938964844,0.0068826749920845,-509.6707763671875,299.47821044921875,0.4141089618206024,0.050000000745058,0.050691120326519,293.2015075683594,297.1499938964844,293.1499938964844,0.2853132486343384,-4109.85009765625,304.1558532714844,0.8584558367729187,0.3709403872489929,0.2614158987998962,293.2317810058594,297.1499938964844,293.1499938964844,0.3603970408439636,-6688.10595703125,304.1570129394531,0.914442241191864,0.4467763900756836,0.4253727197647095,293.2414855957031,297.1499938964844,293.1499938964844,0.011017944663763,-3266.05712890625,302.3922424316406,0.4141089618206024,0.050000000745058,0.2404568493366241,291.1522216796875,291.1499938964844,261.8666687011719,260.2077331542969,285.838623046875,293.2678527832031,291.1523742675781,1.0,0.3315377235412597,1.0,0.0,0.8271210789680481,1.0,-1.3442964553833008,1.1124126331196749e-06,1.3442952632904053,-0.3183027803897857,0.0,0.0,0.3041002154350281,95.2424774169922,105.0,2.5287857055664062,-7199.451171875,356.5858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747375488281,305.1612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.16081003844738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174459993839264,0.2174504399299621,-4.436675226315856e-06,0.0,0.0001632017374504,0.0,0.0,9.118274688720703,0.0,0.0,0.0,0.2903458774089813,4.0,0.0,1.0
474660,293.1430358886719,297.1499938964844,293.1499938964844,0.0970146209001541,-2235.307373046875,304.1493225097656,0.6412243843078613,0.1546408087015152,0.1422705799341201,293.33331298828125,297.1499938964844,293.1499938964844,0.0068343761377036,-507.0341796875,299.4154052734375,0.4109687805175781,0.050000000745058,0.0508233718574047,293.20172119140625,297.1499938964844,293.1499938964844,0.2841127216815948,-4096.15087890625,304.1558837890625,0.8520252108573914,0.3695901334285736,0.2605760991573334,293.2312316894531,297.1499938964844,293.1499938964844,0.358542650938034,-6660.681640625,304.1577453613281,0.9063953757286072,0.4448161125183105,0.4236574172973633,293.2427673339844,297.1499938964844,293.1499938964844,0.010993662290275,-3263.8798828125,302.3572082519531,0.4109687805175781,0.050000000745058,0.2410842031240463,291.1539001464844,291.1499938964844,261.9033203125,260.240966796875,285.84259033203125,293.2674255371094,291.1540222167969,1.0,0.334677517414093,1.0,0.0,0.8261210918426514,1.0,-1.342260718345642,1.1101243444500142e-06,1.342259645462036,-0.3180081248283386,0.0,0.0,0.3034643828868866,98.55592346191406,108.0,2.322862386703491,-7185.13720703125,363.1954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702514648437,305.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.376953125,18000.0,0.0,0.0,0.1611685305833816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169646471738815,0.2169690877199173,-4.435731170815416e-06,0.0,0.0001635655789868,0.0,0.0,9.094585418701172,0.0,0.0,0.0,0.2902522087097168,4.0,0.0,1.0
474720,293.1430358886719,297.1499938964844,293.1499938964844,0.0970146209001541,-2235.307373046875,304.1493225097656,0.6412243843078613,0.1546408087015152,0.1422705799341201,293.33331298828125,297.1499938964844,293.1499938964844,0.0068343761377036,-507.0341796875,299.4154052734375,0.4109687805175781,0.050000000745058,0.0508233718574047,293.20172119140625,297.1499938964844,293.1499938964844,0.2841127216815948,-4096.15087890625,304.1558837890625,0.8520252108573914,0.3695901334285736,0.2605760991573334,293.2312316894531,297.1499938964844,293.1499938964844,0.358542650938034,-6660.681640625,304.1577453613281,0.9063953757286072,0.4448161125183105,0.4236574172973633,293.2427673339844,297.1499938964844,293.1499938964844,0.010993662290275,-3263.8798828125,302.3572082519531,0.4109687805175781,0.050000000745058,0.2410842031240463,291.1539001464844,291.1499938964844,261.9033203125,260.240966796875,285.84259033203125,293.2674255371094,291.1540222167969,1.0,0.334677517414093,1.0,0.0,0.8261210918426514,1.0,-1.342260718345642,1.1101243444500142e-06,1.342259645462036,-0.3180081248283386,0.0,0.0,0.3034643828868866,98.55592346191406,108.0,2.322862386703491,-7185.13720703125,363.1954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702514648437,305.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.376953125,18000.0,0.0,0.0,0.1611685305833816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169646471738815,0.2169690877199173,-4.435731170815416e-06,0.0,0.0001635655789868,0.0,0.0,9.094585418701172,0.0,0.0,0.0,0.2902522087097168,4.0,0.0,1.0
474780,293.1443176269531,297.1499938964844,293.1499938964844,0.097049281001091,-2235.902099609375,304.14947509765625,0.6374918222427368,0.1545560806989669,0.1423245221376419,293.33367919921875,297.1499938964844,293.1499938964844,0.0067843664437532,-504.2747192382813,299.3515319824219,0.4080940186977386,0.050000000745058,0.050952635705471,293.2019348144531,297.1499938964844,293.1499938964844,0.2829064130783081,-4082.376220703125,304.15594482421875,0.8460463881492615,0.3682361543178558,0.2597315609455108,293.2306213378906,297.1499938964844,293.1499938964844,0.3566945195198059,-6633.435546875,304.1582336425781,0.8992817401885986,0.4428784549236297,0.4219617545604706,293.2440185546875,297.1499938964844,293.1499938964844,0.0109675647690892,-3261.34765625,302.3218078613281,0.4080940186977386,0.050000000745058,0.2416973561048507,291.1555480957031,291.1499938964844,261.94000244140625,260.2742614746094,285.84686279296875,293.2672119140625,291.1557006835937,1.0,0.3377005755901336,1.0,0.0,0.8251211047172546,1.0,-1.3401674032211304,1.107757157114975e-06,1.3401663303375244,-0.3176937401294708,0.0,0.0,0.3026088774204254,101.79296112060548,96.0,2.3331847190856934,-7170.46337890625,369.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,305.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1614019721746444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163096666336059,0.2163140922784805,-4.434364200278651e-06,0.0,0.0001638024841668,0.0,0.0,9.062219619750977,0.0,0.0,0.0,0.2901230752468109,4.0,0.0,1.0
474840,293.1443176269531,297.1499938964844,293.1499938964844,0.097049281001091,-2235.902099609375,304.14947509765625,0.6374918222427368,0.1545560806989669,0.1423245221376419,293.33367919921875,297.1499938964844,293.1499938964844,0.0067843664437532,-504.2747192382813,299.3515319824219,0.4080940186977386,0.050000000745058,0.050952635705471,293.2019348144531,297.1499938964844,293.1499938964844,0.2829064130783081,-4082.376220703125,304.15594482421875,0.8460463881492615,0.3682361543178558,0.2597315609455108,293.2306213378906,297.1499938964844,293.1499938964844,0.3566945195198059,-6633.435546875,304.1582336425781,0.8992817401885986,0.4428784549236297,0.4219617545604706,293.2440185546875,297.1499938964844,293.1499938964844,0.0109675647690892,-3261.34765625,302.3218078613281,0.4080940186977386,0.050000000745058,0.2416973561048507,291.1555480957031,291.1499938964844,261.94000244140625,260.2742614746094,285.84686279296875,293.2672119140625,291.1557006835937,1.0,0.3377005755901336,1.0,0.0,0.8251211047172546,1.0,-1.3401674032211304,1.107757157114975e-06,1.3401663303375244,-0.3176937401294708,0.0,0.0,0.3026088774204254,101.79296112060548,96.0,2.3331847190856934,-7170.46337890625,369.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,305.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1614019721746444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163096666336059,0.2163140922784805,-4.434364200278651e-06,0.0,0.0001638024841668,0.0,0.0,9.062219619750977,0.0,0.0,0.0,0.2901230752468109,4.0,0.0,1.0
474900,293.1448974609375,297.1499938964844,293.1499938964844,0.0970056653022766,-2235.052490234375,304.149658203125,0.6375730037689209,0.15451480448246,0.1422794908285141,293.3339538574219,297.1499938964844,293.1499938964844,0.0067481682635843,-502.1808776855469,299.3193359375,0.4082034826278686,0.050000000745058,0.0509475879371166,293.2019958496094,297.1499938964844,293.1499938964844,0.2822353541851043,-4074.673095703125,304.15606689453125,0.845748245716095,0.367565393447876,0.2592586874961853,293.23028564453125,297.1499938964844,293.1499938964844,0.3557038307189941,-6618.7939453125,304.1585388183594,0.8988373875617981,0.4419231414794922,0.4210531711578369,293.2445983886719,297.1499938964844,293.1499938964844,0.010931946337223,-3255.589111328125,302.3041687011719,0.4082034826278686,0.050000000745058,0.2416734248399734,291.15655517578125,291.1499938964844,261.9583435058594,260.2909240722656,285.8487854003906,293.26715087890625,291.1567687988281,1.0,0.3370403349399566,1.0,0.0,0.8246210813522339,1.0,-1.338421106338501,1.1055736877096931e-06,1.338420033454895,-0.317384272813797,0.0,0.0,0.3020749390125274,101.6361846923828,96.0,2.815485954284668,-7161.59716796875,368.3858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848999023437,305.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.734375,18000.0,0.0,0.0,0.1614668816328048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159081101417541,0.2159125506877899,-4.43352246293216e-06,0.0,0.000163868360687,0.0,0.0,9.04238986968994,0.0,0.0,0.0,0.2900437712669372,4.0,0.0,1.0
474960,293.1453552246094,297.1499938964844,293.1499938964844,0.0969311967492103,-2233.621826171875,304.1498718261719,0.6389227509498596,0.1544913649559021,0.142202615737915,293.33428955078125,297.1499938964844,293.1499938964844,0.0067047677002847,-499.6156311035156,299.2872009277344,0.4093040823936462,0.050000000745058,0.0508973263204097,293.20196533203125,297.1499938964844,293.1499938964844,0.2815205156803131,-4066.448974609375,304.1562805175781,0.8471727967262268,0.366911381483078,0.2587612569332123,293.2298889160156,297.1499938964844,293.1499938964844,0.3546668291091919,-6603.44970703125,304.15887451171875,0.9003698229789734,0.4409872591495514,0.4201146066188812,293.2450866699219,297.1499938964844,293.1499938964844,0.0108818281441926,-3246.870849609375,302.2867126464844,0.4093040823936462,0.050000000745058,0.2414350062608719,291.15802001953125,291.1499938964844,261.9766540527344,260.3075866699219,285.85015869140625,293.26708984375,291.1582946777344,1.0,0.335394948720932,1.0,0.0,0.8241211175918579,1.0,-1.336258888244629,1.1028043900296325e-06,1.336257815361023,-0.3169965445995331,0.0,0.0,0.3013926148414612,100.32777404785156,84.0,3.543130397796631,-7151.03076171875,364.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0945739746094,305.1614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.1614906340837478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154123187065124,0.2154167592525482,-4.432529749465175e-06,0.0,0.0001638924732105,0.0,0.0,9.018013954162598,0.0,0.0,0.0,0.2899464666843414,4.0,0.0,1.0
475020,293.1459045410156,297.1499938964844,293.1499938964844,0.096749722957611,-2230.16259765625,304.15020751953125,0.6444848775863647,0.1544984132051468,0.1420113444328308,293.3349609375,297.1499938964844,293.1499938964844,0.0066046430729329,-493.599853515625,299.22271728515625,0.413735955953598,0.050000000745058,0.0507064424455165,293.2016906738281,297.1499938964844,293.1499938964844,0.280047595500946,-4049.501220703125,304.1566467285156,0.8538390398025513,0.3656544685363769,0.257735013961792,293.2288513183594,297.1499938964844,293.1499938964844,0.3525506854057312,-6572.1591796875,304.1594543457031,0.9078887104988098,0.4391742944717407,0.4182021021842956,293.2457580566406,297.1499938964844,293.1499938964844,0.0107549866661429,-3223.902587890625,302.25250244140625,0.413735955953598,0.050000000745058,0.2405295222997665,291.1610717773437,291.1499938964844,262.0133361816406,260.3409729003906,285.852294921875,293.266845703125,291.1612854003906,1.0,0.3297283351421356,1.0,0.0,0.8231210708618164,1.0,-1.3311859369277954,1.0962179430862309e-06,1.3311848640441897,-0.3160662353038788,0.0,0.0,0.2997096180915832,95.41121673583984,72.0,3.910249948501587,-7124.9794921875,350.8252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209411621094,305.1695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.310546875,18000.0,0.0,0.0,0.1613982766866684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141205817461013,0.2141250073909759,-4.429873115441296e-06,0.0,0.0001637987297726,0.0,0.0,8.95446491241455,0.0,0.0,0.0,0.2896938920021057,4.0,0.0,1.0
475080,293.1459045410156,297.1499938964844,293.1499938964844,0.096749722957611,-2230.16259765625,304.15020751953125,0.6444848775863647,0.1544984132051468,0.1420113444328308,293.3349609375,297.1499938964844,293.1499938964844,0.0066046430729329,-493.599853515625,299.22271728515625,0.413735955953598,0.050000000745058,0.0507064424455165,293.2016906738281,297.1499938964844,293.1499938964844,0.280047595500946,-4049.501220703125,304.1566467285156,0.8538390398025513,0.3656544685363769,0.257735013961792,293.2288513183594,297.1499938964844,293.1499938964844,0.3525506854057312,-6572.1591796875,304.1594543457031,0.9078887104988098,0.4391742944717407,0.4182021021842956,293.2457580566406,297.1499938964844,293.1499938964844,0.0107549866661429,-3223.902587890625,302.25250244140625,0.413735955953598,0.050000000745058,0.2405295222997665,291.1610717773437,291.1499938964844,262.0133361816406,260.3409729003906,285.852294921875,293.266845703125,291.1612854003906,1.0,0.3297283351421356,1.0,0.0,0.8231210708618164,1.0,-1.3311859369277954,1.0962179430862309e-06,1.3311848640441897,-0.3160662353038788,0.0,0.0,0.2997096180915832,95.41121673583984,72.0,3.910249948501587,-7124.9794921875,350.8252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209411621094,305.1695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.310546875,18000.0,0.0,0.0,0.1613982766866684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141205817461013,0.2141250073909759,-4.429873115441296e-06,0.0,0.0001637987297726,0.0,0.0,8.95446491241455,0.0,0.0,0.0,0.2896938920021057,4.0,0.0,1.0
475140,293.14605712890625,297.1499938964844,293.1499938964844,0.0965521484613418,-2226.422119140625,304.15045166015625,0.6535639762878418,0.1545667946338653,0.1417983472347259,293.33563232421875,297.1499938964844,293.1499938964844,0.0064932000823318,-486.80029296875,299.1578674316406,0.421055257320404,0.050000000745058,0.0504310578107833,293.2011413574219,297.1499938964844,293.1499938964844,0.2785567343235016,-4032.357666015625,304.15692138671875,0.8650847673416138,0.3644551932811737,0.2566891610622406,293.2275695800781,297.1499938964844,293.1499938964844,0.35042604804039,-6540.78564453125,304.1598205566406,0.921457827091217,0.4374339878559112,0.4162753224372864,293.2460021972656,297.1499938964844,293.1499938964844,0.0106057226657867,-3196.048828125,302.2191772460937,0.421055257320404,0.050000000745058,0.239223226904869,291.1636657714844,291.1499938964844,262.04998779296875,260.3743896484375,285.85400390625,293.2665710449219,291.1638488769531,1.0,0.3216948807239532,1.0,0.0,0.8221210837364197,1.0,-1.3254635334014893,1.0887389407798764e-06,1.3254624605178833,-0.3149960935115814,0.0,0.0,0.2977095246315002,88.34525299072266,60.0,3.5934767723083496,-7094.85595703125,332.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15557861328125,305.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5859375,18000.0,0.0,0.0,0.1611003875732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125563770532608,0.2125608026981353,-4.426482519193087e-06,0.0,0.0001634964137338,0.0,0.0,8.877365112304688,0.0,0.0,0.0,0.2893856763839721,4.0,0.0,1.0
475200,293.14605712890625,297.1499938964844,293.1499938964844,0.0965521484613418,-2226.422119140625,304.15045166015625,0.6535639762878418,0.1545667946338653,0.1417983472347259,293.33563232421875,297.1499938964844,293.1499938964844,0.0064932000823318,-486.80029296875,299.1578674316406,0.421055257320404,0.050000000745058,0.0504310578107833,293.2011413574219,297.1499938964844,293.1499938964844,0.2785567343235016,-4032.357666015625,304.15692138671875,0.8650847673416138,0.3644551932811737,0.2566891610622406,293.2275695800781,297.1499938964844,293.1499938964844,0.35042604804039,-6540.78564453125,304.1598205566406,0.921457827091217,0.4374339878559112,0.4162753224372864,293.2460021972656,297.1499938964844,293.1499938964844,0.0106057226657867,-3196.048828125,302.2191772460937,0.421055257320404,0.050000000745058,0.239223226904869,291.1636657714844,291.1499938964844,262.04998779296875,260.3743896484375,285.85400390625,293.2665710449219,291.1638488769531,1.0,0.3216948807239532,1.0,0.0,0.8221210837364197,1.0,-1.3254635334014893,1.0887389407798764e-06,1.3254624605178833,-0.3149960935115814,0.0,0.0,0.2977095246315002,88.34525299072266,60.0,3.5934767723083496,-7094.85595703125,332.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15557861328125,305.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5859375,18000.0,0.0,0.0,0.1611003875732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125563770532608,0.2125608026981353,-4.426482519193087e-06,0.0,0.0001634964137338,0.0,0.0,8.877365112304688,0.0,0.0,0.0,0.2893856763839721,4.0,0.0,1.0
475260,293.1410217285156,297.1499938964844,293.1499938964844,0.0969712808728218,-2234.326416015625,304.14959716796875,0.667852520942688,0.1557007282972335,0.1423073261976242,293.33026123046875,297.1499938964844,293.1499938964844,0.0063945520669221,-480.7019348144531,299.1084899902344,0.4321114122867584,0.050000000745058,0.050093974918127,293.1956787109375,297.1499938964844,293.1499938964844,0.2778128385543823,-4024.14501953125,304.15582275390625,0.8820251226425171,0.3642747402191162,0.2561801671981811,293.2212829589844,297.1499938964844,293.1499938964844,0.3491119146347046,-6521.99267578125,304.1587219238281,0.9419008493423462,0.4367518723011017,0.4151025414466858,293.23974609375,297.1499938964844,293.1499938964844,0.0104775661602616,-3170.935546875,302.20330810546875,0.4321114122867584,0.050000000745058,0.237624242901802,291.1634826660156,291.1499938964844,262.0821838378906,260.4040222167969,285.8529663085937,293.2615051269531,291.1632385253906,1.0,0.3120135068893432,1.0,0.0,0.821121096611023,1.0,-1.321730613708496,1.0840871027539831e-06,1.32172954082489,-0.3143109977245331,0.0,0.0,0.2958594262599945,79.74925994873047,48.0,-0.398093432188034,-7069.03564453125,311.2151184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,305.1883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.298828125,18000.0,0.0,0.0,0.160598874092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109472900629043,0.2109517157077789,-4.422656729730079e-06,0.0,0.0001629874313948,0.0,0.0,8.797625541687012,0.0,0.0,0.0,0.2890658676624298,4.0,0.0,1.0
475320,293.1410217285156,297.1499938964844,293.1499938964844,0.0969712808728218,-2234.326416015625,304.14959716796875,0.667852520942688,0.1557007282972335,0.1423073261976242,293.33026123046875,297.1499938964844,293.1499938964844,0.0063945520669221,-480.7019348144531,299.1084899902344,0.4321114122867584,0.050000000745058,0.050093974918127,293.1956787109375,297.1499938964844,293.1499938964844,0.2778128385543823,-4024.14501953125,304.15582275390625,0.8820251226425171,0.3642747402191162,0.2561801671981811,293.2212829589844,297.1499938964844,293.1499938964844,0.3491119146347046,-6521.99267578125,304.1587219238281,0.9419008493423462,0.4367518723011017,0.4151025414466858,293.23974609375,297.1499938964844,293.1499938964844,0.0104775661602616,-3170.935546875,302.20330810546875,0.4321114122867584,0.050000000745058,0.237624242901802,291.1634826660156,291.1499938964844,262.0821838378906,260.4040222167969,285.8529663085937,293.2615051269531,291.1632385253906,1.0,0.3120135068893432,1.0,0.0,0.821121096611023,1.0,-1.321730613708496,1.0840871027539831e-06,1.32172954082489,-0.3143109977245331,0.0,0.0,0.2958594262599945,79.74925994873047,48.0,-0.398093432188034,-7069.03564453125,311.2151184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,305.1883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.298828125,18000.0,0.0,0.0,0.160598874092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109472900629043,0.2109517157077789,-4.422656729730079e-06,0.0,0.0001629874313948,0.0,0.0,8.797625541687012,0.0,0.0,0.0,0.2890658676624298,4.0,0.0,1.0
475380,293.13885498046875,297.1499938964844,293.1499938964844,0.0972431451082229,-2239.407958984375,304.1492919921875,0.6860367655754089,0.156370609998703,0.1426297277212143,293.3267517089844,297.1499938964844,293.1499938964844,0.0062872357666492,-474.0101013183594,299.0556335449219,0.4477639198303222,0.050000000745058,0.0497283115983009,293.1935119628906,297.1499938964844,293.1499938964844,0.2768490612506866,-4013.18798828125,304.155517578125,0.9037598371505736,0.3635631203651428,0.2554808259010315,293.2181701660156,297.1499938964844,293.1499938964844,0.3476206064224243,-6500.234375,304.1583251953125,0.9660489559173584,0.4355795979499817,0.4137175977230072,293.235107421875,297.1499938964844,293.1499938964844,0.0103336814790964,-3142.65087890625,302.1851806640625,0.4477639198303222,0.050000000745058,0.2358896881341934,291.1629943847656,291.1499938964844,262.1058044433594,260.42626953125,285.8523254394531,293.2591247558594,291.1630249023437,1.0,0.3010514974594116,1.0,0.0,0.8201211094856262,1.0,-1.317095160484314,1.0781664059322793e-06,1.317094087600708,-0.3134025633335113,0.0,0.0,0.2941894829273224,70.41646575927734,36.0,0.0232082586735487,-7046.84619140625,288.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5,18000.0,0.0,0.0,0.1599404066801071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096354365348816,0.2096398472785949,-4.419427568791434e-06,0.0,0.0001623191783437,0.0,0.0,8.732577323913574,0.0,0.0,0.0,0.2887997329235077,4.0,0.0,1.0
475440,293.13885498046875,297.1499938964844,293.1499938964844,0.0972431451082229,-2239.407958984375,304.1492919921875,0.6860367655754089,0.156370609998703,0.1426297277212143,293.3267517089844,297.1499938964844,293.1499938964844,0.0062872357666492,-474.0101013183594,299.0556335449219,0.4477639198303222,0.050000000745058,0.0497283115983009,293.1935119628906,297.1499938964844,293.1499938964844,0.2768490612506866,-4013.18798828125,304.155517578125,0.9037598371505736,0.3635631203651428,0.2554808259010315,293.2181701660156,297.1499938964844,293.1499938964844,0.3476206064224243,-6500.234375,304.1583251953125,0.9660489559173584,0.4355795979499817,0.4137175977230072,293.235107421875,297.1499938964844,293.1499938964844,0.0103336814790964,-3142.65087890625,302.1851806640625,0.4477639198303222,0.050000000745058,0.2358896881341934,291.1629943847656,291.1499938964844,262.1058044433594,260.42626953125,285.8523254394531,293.2591247558594,291.1630249023437,1.0,0.3010514974594116,1.0,0.0,0.8201211094856262,1.0,-1.317095160484314,1.0781664059322793e-06,1.317094087600708,-0.3134025633335113,0.0,0.0,0.2941894829273224,70.41646575927734,36.0,0.0232082586735487,-7046.84619140625,288.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5,18000.0,0.0,0.0,0.1599404066801071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096354365348816,0.2096398472785949,-4.419427568791434e-06,0.0,0.0001623191783437,0.0,0.0,8.732577323913574,0.0,0.0,0.0,0.2887997329235077,4.0,0.0,1.0
475500,293.1381530761719,297.1499938964844,293.1499938964844,0.0973106399178505,-2240.654052734375,304.1492919921875,0.696761429309845,0.1566476970911026,0.1427112072706222,293.3255310058594,297.1499938964844,293.1499938964844,0.0062322933226823,-470.55218505859375,299.0284423828125,0.4578273296356201,0.050000000745058,0.0495386198163032,293.1929016113281,297.1499938964844,293.1499938964844,0.2762624025344848,-4006.4453125,304.15557861328125,0.9176570773124696,0.363132119178772,0.2550542652606964,293.2171325683594,297.1499938964844,293.1499938964844,0.3467724621295929,-6487.7373046875,304.1583557128906,0.978764832019806,0.4349233508110046,0.4129276275634765,293.2331848144531,297.1499938964844,293.1499938964844,0.0102591989561915,-3127.85546875,302.17559814453125,0.4578273296356201,0.050000000745058,0.2349898815155029,291.1632385253906,291.1499938964844,262.11456298828125,260.4347839355469,285.8515014648437,293.2584533691406,291.1632385253906,1.0,0.2951557636260986,1.0,0.0,0.8196210861206055,1.0,-1.3144248723983765,1.0747183978310204e-06,1.3144237995147705,-0.3128708899021148,0.0,0.0,0.2932832539081573,65.57102966308594,36.0,0.1725793778896331,-7033.77880859375,276.33758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538146972656,305.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73828125,18000.0,0.0,0.0,0.1595638990402221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089169174432754,0.2089213281869888,-4.417818672663998e-06,0.0,0.0001619370741536,0.0,0.0,8.697317123413086,0.0,0.0,0.0,0.2886582612991333,4.0,0.0,1.0
475560,293.1376037597656,297.1499938964844,293.1499938964844,0.0973591655492782,-2241.546875,304.1493225097656,0.7087573409080505,0.1569064259529113,0.1427680701017379,293.3245849609375,297.1499938964844,293.1499938964844,0.0061767660081386,-467.0433349609375,299.0006408691406,0.4691596031188965,0.050000000745058,0.049345426261425,293.1924133300781,297.1499938964844,293.1499938964844,0.2756503522396087,-3999.40185546875,304.1556701660156,0.9342638254165648,0.3626806139945984,0.2546047568321228,293.2162170410156,297.1499938964844,293.1499938964844,0.3459021747112274,-6474.8955078125,304.1584167480469,0.9915065169334412,0.4342500269412994,0.4121095836162567,293.2315368652344,297.1499938964844,293.1499938964844,0.0101838801056146,-3112.823974609375,302.1657409667969,0.4691596031188965,0.050000000745058,0.2340734601020813,291.1632995605469,291.1499938964844,262.1213684082031,260.4416198730469,285.8503723144531,293.25799560546875,291.16326904296875,1.0,0.2890097498893738,1.0,0.0,0.8191211223602295,1.0,-1.3116397857666016,1.0711153208831092e-06,1.3116387128829956,-0.3123108744621277,0.0,0.0,0.2923895120620727,60.635398864746094,25.0,0.1151478812098503,-7020.3369140625,264.1884460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716979980469,305.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.791015625,18000.0,0.0,0.0,0.1591583490371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081974297761917,0.2082018405199051,-4.416170213517034e-06,0.0,0.0001615255023352,0.0,0.0,8.66198444366455,0.0,0.0,0.0,0.2885163426399231,4.0,0.0,1.0
