time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475620,293.13690185546875,297.1499938964844,293.1499938964844,0.0974076688289642,-2242.280517578125,304.14947509765625,0.7290616035461426,0.1573640257120132,0.1429190784692764,293.3231201171875,297.1499938964844,293.1499938964844,0.0060762148350477,-460.51416015625,298.9476013183594,0.4851947724819183,0.050000000745058,0.0490390434861183,293.1915588378906,297.1499938964844,293.1499938964844,0.2742599546909332,-3983.21240234375,304.1561279296875,0.96346777677536,0.3617796301841736,0.2537532448768616,293.2026672363281,297.1499938964844,293.1499938964844,0.3253383338451385,-6155.666015625,304.19171142578125,0.9990000128746032,0.4352382123470306,0.3910499513149261,293.2284545898437,297.1499938964844,293.1499938964844,0.0100530656054615,-3085.80126953125,302.1473083496094,0.4851947724819183,0.050000000745058,0.2326201051473617,291.1717529296875,291.1499938964844,262.1294250488281,260.4505310058594,285.826904296875,293.2528076171875,291.1741943359375,1.0,0.2757481932640075,1.0,0.0,0.8181211352348328,1.0,-1.2834234237670898,1.0327003110432995e-06,1.283422350883484,-0.3065405488014221,0.0,0.0,0.2892483472824096,52.44182205200195,28.0,17.38706398010254,-6954.1171875,235.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072204589844,305.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.353515625,18000.0,0.0,0.0,0.1582467705011367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063613981008529,0.2063658088445663,-4.412760063132737e-06,0.0,0.0001606003643246,0.0,0.0,8.57351303100586,0.0,0.0,0.0,0.2881583273410797,4.0,0.0,1.0
475680,293.13690185546875,297.1499938964844,293.1499938964844,0.0974076688289642,-2242.280517578125,304.14947509765625,0.7290616035461426,0.1573640257120132,0.1429190784692764,293.3231201171875,297.1499938964844,293.1499938964844,0.0060762148350477,-460.51416015625,298.9476013183594,0.4851947724819183,0.050000000745058,0.0490390434861183,293.1915588378906,297.1499938964844,293.1499938964844,0.2742599546909332,-3983.21240234375,304.1561279296875,0.96346777677536,0.3617796301841736,0.2537532448768616,293.2026672363281,297.1499938964844,293.1499938964844,0.3253383338451385,-6155.666015625,304.19171142578125,0.9990000128746032,0.4352382123470306,0.3910499513149261,293.2284545898437,297.1499938964844,293.1499938964844,0.0100530656054615,-3085.80126953125,302.1473083496094,0.4851947724819183,0.050000000745058,0.2326201051473617,291.1717529296875,291.1499938964844,262.1294250488281,260.4505310058594,285.826904296875,293.2528076171875,291.1741943359375,1.0,0.2757481932640075,1.0,0.0,0.8181211352348328,1.0,-1.2834234237670898,1.0327003110432995e-06,1.283422350883484,-0.3065405488014221,0.0,0.0,0.2892483472824096,52.44182205200195,28.0,17.38706398010254,-6954.1171875,235.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072204589844,305.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.353515625,18000.0,0.0,0.0,0.1582467705011367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063613981008529,0.2063658088445663,-4.412760063132737e-06,0.0,0.0001606003643246,0.0,0.0,8.57351303100586,0.0,0.0,0.0,0.2881583273410797,4.0,0.0,1.0
475740,293.13873291015625,297.1499938964844,293.1499938964844,0.0972399041056633,-2238.900390625,304.1499328613281,0.7425552606582642,0.1573292315006256,0.1428570747375488,293.3226013183594,297.1499938964844,293.1499938964844,0.0059890775009989,-454.7664489746094,298.8953552246094,0.4950093626976013,0.050000000745058,0.0488579832017421,293.1913146972656,297.1499938964844,293.1499938964844,0.2728044092655182,-3966.251953125,304.1564636230469,0.9809337854385376,0.3607789576053619,0.2529471814632416,293.1557922363281,297.1499938964844,293.1499938964844,0.302471399307251,-5803.2001953125,304.2151184082031,0.9990000128746032,0.4433742165565491,0.368425577878952,293.2257995605469,297.1499938964844,293.1499938964844,0.0099559882655739,-3065.337646484375,302.1299133300781,0.4950093626976013,0.050000000745058,0.2317612320184707,291.1871643066406,291.1499938964844,262.1304626464844,260.4533996582031,285.78302001953125,293.23809814453125,291.1871643066406,1.0,0.2663847804069519,1.0,0.0,0.8171210885047913,1.0,-1.2539676427841189,9.936779861163814e-07,1.2539666891098022,-0.3008099794387817,0.0,0.0,0.282912015914917,47.40646362304688,46.0,12.25656795501709,-6838.27294921875,213.75167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608093261719,305.25799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.115234375,18000.0,0.0,0.0,0.1569832116365432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015839219093322,0.2015883177518844,-4.404365427035373e-06,0.0,0.0001593180058989,0.0,0.0,8.345419883728027,0.0,0.0,0.0,0.2872783243656158,4.0,0.0,1.0
475800,293.13873291015625,297.1499938964844,293.1499938964844,0.0972399041056633,-2238.900390625,304.1499328613281,0.7425552606582642,0.1573292315006256,0.1428570747375488,293.3226013183594,297.1499938964844,293.1499938964844,0.0059890775009989,-454.7664489746094,298.8953552246094,0.4950093626976013,0.050000000745058,0.0488579832017421,293.1913146972656,297.1499938964844,293.1499938964844,0.2728044092655182,-3966.251953125,304.1564636230469,0.9809337854385376,0.3607789576053619,0.2529471814632416,293.1557922363281,297.1499938964844,293.1499938964844,0.302471399307251,-5803.2001953125,304.2151184082031,0.9990000128746032,0.4433742165565491,0.368425577878952,293.2257995605469,297.1499938964844,293.1499938964844,0.0099559882655739,-3065.337646484375,302.1299133300781,0.4950093626976013,0.050000000745058,0.2317612320184707,291.1871643066406,291.1499938964844,262.1304626464844,260.4533996582031,285.78302001953125,293.23809814453125,291.1871643066406,1.0,0.2663847804069519,1.0,0.0,0.8171210885047913,1.0,-1.2539676427841189,9.936779861163814e-07,1.2539666891098022,-0.3008099794387817,0.0,0.0,0.282912015914917,47.40646362304688,46.0,12.25656795501709,-6838.27294921875,213.75167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608093261719,305.25799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.115234375,18000.0,0.0,0.0,0.1569832116365432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015839219093322,0.2015883177518844,-4.404365427035373e-06,0.0,0.0001593180058989,0.0,0.0,8.345419883728027,0.0,0.0,0.0,0.2872783243656158,4.0,0.0,1.0
475860,293.1417236328125,297.1499938964844,293.1499938964844,0.0970553681254386,-2235.576416015625,304.1502380371094,0.7432742714881897,0.1570043265819549,0.1425429433584213,293.322998046875,297.1499938964844,293.1499938964844,0.0059306756593286,-451.2671203613281,298.8312072753906,0.4958844780921936,0.050000000745058,0.0488429963588714,293.191650390625,297.1499938964844,293.1499938964844,0.2719548046588897,-3956.799560546875,304.1557006835937,0.9815857410430908,0.3596687614917755,0.2521843612194061,293.1141662597656,297.1499938964844,293.1499938964844,0.299672931432724,-5768.23828125,304.1971130371094,0.9990000128746032,0.4517214596271515,0.3664847910404205,293.2232971191406,297.1499938964844,293.1499938964844,0.0099257752299308,-3060.96142578125,302.1091613769531,0.4958844780921936,0.050000000745058,0.2316901385784149,291.1789855957031,291.1499938964844,262.1250915527344,260.45074462890625,285.76739501953125,293.2292175292969,291.1772155761719,1.0,0.2660993933677673,1.0,0.0,0.8161211013793945,1.0,-1.250227451324463,9.893070682664984e-07,1.250226378440857,-0.3001628518104553,0.0,0.0,0.2793627679347992,46.96821975708008,64.0,-10.27577781677246,-6786.66845703125,211.516342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291687011719,305.25030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3125,18000.0,0.0,0.0,0.1553191393613815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981799453496933,0.1981843411922454,-4.395236373966327e-06,0.0,0.0001576291833771,0.0,0.0,8.178304672241211,0.0,0.0,0.0,0.2866000831127167,4.0,0.0,1.0
475920,293.1417236328125,297.1499938964844,293.1499938964844,0.0970553681254386,-2235.576416015625,304.1502380371094,0.7432742714881897,0.1570043265819549,0.1425429433584213,293.322998046875,297.1499938964844,293.1499938964844,0.0059306756593286,-451.2671203613281,298.8312072753906,0.4958844780921936,0.050000000745058,0.0488429963588714,293.191650390625,297.1499938964844,293.1499938964844,0.2719548046588897,-3956.799560546875,304.1557006835937,0.9815857410430908,0.3596687614917755,0.2521843612194061,293.1141662597656,297.1499938964844,293.1499938964844,0.299672931432724,-5768.23828125,304.1971130371094,0.9990000128746032,0.4517214596271515,0.3664847910404205,293.2232971191406,297.1499938964844,293.1499938964844,0.0099257752299308,-3060.96142578125,302.1091613769531,0.4958844780921936,0.050000000745058,0.2316901385784149,291.1789855957031,291.1499938964844,262.1250915527344,260.45074462890625,285.76739501953125,293.2292175292969,291.1772155761719,1.0,0.2660993933677673,1.0,0.0,0.8161211013793945,1.0,-1.250227451324463,9.893070682664984e-07,1.250226378440857,-0.3001628518104553,0.0,0.0,0.2793627679347992,46.96821975708008,64.0,-10.27577781677246,-6786.66845703125,211.516342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291687011719,305.25030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3125,18000.0,0.0,0.0,0.1553191393613815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981799453496933,0.1981843411922454,-4.395236373966327e-06,0.0,0.0001576291833771,0.0,0.0,8.178304672241211,0.0,0.0,0.0,0.2866000831127167,4.0,0.0,1.0
475980,293.1429443359375,297.1499938964844,293.1499938964844,0.0972747728228569,-2240.04345703125,304.1497802734375,0.7339091897010803,0.156966283917427,0.1425828337669372,293.32403564453125,297.1499938964844,293.1499938964844,0.0058941459283232,-449.4247741699219,298.7591857910156,0.4891349077224731,0.050000000745058,0.0489640571177005,293.1923217773437,297.1499938964844,293.1499938964844,0.2714863419532776,-3951.96923828125,304.1545715332031,0.9682525992393494,0.3584739565849304,0.2514570653438568,293.1076965332031,297.1499938964844,293.1499938964844,0.3140478730201721,-6001.705078125,304.1571044921875,0.9990000128746032,0.4540231227874756,0.3818319141864776,293.2215270996094,297.1499938964844,293.1499938964844,0.0099431313574314,-3067.975830078125,302.0849914550781,0.4891349077224731,0.050000000745058,0.2322644144296646,291.1565856933594,291.1499938964844,262.1138000488281,260.4429931640625,285.7855529785156,293.2308044433594,291.1542053222656,1.0,0.2729142904281616,1.0,0.0,0.8151211142539978,1.0,-1.2686506509780884,1.0144499356101733e-06,1.2686495780944824,-0.3037519752979278,0.0,0.0,0.2799068689346313,50.31223678588867,82.0,-27.152612686157227,-6814.62890625,225.2147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771728515625,305.2430114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.994140625,18000.0,0.0,0.0,0.1536140143871307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977313309907913,0.1977357119321823,-4.39123141404707e-06,0.0,0.000155898698722,0.0,0.0,8.151336669921875,0.0,0.0,0.0,0.2864613831043243,4.0,0.0,1.0
476040,293.1429443359375,297.1499938964844,293.1499938964844,0.0972747728228569,-2240.04345703125,304.1497802734375,0.7339091897010803,0.156966283917427,0.1425828337669372,293.32403564453125,297.1499938964844,293.1499938964844,0.0058941459283232,-449.4247741699219,298.7591857910156,0.4891349077224731,0.050000000745058,0.0489640571177005,293.1923217773437,297.1499938964844,293.1499938964844,0.2714863419532776,-3951.96923828125,304.1545715332031,0.9682525992393494,0.3584739565849304,0.2514570653438568,293.1076965332031,297.1499938964844,293.1499938964844,0.3140478730201721,-6001.705078125,304.1571044921875,0.9990000128746032,0.4540231227874756,0.3818319141864776,293.2215270996094,297.1499938964844,293.1499938964844,0.0099431313574314,-3067.975830078125,302.0849914550781,0.4891349077224731,0.050000000745058,0.2322644144296646,291.1565856933594,291.1499938964844,262.1138000488281,260.4429931640625,285.7855529785156,293.2308044433594,291.1542053222656,1.0,0.2729142904281616,1.0,0.0,0.8151211142539978,1.0,-1.2686506509780884,1.0144499356101733e-06,1.2686495780944824,-0.3037519752979278,0.0,0.0,0.2799068689346313,50.31223678588867,82.0,-27.152612686157227,-6814.62890625,225.2147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771728515625,305.2430114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.994140625,18000.0,0.0,0.0,0.1536140143871307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977313309907913,0.1977357119321823,-4.39123141404707e-06,0.0,0.000155898698722,0.0,0.0,8.151336669921875,0.0,0.0,0.0,0.2864613831043243,4.0,0.0,1.0
476100,293.1434326171875,297.1499938964844,293.1499938964844,0.0974583551287651,-2243.677734375,304.1495056152344,0.7266353368759155,0.1569605618715286,0.1426735669374466,293.3247375488281,297.1499938964844,293.1499938964844,0.0058816713280975,-448.9162292480469,298.7216186523437,0.483672171831131,0.050000000745058,0.0490687116980552,293.1928100585937,297.1499938964844,293.1499938964844,0.2713127434253692,-3950.25732421875,304.154052734375,0.9569151401519777,0.3578464388847351,0.2511050403118133,293.1191711425781,297.1499938964844,293.1499938964844,0.3264406025409698,-6197.56884765625,304.1332702636719,0.9990000128746032,0.4523152112960815,0.394619345664978,293.22125244140625,297.1499938964844,293.1499938964844,0.009963447228074,-3074.21435546875,302.0711975097656,0.483672171831131,0.050000000745058,0.2327608466148376,291.1435852050781,291.1499938964844,262.1060791015625,260.4373474121094,285.8041381835937,293.2353515625,291.14117431640625,1.0,0.2785060405731201,1.0,0.0,0.814621090888977,1.0,-1.2844043970108032,1.036087269312702e-06,1.2844033241271973,-0.3068123757839203,0.0,0.0,0.281635582447052,53.20442581176758,82.0,-31.709095001220703,-6854.376953125,237.2826232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48388671875,305.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.14453125,18000.0,0.0,0.0,0.1528838127851486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986342668533325,0.1986386626958847,-4.391682523419149e-06,0.0,0.000155157627887,0.0,0.0,8.191954612731934,0.0,0.0,0.0,0.2866076231002807,4.0,0.0,1.0
476160,293.1432800292969,297.1499938964844,293.1499938964844,0.097703568637371,-2248.465087890625,304.1491394042969,0.7181558012962341,0.1570722162723541,0.1428364664316177,293.3256225585937,297.1499938964844,293.1499938964844,0.0058723962865769,-448.6250305175781,298.683349609375,0.4769048392772674,0.050000000745058,0.049200665205717,293.1933288574219,297.1499938964844,293.1499938964844,0.2711535692214966,-3948.69287109375,304.15362548828125,0.942910611629486,0.3571978509426117,0.2507586479187011,293.1405944824219,297.1499938964844,293.1499938964844,0.3417530655860901,-6436.166015625,304.10845947265625,0.9990000128746032,0.4485071301460266,0.4101750552654266,293.22149658203125,297.1499938964844,293.1499938964844,0.0099895959720015,-3081.8017578125,302.0559997558594,0.4769048392772674,0.050000000745058,0.2333867847919464,291.13037109375,291.1499938964844,262.0971069335937,260.4305725097656,285.827880859375,293.2425231933594,291.1280517578125,1.0,0.2853113710880279,1.0,0.0,0.8141211271286011,1.0,-1.3037632703781128,1.0630370752551244e-06,1.3037621974945068,-0.3105763792991638,0.0,0.0,0.2842700183391571,56.8480110168457,85.0,-33.925052642822266,-6908.91357421875,252.6729888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755554199219,305.22906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.373046875,18000.0,0.0,0.0,0.1523054093122482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002633512020111,0.2002677470445633,-4.393777999212034e-06,0.0,0.0001545706327306,0.0,0.0,8.267670631408691,0.0,0.0,0.0,0.2868949472904205,4.0,0.0,1.0
476220,293.14093017578125,297.1499938964844,293.1499938964844,0.0984292477369308,-2262.146240234375,304.1482238769531,0.7007616758346558,0.1577169001102447,0.143622025847435,293.3274841308594,297.1499938964844,293.1499938964844,0.0058542671613395,-447.7819519042969,298.6127624511719,0.4602006673812866,0.050000000745058,0.0494976937770843,293.1942443847656,297.1499938964844,293.1499938964844,0.270445317029953,-3940.60791015625,304.1536560058594,0.9141905903816224,0.3559138178825378,0.2500811517238617,293.1937255859375,297.1499938964844,293.1499938964844,0.3504484593868255,-6561.7001953125,304.1106262207031,0.9848493337631226,0.4379343092441559,0.4176803827285766,293.2229309082031,297.1499938964844,293.1499938964844,0.0100364107638597,-3094.356201171875,302.0254211425781,0.4602006673812866,0.050000000745058,0.2347957491874694,291.1200866699219,291.1499938964844,262.0755920410156,260.4139709472656,285.8570251464844,293.2571716308594,291.1219482421875,1.0,0.2953944504261017,1.0,0.0,0.8131211400032043,1.0,-1.3151928186416626,1.0794216223075637e-06,1.3151917457580566,-0.3123791217803955,0.0,0.0,0.2894741892814636,64.55987548828125,88.0,-5.474356651306152,-6990.654296875,274.3453063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41314697265625,305.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.1517347544431686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046987563371658,0.204703152179718,-4.402373178891139e-06,0.0,0.0001539914810564,0.0,0.0,8.480082511901855,0.0,0.0,0.0,0.2877174913883209,4.0,0.0,1.0
476280,293.14093017578125,297.1499938964844,293.1499938964844,0.0984292477369308,-2262.146240234375,304.1482238769531,0.7007616758346558,0.1577169001102447,0.143622025847435,293.3274841308594,297.1499938964844,293.1499938964844,0.0058542671613395,-447.7819519042969,298.6127624511719,0.4602006673812866,0.050000000745058,0.0494976937770843,293.1942443847656,297.1499938964844,293.1499938964844,0.270445317029953,-3940.60791015625,304.1536560058594,0.9141905903816224,0.3559138178825378,0.2500811517238617,293.1937255859375,297.1499938964844,293.1499938964844,0.3504484593868255,-6561.7001953125,304.1106262207031,0.9848493337631226,0.4379343092441559,0.4176803827285766,293.2229309082031,297.1499938964844,293.1499938964844,0.0100364107638597,-3094.356201171875,302.0254211425781,0.4602006673812866,0.050000000745058,0.2347957491874694,291.1200866699219,291.1499938964844,262.0755920410156,260.4139709472656,285.8570251464844,293.2571716308594,291.1219482421875,1.0,0.2953944504261017,1.0,0.0,0.8131211400032043,1.0,-1.3151928186416626,1.0794216223075637e-06,1.3151917457580566,-0.3123791217803955,0.0,0.0,0.2894741892814636,64.55987548828125,88.0,-5.474356651306152,-6990.654296875,274.3453063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41314697265625,305.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.1517347544431686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046987563371658,0.204703152179718,-4.402373178891139e-06,0.0,0.0001539914810564,0.0,0.0,8.480082511901855,0.0,0.0,0.0,0.2877174913883209,4.0,0.0,1.0
476340,293.1421203613281,297.1499938964844,293.1499938964844,0.0986928045749664,-2266.78369140625,304.1484069824219,0.6850852966308594,0.1577130854129791,0.1440738290548324,293.3298645019531,297.1499938964844,293.1499938964844,0.0058244429528713,-445.8070068359375,298.55096435546875,0.4446350932121277,0.050000000745058,0.049793604761362,293.1954345703125,297.1499938964844,293.1499938964844,0.2691562473773956,-3925.361083984375,304.154541015625,0.8919803500175476,0.3545530438423157,0.249373197555542,293.21630859375,297.1499938964844,293.1499938964844,0.3445036709308624,-6465.54638671875,304.13311767578125,0.9596005082130432,0.4321990311145782,0.4114172458648681,293.22491455078125,297.1499938964844,293.1499938964844,0.0100612044334411,-3100.46923828125,301.9970092773437,0.4446350932121277,0.050000000745058,0.2361994236707687,291.1351013183594,291.1499938964844,262.0497436523437,260.39361572265625,285.84979248046875,293.2591857910156,291.1355285644531,1.0,0.3031465113162994,1.0,0.0,0.8121211528778076,1.0,-1.3091856241226196,1.0715750704548554e-06,1.3091845512390137,-0.3110855519771576,0.0,0.0,0.2902400493621826,71.9596176147461,91.0,8.21357250213623,-6982.4228515625,288.4451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251647949219,305.2139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.408203125,18000.0,0.0,0.0,0.1517378538846969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058335095643997,0.2058379203081131,-4.4079470171709545e-06,0.0,0.0001539946242701,0.0,0.0,8.540975570678711,0.0,0.0,0.0,0.2879970371723175,4.0,0.0,1.0
476400,293.1421203613281,297.1499938964844,293.1499938964844,0.0986928045749664,-2266.78369140625,304.1484069824219,0.6850852966308594,0.1577130854129791,0.1440738290548324,293.3298645019531,297.1499938964844,293.1499938964844,0.0058244429528713,-445.8070068359375,298.55096435546875,0.4446350932121277,0.050000000745058,0.049793604761362,293.1954345703125,297.1499938964844,293.1499938964844,0.2691562473773956,-3925.361083984375,304.154541015625,0.8919803500175476,0.3545530438423157,0.249373197555542,293.21630859375,297.1499938964844,293.1499938964844,0.3445036709308624,-6465.54638671875,304.13311767578125,0.9596005082130432,0.4321990311145782,0.4114172458648681,293.22491455078125,297.1499938964844,293.1499938964844,0.0100612044334411,-3100.46923828125,301.9970092773437,0.4446350932121277,0.050000000745058,0.2361994236707687,291.1351013183594,291.1499938964844,262.0497436523437,260.39361572265625,285.84979248046875,293.2591857910156,291.1355285644531,1.0,0.3031465113162994,1.0,0.0,0.8121211528778076,1.0,-1.3091856241226196,1.0715750704548554e-06,1.3091845512390137,-0.3110855519771576,0.0,0.0,0.2902400493621826,71.9596176147461,91.0,8.21357250213623,-6982.4228515625,288.4451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251647949219,305.2139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.408203125,18000.0,0.0,0.0,0.1517378538846969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058335095643997,0.2058379203081131,-4.4079470171709545e-06,0.0,0.0001539946242701,0.0,0.0,8.540975570678711,0.0,0.0,0.0,0.2879970371723175,4.0,0.0,1.0
476460,293.1443786621094,297.1499938964844,293.1499938964844,0.0986817702651023,-2266.439697265625,304.1489562988281,0.6735190749168396,0.157457023859024,0.1440951973199844,293.3326721191406,297.1499938964844,293.1499938964844,0.0057880491949617,-443.5314331054688,298.4827575683594,0.4344298541545868,0.050000000745058,0.0500329546630382,293.1967163085937,297.1499938964844,293.1499938964844,0.2679787874221802,-3911.615234375,304.1549987792969,0.8764820694923401,0.353145569562912,0.2485766112804412,293.2240600585937,297.1499938964844,293.1499938964844,0.3415456414222717,-6417.349609375,304.1434631347656,0.9400132894515992,0.4289301335811615,0.4081689715385437,293.2269897460937,297.1499938964844,293.1499938964844,0.0100751146674156,-3105.1650390625,301.96600341796875,0.4344298541545868,0.050000000745058,0.2373347878456115,291.1395568847656,291.1499938964844,262.0201416015625,260.3699645996094,285.8459167480469,293.26220703125,291.1399841308594,1.0,0.3094534277915954,1.0,0.0,0.8111211061477661,1.0,-1.3060054779052734,1.0676818646970787e-06,1.3060044050216677,-0.3102922439575195,0.0,0.0,0.2913362681865692,77.97315979003906,94.0,7.159739971160889,-6975.03857421875,300.4891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,305.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.697265625,18000.0,0.0,0.0,0.1520244479179382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067477405071258,0.2067521512508392,-4.4103298932896e-06,0.0,0.0001542854879517,0.0,0.0,8.58620834350586,0.0,0.0,0.0,0.2881841361522674,4.0,0.0,1.0
476520,293.1443786621094,297.1499938964844,293.1499938964844,0.0986817702651023,-2266.439697265625,304.1489562988281,0.6735190749168396,0.157457023859024,0.1440951973199844,293.3326721191406,297.1499938964844,293.1499938964844,0.0057880491949617,-443.5314331054688,298.4827575683594,0.4344298541545868,0.050000000745058,0.0500329546630382,293.1967163085937,297.1499938964844,293.1499938964844,0.2679787874221802,-3911.615234375,304.1549987792969,0.8764820694923401,0.353145569562912,0.2485766112804412,293.2240600585937,297.1499938964844,293.1499938964844,0.3415456414222717,-6417.349609375,304.1434631347656,0.9400132894515992,0.4289301335811615,0.4081689715385437,293.2269897460937,297.1499938964844,293.1499938964844,0.0100751146674156,-3105.1650390625,301.96600341796875,0.4344298541545868,0.050000000745058,0.2373347878456115,291.1395568847656,291.1499938964844,262.0201416015625,260.3699645996094,285.8459167480469,293.26220703125,291.1399841308594,1.0,0.3094534277915954,1.0,0.0,0.8111211061477661,1.0,-1.3060054779052734,1.0676818646970787e-06,1.3060044050216677,-0.3102922439575195,0.0,0.0,0.2913362681865692,77.97315979003906,94.0,7.159739971160889,-6975.03857421875,300.4891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,305.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.697265625,18000.0,0.0,0.0,0.1520244479179382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067477405071258,0.2067521512508392,-4.4103298932896e-06,0.0,0.0001542854879517,0.0,0.0,8.58620834350586,0.0,0.0,0.0,0.2881841361522674,4.0,0.0,1.0
476580,293.1463317871094,297.1499938964844,293.1499938964844,0.0986316204071044,-2265.4130859375,304.1493835449219,0.6646654009819031,0.1572026163339615,0.1440557241439819,293.3355712890625,297.1499938964844,293.1499938964844,0.0057461867108941,-440.8955993652344,298.41259765625,0.4271154701709747,0.050000000745058,0.0502362847328186,293.1978759765625,297.1499938964844,293.1499938964844,0.2667877972126007,-3897.75048828125,304.1553039550781,0.8645227551460266,0.3517263531684875,0.2477419376373291,293.2266540527344,297.1499938964844,293.1499938964844,0.3394546508789062,-6384.00927734375,304.1490478515625,0.9244845509529114,0.4265244305133819,0.4059623181819916,293.2289428710937,297.1499938964844,293.1499938964844,0.0100788045674562,-3107.8544921875,301.9343566894531,0.4271154701709747,0.050000000745058,0.2382993102073669,291.1424560546875,291.1499938964844,261.9872741699219,260.34344482421875,285.8424072265625,293.26495361328125,291.1426086425781,1.0,0.3147431313991546,1.0,0.0,0.8101211190223694,1.0,-1.3037090301513672,1.065024434865336e-06,1.3037079572677612,-0.3096564710140228,0.0,0.0,0.2921160757541656,83.08915710449219,97.0,4.353166580200195,-6966.40869140625,310.8646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17120361328125,305.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.857421875,18000.0,0.0,0.0,0.152521014213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073962539434433,0.2074006646871566,-4.4120802158431616e-06,0.0,0.0001547894498798,0.0,0.0,8.618454933166504,0.0,0.0,0.0,0.2883177399635315,4.0,0.0,1.0
476640,293.1463317871094,297.1499938964844,293.1499938964844,0.0986316204071044,-2265.4130859375,304.1493835449219,0.6646654009819031,0.1572026163339615,0.1440557241439819,293.3355712890625,297.1499938964844,293.1499938964844,0.0057461867108941,-440.8955993652344,298.41259765625,0.4271154701709747,0.050000000745058,0.0502362847328186,293.1978759765625,297.1499938964844,293.1499938964844,0.2667877972126007,-3897.75048828125,304.1553039550781,0.8645227551460266,0.3517263531684875,0.2477419376373291,293.2266540527344,297.1499938964844,293.1499938964844,0.3394546508789062,-6384.00927734375,304.1490478515625,0.9244845509529114,0.4265244305133819,0.4059623181819916,293.2289428710937,297.1499938964844,293.1499938964844,0.0100788045674562,-3107.8544921875,301.9343566894531,0.4271154701709747,0.050000000745058,0.2382993102073669,291.1424560546875,291.1499938964844,261.9872741699219,260.34344482421875,285.8424072265625,293.26495361328125,291.1426086425781,1.0,0.3147431313991546,1.0,0.0,0.8101211190223694,1.0,-1.3037090301513672,1.065024434865336e-06,1.3037079572677612,-0.3096564710140228,0.0,0.0,0.2921160757541656,83.08915710449219,97.0,4.353166580200195,-6966.40869140625,310.8646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17120361328125,305.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.857421875,18000.0,0.0,0.0,0.152521014213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073962539434433,0.2074006646871566,-4.4120802158431616e-06,0.0,0.0001547894498798,0.0,0.0,8.618454933166504,0.0,0.0,0.0,0.2883177399635315,4.0,0.0,1.0
476700,293.14715576171875,297.1499938964844,293.1499938964844,0.0986095443367958,-2264.972412109375,304.1495361328125,0.6609495878219604,0.1570838540792465,0.1440340131521225,293.3370056152344,297.1499938964844,293.1499938964844,0.0057236975990235,-439.4754028320313,298.3768615722656,0.4241528809070587,0.050000000745058,0.0503282248973846,293.1983947753906,297.1499938964844,293.1499938964844,0.2661948204040527,-3890.860107421875,304.1554260253906,0.8594432473182678,0.3510142862796783,0.2473155111074447,293.22711181640625,297.1499938964844,293.1499938964844,0.3385429382324219,-6369.72705078125,304.15087890625,0.9179134964942932,0.4254616200923919,0.4050203263759613,293.2298583984375,297.1499938964844,293.1499938964844,0.0100779803469777,-3108.693603515625,301.9183349609375,0.4241528809070587,0.050000000745058,0.2387354224920272,291.1432189941406,291.1499938964844,261.96978759765625,260.3292541503906,285.840576171875,293.2662658691406,291.1433410644531,1.0,0.3171010911464691,1.0,0.0,0.8096211552619934,1.0,-1.3026741743087769,1.0638547109920182e-06,1.302673101425171,-0.3093568682670593,0.0,0.0,0.2924918830394745,85.40270233154297,97.0,3.285102128982544,-6963.19921875,315.5458679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400451660156,305.1251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.015625,18000.0,0.0,0.0,0.1528228521347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207704022526741,0.2077084332704544,-4.412823727761861e-06,0.0,0.0001550957676954,0.0,0.0,8.633607864379883,0.0,0.0,0.0,0.2883792519569397,4.0,0.0,1.0
476760,293.1479187011719,297.1499938964844,293.1499938964844,0.0985873118042945,-2264.533447265625,304.149658203125,0.6575901508331299,0.156969279050827,0.1440118551254272,293.33843994140625,297.1499938964844,293.1499938964844,0.0057004760019481,-438.0011291503906,298.3409118652344,0.4215246140956878,0.050000000745058,0.0504151470959186,293.19891357421875,297.1499938964844,293.1499938964844,0.265596866607666,-3883.91259765625,304.155517578125,0.8548135757446289,0.3503004610538482,0.2468841969966888,293.227294921875,297.1499938964844,293.1499938964844,0.3376668095588684,-6356.13427734375,304.1522827148437,0.912020981311798,0.4244482815265655,0.404132068157196,293.2307434082031,297.1499938964844,293.1499938964844,0.0100756315514445,-3109.21533203125,301.9022216796875,0.4215246140956878,0.050000000745058,0.2391477525234222,291.1438903808594,291.1499938964844,261.9516906738281,260.3145446777344,285.8386535644531,293.2675476074219,291.1440124511719,1.0,0.3193075060844421,1.0,0.0,0.8091211318969727,1.0,-1.3016629219055176,1.0627188657963416e-06,1.3016618490219116,-0.3090599477291107,0.0,0.0,0.2928312718868255,87.58973693847656,100.0,2.603119134902954,-6960.513671875,319.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,305.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21484375,18000.0,0.0,0.0,0.1531491726636886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079906910657882,0.2079951018095016,-4.413528131408384e-06,0.0,0.0001554269401822,0.0,0.0,8.647751808166504,0.0,0.0,0.0,0.2884365916252136,4.0,0.0,1.0
476820,293.1492919921875,297.1499938964844,293.1499938964844,0.0985404476523399,-2263.62060546875,304.1498413085937,0.6516981720924377,0.1567475646734237,0.1439646929502487,293.3411560058594,297.1499938964844,293.1499938964844,0.0056521268561482,-434.9080505371094,298.2685546875,0.4170209467411041,0.050000000745058,0.0505771450698375,293.1998596191406,297.1499938964844,293.1499938964844,0.2643862664699554,-3869.844970703125,304.1557006835937,0.8465975522994995,0.3488667905330658,0.246008813381195,293.2272033691406,297.1499938964844,293.1499938964844,0.3359672725200653,-6330.0595703125,304.1543273925781,0.9020583629608154,0.4225121140480041,0.4024478495121002,293.232421875,297.1499938964844,293.1499938964844,0.0100671434774994,-3109.4638671875,301.8698425292969,0.4170209467411041,0.050000000745058,0.2399162054061889,291.1451110839844,291.1499938964844,261.9139404296875,260.28369140625,285.83447265625,293.27001953125,291.14520263671875,1.0,0.3233560919761657,1.0,0.0,0.8081211447715759,1.0,-1.2996506690979004,1.0604650242385103e-06,1.2996495962142944,-0.3084640800952911,0.0,0.0,0.2933993637561798,91.66397857666016,88.0,1.9338418245315552,-6956.298828125,328.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,305.0910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.724609375,18000.0,0.0,0.0,0.153842955827713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084780931472778,0.2084825038909912,-4.414766863192199e-06,0.0,0.0001561310491524,0.0,0.0,8.671895027160645,0.0,0.0,0.0,0.2885349690914154,4.0,0.0,1.0
476880,293.1492919921875,297.1499938964844,293.1499938964844,0.0985404476523399,-2263.62060546875,304.1498413085937,0.6516981720924377,0.1567475646734237,0.1439646929502487,293.3411560058594,297.1499938964844,293.1499938964844,0.0056521268561482,-434.9080505371094,298.2685546875,0.4170209467411041,0.050000000745058,0.0505771450698375,293.1998596191406,297.1499938964844,293.1499938964844,0.2643862664699554,-3869.844970703125,304.1557006835937,0.8465975522994995,0.3488667905330658,0.246008813381195,293.2272033691406,297.1499938964844,293.1499938964844,0.3359672725200653,-6330.0595703125,304.1543273925781,0.9020583629608154,0.4225121140480041,0.4024478495121002,293.232421875,297.1499938964844,293.1499938964844,0.0100671434774994,-3109.4638671875,301.8698425292969,0.4170209467411041,0.050000000745058,0.2399162054061889,291.1451110839844,291.1499938964844,261.9139404296875,260.28369140625,285.83447265625,293.27001953125,291.14520263671875,1.0,0.3233560919761657,1.0,0.0,0.8081211447715759,1.0,-1.2996506690979004,1.0604650242385103e-06,1.2996495962142944,-0.3084640800952911,0.0,0.0,0.2933993637561798,91.66397857666016,88.0,1.9338418245315552,-6956.298828125,328.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,305.0910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.724609375,18000.0,0.0,0.0,0.153842955827713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084780931472778,0.2084825038909912,-4.414766863192199e-06,0.0,0.0001561310491524,0.0,0.0,8.671895027160645,0.0,0.0,0.0,0.2885349690914154,4.0,0.0,1.0
476940,293.1502380371094,297.1499938964844,293.1499938964844,0.0983582362532615,-2260.162841796875,304.15020751953125,0.6523345112800598,0.156572014093399,0.1437647193670272,293.3435974121094,297.1499938964844,293.1499938964844,0.0055802939459681,-430.146240234375,298.1965026855469,0.4177407324314117,0.050000000745058,0.0505501069128513,293.2005920410156,297.1499938964844,293.1499938964844,0.2629851996898651,-3853.474853515625,304.1561279296875,0.8466530442237854,0.3474563062191009,0.2450005859136581,293.2265930175781,297.1499938964844,293.1499938964844,0.334115207195282,-6301.85009765625,304.1559753417969,0.9020232558250428,0.4206780791282654,0.4006710052490234,293.2337951660156,297.1499938964844,293.1499938964844,0.0100045269355177,-3097.94677734375,301.8378601074219,0.4177407324314117,0.050000000745058,0.2397879362106323,291.1472473144531,291.1499938964844,261.87457275390625,260.2513427734375,285.8284912109375,293.2723388671875,291.14752197265625,1.0,0.3217300176620483,1.0,0.0,0.8071211576461792,1.0,-1.295882225036621,1.0557763516771956e-06,1.295881271362305,-0.3075092732906341,0.0,0.0,0.2936483025550842,90.92457580566406,76.0,3.1959033012390137,-6949.7685546875,324.7718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,305.080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.154541477560997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087773978710174,0.2087818086147308,-4.415699550008867e-06,0.0,0.0001568399602547,0.0,0.0,8.687056541442871,0.0,0.0,0.0,0.2885976135730743,4.0,0.0,1.0
477000,293.1502380371094,297.1499938964844,293.1499938964844,0.0983582362532615,-2260.162841796875,304.15020751953125,0.6523345112800598,0.156572014093399,0.1437647193670272,293.3435974121094,297.1499938964844,293.1499938964844,0.0055802939459681,-430.146240234375,298.1965026855469,0.4177407324314117,0.050000000745058,0.0505501069128513,293.2005920410156,297.1499938964844,293.1499938964844,0.2629851996898651,-3853.474853515625,304.1561279296875,0.8466530442237854,0.3474563062191009,0.2450005859136581,293.2265930175781,297.1499938964844,293.1499938964844,0.334115207195282,-6301.85009765625,304.1559753417969,0.9020232558250428,0.4206780791282654,0.4006710052490234,293.2337951660156,297.1499938964844,293.1499938964844,0.0100045269355177,-3097.94677734375,301.8378601074219,0.4177407324314117,0.050000000745058,0.2397879362106323,291.1472473144531,291.1499938964844,261.87457275390625,260.2513427734375,285.8284912109375,293.2723388671875,291.14752197265625,1.0,0.3217300176620483,1.0,0.0,0.8071211576461792,1.0,-1.295882225036621,1.0557763516771956e-06,1.295881271362305,-0.3075092732906341,0.0,0.0,0.2936483025550842,90.92457580566406,76.0,3.1959033012390137,-6949.7685546875,324.7718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,305.080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.154541477560997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087773978710174,0.2087818086147308,-4.415699550008867e-06,0.0,0.0001568399602547,0.0,0.0,8.687056541442871,0.0,0.0,0.0,0.2885976135730743,4.0,0.0,1.0
477060,293.1506042480469,297.1499938964844,293.1499938964844,0.0981205999851226,-2255.67138671875,304.1505432128906,0.6580550074577332,0.1564874500036239,0.1435089409351349,293.3455810546875,297.1499938964844,293.1499938964844,0.0054922346025705,-424.1976318359375,298.12530517578125,0.4225082993507385,0.050000000745058,0.0503820665180683,293.200927734375,297.1499938964844,293.1499938964844,0.2614782750606537,-3835.8447265625,304.1566162109375,0.8530170321464539,0.3461072444915771,0.2439278960227966,293.2255249023437,297.1499938964844,293.1499938964844,0.3321751356124878,-6272.462890625,304.1571960449219,0.9094625115394592,0.4189548790454864,0.398857980966568,293.2347412109375,297.1499938964844,293.1499938964844,0.0099035119637846,-3077.86572265625,301.8069152832031,0.4225082993507385,0.050000000745058,0.238990843296051,291.1503295898437,291.1499938964844,261.8340759277344,260.21795654296875,285.820556640625,293.2742919921875,291.15057373046875,1.0,0.3164570927619934,1.0,0.0,0.8061211705207825,1.0,-1.290953278541565,1.049504703587445e-06,1.290952205657959,-0.3063361942768097,0.0,0.0,0.2933990061283111,86.59683990478516,64.0,3.957066297531128,-6938.3271484375,313.09002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226745605469,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.1551720947027206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086780220270156,0.208682432770729,-4.415872354002204e-06,0.0,0.0001574799389345,0.0,0.0,8.682934761047363,0.0,0.0,0.0,0.2885851860046386,4.0,0.0,1.0
477120,293.1506042480469,297.1499938964844,293.1499938964844,0.0981205999851226,-2255.67138671875,304.1505432128906,0.6580550074577332,0.1564874500036239,0.1435089409351349,293.3455810546875,297.1499938964844,293.1499938964844,0.0054922346025705,-424.1976318359375,298.12530517578125,0.4225082993507385,0.050000000745058,0.0503820665180683,293.200927734375,297.1499938964844,293.1499938964844,0.2614782750606537,-3835.8447265625,304.1566162109375,0.8530170321464539,0.3461072444915771,0.2439278960227966,293.2255249023437,297.1499938964844,293.1499938964844,0.3321751356124878,-6272.462890625,304.1571960449219,0.9094625115394592,0.4189548790454864,0.398857980966568,293.2347412109375,297.1499938964844,293.1499938964844,0.0099035119637846,-3077.86572265625,301.8069152832031,0.4225082993507385,0.050000000745058,0.238990843296051,291.1503295898437,291.1499938964844,261.8340759277344,260.21795654296875,285.820556640625,293.2742919921875,291.15057373046875,1.0,0.3164570927619934,1.0,0.0,0.8061211705207825,1.0,-1.290953278541565,1.049504703587445e-06,1.290952205657959,-0.3063361942768097,0.0,0.0,0.2933990061283111,86.59683990478516,64.0,3.957066297531128,-6938.3271484375,313.09002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226745605469,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.1551720947027206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086780220270156,0.208682432770729,-4.415872354002204e-06,0.0,0.0001574799389345,0.0,0.0,8.682934761047363,0.0,0.0,0.0,0.2885851860046386,4.0,0.0,1.0
477180,293.15057373046875,297.1499938964844,293.1499938964844,0.0978726297616958,-2251.001220703125,304.1507568359375,0.6680644750595093,0.1564795672893524,0.1432414352893829,293.3470764160156,297.1499938964844,293.1499938964844,0.0053954222239553,-417.5817565917969,298.0548095703125,0.4310048818588257,0.050000000745058,0.0501244440674781,293.200927734375,297.1499938964844,293.1499938964844,0.2599375247955322,-3817.826416015625,304.1569519042969,0.8646080493927002,0.344815194606781,0.242829829454422,293.2240905761719,297.1499938964844,293.1499938964844,0.3302236497402191,-6243.037109375,304.1580505371094,0.9238106608390808,0.4173294007778168,0.3970503807067871,293.23516845703125,297.1499938964844,293.1499938964844,0.0097806034609675,-3052.71240234375,301.7769470214844,0.4310048818588257,0.050000000745058,0.2377687692642212,291.1532897949219,291.1499938964844,261.7929992675781,260.1839904785156,285.8111877441406,293.275634765625,291.1535339355469,1.0,0.3085886538028717,1.0,0.0,0.805121123790741,1.0,-1.2853683233261108,1.0423598268971546e-06,1.2853673696517944,-0.3050395250320434,0.0,0.0,0.2927608788013458,79.99066162109375,52.0,4.0100297927856445,-6924.07568359375,296.23077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238647460937,305.0776672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1015625,18000.0,0.0,0.0,0.1556713283061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082544118165969,0.2082588225603103,-4.415240709931823e-06,0.0,0.0001579866220708,0.0,0.0,8.66278076171875,0.0,0.0,0.0,0.2885076403617859,4.0,0.0,1.0
477240,293.15057373046875,297.1499938964844,293.1499938964844,0.0978726297616958,-2251.001220703125,304.1507568359375,0.6680644750595093,0.1564795672893524,0.1432414352893829,293.3470764160156,297.1499938964844,293.1499938964844,0.0053954222239553,-417.5817565917969,298.0548095703125,0.4310048818588257,0.050000000745058,0.0501244440674781,293.200927734375,297.1499938964844,293.1499938964844,0.2599375247955322,-3817.826416015625,304.1569519042969,0.8646080493927002,0.344815194606781,0.242829829454422,293.2240905761719,297.1499938964844,293.1499938964844,0.3302236497402191,-6243.037109375,304.1580505371094,0.9238106608390808,0.4173294007778168,0.3970503807067871,293.23516845703125,297.1499938964844,293.1499938964844,0.0097806034609675,-3052.71240234375,301.7769470214844,0.4310048818588257,0.050000000745058,0.2377687692642212,291.1532897949219,291.1499938964844,261.7929992675781,260.1839904785156,285.8111877441406,293.275634765625,291.1535339355469,1.0,0.3085886538028717,1.0,0.0,0.805121123790741,1.0,-1.2853683233261108,1.0423598268971546e-06,1.2853673696517944,-0.3050395250320434,0.0,0.0,0.2927608788013458,79.99066162109375,52.0,4.0100297927856445,-6924.07568359375,296.23077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238647460937,305.0776672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1015625,18000.0,0.0,0.0,0.1556713283061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082544118165969,0.2082588225603103,-4.415240709931823e-06,0.0,0.0001579866220708,0.0,0.0,8.66278076171875,0.0,0.0,0.0,0.2885076403617859,4.0,0.0,1.0
477300,293.1504821777344,297.1499938964844,293.1499938964844,0.0977460592985153,-2248.62451171875,304.1508483886719,0.674674928188324,0.1564875096082687,0.1431029140949249,293.3476257324219,297.1499938964844,293.1499938964844,0.0053452444262802,-414.1291809082031,298.01983642578125,0.4368405938148498,0.050000000745058,0.0499724447727203,293.2008361816406,297.1499938964844,293.1499938964844,0.2591665089130401,-3808.81640625,304.1571044921875,0.872374951839447,0.3441882729530334,0.242277443408966,293.2232971191406,297.1499938964844,293.1499938964844,0.3292572200298309,-6228.50732421875,304.1583251953125,0.9334744811058044,0.4165495038032532,0.3961553573608398,293.2352294921875,297.1499938964844,293.1499938964844,0.0097141908481717,-3038.923583984375,301.7623291015625,0.4368405938148498,0.050000000745058,0.2370477765798568,291.1545715332031,291.1499938964844,261.7724304199219,260.1669311523437,285.8056030273437,293.2754211425781,291.1547546386719,1.0,0.3039085865020752,1.0,0.0,0.804621160030365,1.0,-1.282416820526123,1.0385826954006916e-06,1.282415747642517,-0.3043622076511383,0.0,0.0,0.2923272848129272,76.09819793701172,52.0,3.6542398929595934,-6916.30126953125,286.5017395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0299072265625,305.0808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.155857428908348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079381048679351,0.2079425156116485,-4.414657723827986e-06,0.0,0.0001581754768267,0.0,0.0,8.647529602050781,0.0,0.0,0.0,0.2884478867053985,4.0,0.0,1.0
