time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477360,293.150390625,297.1499938964844,293.1499938964844,0.0976148396730423,-2246.16552734375,304.15093994140625,0.6823995113372803,0.156500831246376,0.1429571509361267,293.3480224609375,297.1499938964844,293.1499938964844,0.0052944682538509,-410.6211242675781,297.98504638671875,0.4439180493354797,0.050000000745058,0.0498092472553253,293.20068359375,297.1499938964844,293.1499938964844,0.2583991885185241,-3799.853759765625,304.1571960449219,0.8815418481826782,0.3435729742050171,0.2417251169681549,293.222412109375,297.1499938964844,293.1499938964844,0.3283016085624695,-6214.1630859375,304.1585693359375,0.9445840120315552,0.4157897233963012,0.3952685594558716,293.2351989746094,297.1499938964844,293.1499938964844,0.00964573957026,-3024.596923828125,301.7479248046875,0.4439180493354797,0.050000000745058,0.2362736314535141,291.1556396484375,291.1499938964844,261.7518920898437,260.14990234375,285.7998962402344,293.2751770019531,291.15582275390625,1.0,0.2988201379776001,1.0,0.0,0.8041211366653442,1.0,-1.2793893814086914,1.034711885949946e-06,1.2793883085250854,-0.3036718368530273,0.0,0.0,0.2918434143066406,71.92101287841797,40.0,3.3049967288970947,-6908.36767578125,276.1651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391540527344,305.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1559961587190628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075762152671814,0.2075806260108947,-4.413936039782129e-06,0.0,0.0001583162666065,0.0,0.0,8.629988670349121,0.0,0.0,0.0,0.2883785665035248,4.0,0.0,1.0
477420,293.1500549316406,297.1499938964844,293.1499938964844,0.0973535329103469,-2241.27587890625,304.15106201171875,0.7015021443367004,0.1565583646297454,0.1426657438278198,293.3483581542969,297.1499938964844,293.1499938964844,0.0051923431456089,-403.5187377929688,297.9164428710937,0.4625770449638366,0.050000000745058,0.0494582988321781,293.20025634765625,297.1499938964844,293.1499938964844,0.2568749785423279,-3782.05224609375,304.1573486328125,0.9045574069023132,0.3423755168914795,0.240625724196434,293.2206115722656,297.1499938964844,293.1499938964844,0.3264199495315552,-6185.9580078125,304.1588439941406,0.9700078964233398,0.4143256247043609,0.3935242593288421,293.2348327636719,297.1499938964844,293.1499938964844,0.0095050428062677,-2994.79150390625,301.71978759765625,0.4625770449638366,0.050000000745058,0.2346088737249374,291.1575622558594,291.1499938964844,261.7113037109375,260.1161193847656,285.7880859375,293.2745056152344,291.15771484375,1.0,0.2876001894474029,1.0,0.0,0.8031211495399475,1.0,-1.27320659160614,1.0268282721881403e-06,1.2732055187225342,-0.3022723197937011,0.0,0.0,0.2907003760337829,62.94317626953125,28.0,2.7583580017089844,-6891.7919921875,254.2334442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655822753906,305.0986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.1561245620250702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067194432020187,0.2067238539457321,-4.412167072587181e-06,0.0,0.0001584465935593,0.0,0.0,8.588388442993164,0.0,0.0,0.0,0.2882131338119507,4.0,0.0,1.0
477480,293.1500549316406,297.1499938964844,293.1499938964844,0.0973535329103469,-2241.27587890625,304.15106201171875,0.7015021443367004,0.1565583646297454,0.1426657438278198,293.3483581542969,297.1499938964844,293.1499938964844,0.0051923431456089,-403.5187377929688,297.9164428710937,0.4625770449638366,0.050000000745058,0.0494582988321781,293.20025634765625,297.1499938964844,293.1499938964844,0.2568749785423279,-3782.05224609375,304.1573486328125,0.9045574069023132,0.3423755168914795,0.240625724196434,293.2206115722656,297.1499938964844,293.1499938964844,0.3264199495315552,-6185.9580078125,304.1588439941406,0.9700078964233398,0.4143256247043609,0.3935242593288421,293.2348327636719,297.1499938964844,293.1499938964844,0.0095050428062677,-2994.79150390625,301.71978759765625,0.4625770449638366,0.050000000745058,0.2346088737249374,291.1575622558594,291.1499938964844,261.7113037109375,260.1161193847656,285.7880859375,293.2745056152344,291.15771484375,1.0,0.2876001894474029,1.0,0.0,0.8031211495399475,1.0,-1.27320659160614,1.0268282721881403e-06,1.2732055187225342,-0.3022723197937011,0.0,0.0,0.2907003760337829,62.94317626953125,28.0,2.7583580017089844,-6891.7919921875,254.2334442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655822753906,305.0986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.1561245620250702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067194432020187,0.2067238539457321,-4.412167072587181e-06,0.0,0.0001584465935593,0.0,0.0,8.588388442993164,0.0,0.0,0.0,0.2882131338119507,4.0,0.0,1.0
477540,293.1495361328125,297.1499938964844,293.1499938964844,0.097111277282238,-2236.7548828125,304.151123046875,0.7250663042068481,0.1566603928804397,0.142393097281456,293.3479309082031,297.1499938964844,293.1499938964844,0.0050913151353597,-396.4371643066406,297.8495483398437,0.4828232824802398,0.050000000745058,0.0490853413939476,293.1996459960937,297.1499938964844,293.1499938964844,0.2553817927837372,-3764.618896484375,304.1573791503906,0.938559114933014,0.3412257432937622,0.239542156457901,293.2186584472656,297.1499938964844,293.1499938964844,0.3245807588100433,-6158.50390625,304.1589660644531,0.9971209168434144,0.4129291772842407,0.3918231129646301,293.2342224121094,297.1499938964844,293.1499938964844,0.0093623474240303,-2964.136474609375,301.69244384765625,0.4828232824802398,0.050000000745058,0.2328397333621978,291.1590270996094,291.1499938964844,261.6717224121094,260.0831604003906,285.77587890625,293.2734375,291.1591186523437,1.0,0.2751867473125458,1.0,0.0,0.8021211624145508,1.0,-1.2669517993927002,1.0188916803599568e-06,1.2669507265090942,-0.3008671402931213,0.0,0.0,0.2893924117088318,53.40727615356445,25.0,2.0619115829467773,-6874.27880859375,231.2804412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,305.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.1560505479574203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057153880596161,0.2057197988033294,-4.41001702711219e-06,0.0,0.0001583714765729,0.0,0.0,8.539570808410645,0.0,0.0,0.0,0.2880184650421142,4.0,0.0,1.0
477600,293.1495361328125,297.1499938964844,293.1499938964844,0.097111277282238,-2236.7548828125,304.151123046875,0.7250663042068481,0.1566603928804397,0.142393097281456,293.3479309082031,297.1499938964844,293.1499938964844,0.0050913151353597,-396.4371643066406,297.8495483398437,0.4828232824802398,0.050000000745058,0.0490853413939476,293.1996459960937,297.1499938964844,293.1499938964844,0.2553817927837372,-3764.618896484375,304.1573791503906,0.938559114933014,0.3412257432937622,0.239542156457901,293.2186584472656,297.1499938964844,293.1499938964844,0.3245807588100433,-6158.50390625,304.1589660644531,0.9971209168434144,0.4129291772842407,0.3918231129646301,293.2342224121094,297.1499938964844,293.1499938964844,0.0093623474240303,-2964.136474609375,301.69244384765625,0.4828232824802398,0.050000000745058,0.2328397333621978,291.1590270996094,291.1499938964844,261.6717224121094,260.0831604003906,285.77587890625,293.2734375,291.1591186523437,1.0,0.2751867473125458,1.0,0.0,0.8021211624145508,1.0,-1.2669517993927002,1.0188916803599568e-06,1.2669507265090942,-0.3008671402931213,0.0,0.0,0.2893924117088318,53.40727615356445,25.0,2.0619115829467773,-6874.27880859375,231.2804412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,305.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.1560505479574203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057153880596161,0.2057197988033294,-4.41001702711219e-06,0.0,0.0001583714765729,0.0,0.0,8.539570808410645,0.0,0.0,0.0,0.2880184650421142,4.0,0.0,1.0
477660,293.14947509765625,297.1499938964844,293.1499938964844,0.0968872457742691,-2232.399658203125,304.151123046875,0.740958034992218,0.1566907912492752,0.1422605514526367,293.34637451171875,297.1499938964844,293.1499938964844,0.0050101191736757,-390.55755615234375,297.79132080078125,0.4945652782917022,0.050000000745058,0.0488657876849174,293.19879150390625,297.1499938964844,293.1499938964844,0.2538322508335113,-3746.333740234375,304.15753173828125,0.9619532227516174,0.340140163898468,0.2386191487312317,293.19976806640625,297.1499938964844,293.1499938964844,0.3029164671897888,-5817.33837890625,304.1923828125,0.9990000128746032,0.4149419069290161,0.3694176971912384,293.2331848144531,297.1499938964844,293.1499938964844,0.0092575065791606,-2940.644775390625,301.66845703125,0.4945652782917022,0.050000000745058,0.2317982465028762,291.1713562011719,291.1499938964844,261.6336975097656,260.0514221191406,285.73590087890625,293.2643737792969,291.1732482910156,1.0,0.2643578052520752,1.0,0.0,0.801121175289154,1.0,-1.237559795379639,9.801131000131136e-07,1.2375588417053225,-0.2949146032333374,0.0,0.0,0.2860181331634521,47.40907287597656,28.0,18.112916946411133,-6810.75146484375,208.0360717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436767578125,305.1602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.966796875,18000.0,0.0,0.0,0.1557317078113556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038349211215973,0.2038393318653106,-4.407146661833394e-06,0.0,0.0001580479001859,0.0,0.0,8.450504302978516,0.0,0.0,0.0,0.2876646220684051,4.0,0.0,1.0
477720,293.14947509765625,297.1499938964844,293.1499938964844,0.0968872457742691,-2232.399658203125,304.151123046875,0.740958034992218,0.1566907912492752,0.1422605514526367,293.34637451171875,297.1499938964844,293.1499938964844,0.0050101191736757,-390.55755615234375,297.79132080078125,0.4945652782917022,0.050000000745058,0.0488657876849174,293.19879150390625,297.1499938964844,293.1499938964844,0.2538322508335113,-3746.333740234375,304.15753173828125,0.9619532227516174,0.340140163898468,0.2386191487312317,293.19976806640625,297.1499938964844,293.1499938964844,0.3029164671897888,-5817.33837890625,304.1923828125,0.9990000128746032,0.4149419069290161,0.3694176971912384,293.2331848144531,297.1499938964844,293.1499938964844,0.0092575065791606,-2940.644775390625,301.66845703125,0.4945652782917022,0.050000000745058,0.2317982465028762,291.1713562011719,291.1499938964844,261.6336975097656,260.0514221191406,285.73590087890625,293.2643737792969,291.1732482910156,1.0,0.2643578052520752,1.0,0.0,0.801121175289154,1.0,-1.237559795379639,9.801131000131136e-07,1.2375588417053225,-0.2949146032333374,0.0,0.0,0.2860181331634521,47.40907287597656,28.0,18.112916946411133,-6810.75146484375,208.0360717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436767578125,305.1602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.966796875,18000.0,0.0,0.0,0.1557317078113556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038349211215973,0.2038393318653106,-4.407146661833394e-06,0.0,0.0001580479001859,0.0,0.0,8.450504302978516,0.0,0.0,0.0,0.2876646220684051,4.0,0.0,1.0
477780,293.1517944335937,297.1499938964844,293.1499938964844,0.0964615792036056,-2224.3291015625,304.1514587402344,0.7520118951797485,0.1562366038560867,0.1418376266956329,293.3439636230469,297.1499938964844,293.1499938964844,0.0049408040940761,-385.5657958984375,297.7347106933594,0.5029352307319641,0.050000000745058,0.0487298294901847,293.1982116699219,297.1499938964844,293.1499938964844,0.2524440884590149,-3730.067138671875,304.1573181152344,0.976511001586914,0.3390228748321533,0.2377468794584274,293.156494140625,297.1499938964844,293.1499938964844,0.2847876250743866,-5536.626953125,304.20782470703125,0.9990000128746032,0.4224311113357544,0.3515203297138214,293.23193359375,297.1499938964844,293.1499938964844,0.0091789178550243,-2923.348388671875,301.6448669433594,0.5029352307319641,0.050000000745058,0.2311533391475677,291.1808776855469,291.1499938964844,261.5977783203125,260.0214233398437,285.68878173828125,293.2476806640625,291.18084716796875,1.0,0.2568148076534271,1.0,0.0,0.8001211881637573,1.0,-1.213321089744568,9.490098591413698e-07,1.2133201360702517,-0.2900731861591339,0.0,0.0,0.2810194790363312,43.61089324951172,46.0,9.345244407653809,-6722.826171875,192.0497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21044921875,305.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0078125,18000.0,0.0,0.0,0.1549641489982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998854428529739,0.1998898535966873,-4.399636509333504e-06,0.0,0.0001572689070599,0.0,0.0,8.26158618927002,0.0,0.0,0.0,0.2869328260421753,4.0,0.0,1.0
477840,293.1517944335937,297.1499938964844,293.1499938964844,0.0964615792036056,-2224.3291015625,304.1514587402344,0.7520118951797485,0.1562366038560867,0.1418376266956329,293.3439636230469,297.1499938964844,293.1499938964844,0.0049408040940761,-385.5657958984375,297.7347106933594,0.5029352307319641,0.050000000745058,0.0487298294901847,293.1982116699219,297.1499938964844,293.1499938964844,0.2524440884590149,-3730.067138671875,304.1573181152344,0.976511001586914,0.3390228748321533,0.2377468794584274,293.156494140625,297.1499938964844,293.1499938964844,0.2847876250743866,-5536.626953125,304.20782470703125,0.9990000128746032,0.4224311113357544,0.3515203297138214,293.23193359375,297.1499938964844,293.1499938964844,0.0091789178550243,-2923.348388671875,301.6448669433594,0.5029352307319641,0.050000000745058,0.2311533391475677,291.1808776855469,291.1499938964844,261.5977783203125,260.0214233398437,285.68878173828125,293.2476806640625,291.18084716796875,1.0,0.2568148076534271,1.0,0.0,0.8001211881637573,1.0,-1.213321089744568,9.490098591413698e-07,1.2133201360702517,-0.2900731861591339,0.0,0.0,0.2810194790363312,43.61089324951172,46.0,9.345244407653809,-6722.826171875,192.0497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21044921875,305.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0078125,18000.0,0.0,0.0,0.1549641489982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998854428529739,0.1998898535966873,-4.399636509333504e-06,0.0,0.0001572689070599,0.0,0.0,8.26158618927002,0.0,0.0,0.0,0.2869328260421753,4.0,0.0,1.0
477900,293.1527404785156,297.1499938964844,293.1499938964844,0.0962687656283378,-2220.7685546875,304.15155029296875,0.7527558207511902,0.1560316830873489,0.1415924727916717,293.3424377441406,297.1499938964844,293.1499938964844,0.0049147680401802,-383.7644958496094,297.70458984375,0.5037668943405151,0.050000000745058,0.0487174242734909,293.1980285644531,297.1499938964844,293.1499938964844,0.2519254386425018,-3724.119140625,304.15692138671875,0.9774407744407654,0.3384520709514618,0.2373455911874771,293.1361083984375,297.1499938964844,293.1499938964844,0.2827160954475403,-5507.60693359375,304.2008972167969,0.9990000128746032,0.4263553917407989,0.3498382568359375,293.231201171875,297.1499938964844,293.1499938964844,0.0091585936024785,-2919.50390625,301.63238525390625,0.5037668943405151,0.050000000745058,0.231094479560852,291.1796264648437,291.1499938964844,261.5807800292969,260.0071716308594,285.6748046875,293.24139404296875,291.1787414550781,1.0,0.256460577249527,1.0,0.0,0.7996211647987366,1.0,-1.2104313373565674,9.455933422941598e-07,1.210430383682251,-0.2895403504371643,0.0,0.0,0.2791442573070526,43.25354766845703,46.0,0.2729437947273254,-6700.19091796875,190.37413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,305.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.357421875,18000.0,0.0,0.0,0.1544049233198166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982702314853668,0.198274627327919,-4.395672476675827e-06,0.0,0.000156701367814,0.0,0.0,8.18307113647461,0.0,0.0,0.0,0.2866163849830627,4.0,0.0,1.0
477960,293.15301513671875,297.1499938964844,293.1499938964844,0.0962374061346054,-2220.32958984375,304.1513061523437,0.7503069043159485,0.1559382379055023,0.1414859294891357,293.3406982421875,297.1499938964844,293.1499938964844,0.0048946519382297,-382.4667053222656,297.6724548339844,0.5021453499794006,0.050000000745058,0.0487418584525585,293.1978454589844,297.1499938964844,293.1499938964844,0.2515610456466675,-3720.093505859375,304.15631103515625,0.9741215109825134,0.3378742933273315,0.2369639277458191,293.1233215332031,297.1499938964844,293.1499938964844,0.2855336666107178,-5556.41015625,304.1864624023437,0.9990000128746032,0.4290507137775421,0.3531344532966614,293.23046875,297.1499938964844,293.1499938964844,0.0091514531522989,-2919.18310546875,301.618896484375,0.5021453499794006,0.050000000745058,0.231210395693779,291.17266845703125,291.1499938964844,261.5644836425781,259.9935607910156,285.6726989746094,293.23809814453125,291.1707763671875,1.0,0.2580044269561767,1.0,0.0,0.7991211414337158,1.0,-1.2139657735824585,9.504473723609408e-07,1.213964819908142,-0.2901987135410309,0.0,0.0,0.2783038914203644,43.92403030395508,64.0,-11.686960220336914,-6695.287109375,192.90968322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.080078125,18000.0,0.0,0.0,0.1537764519453048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197185531258583,0.1971899271011352,-4.392306891531916e-06,0.0,0.0001560635573696,0.0,0.0,8.129216194152832,0.0,0.0,0.0,0.2863953411579132,4.0,0.0,1.0
478020,293.153076171875,297.1499938964844,293.1499938964844,0.0964459180831909,-2224.641845703125,304.1505432128906,0.7384971380233765,0.155851200222969,0.1415185630321502,293.336669921875,297.1499938964844,293.1499938964844,0.0048685907386243,-380.9961242675781,297.6060791015625,0.4936683475971222,0.050000000745058,0.0488816127181053,293.1976318359375,297.1499938964844,293.1499938964844,0.2510920763015747,-3715.201416015625,304.1549987792969,0.956780970096588,0.3367065787315368,0.236257717013359,293.1253967285156,297.1499938964844,293.1499938964844,0.3027870655059814,-5836.04248046875,304.1452331542969,0.9990000128746032,0.4293822050094604,0.3714327216148376,293.2295227050781,297.1499938964844,293.1499938964844,0.0091639356687664,-2925.46435546875,301.5890808105469,0.4936683475971222,0.050000000745058,0.2318733185529709,291.14996337890625,291.1499938964844,261.53436279296875,259.9683532714844,285.693115234375,293.2395935058594,291.1476135253906,1.0,0.2660434246063232,1.0,0.0,0.7981211543083191,1.0,-1.2360769510269165,9.799390454645618e-07,1.2360759973526,-0.2944181561470032,0.0,0.0,0.2797607481479645,47.789852142333984,67.0,-27.517709732055664,-6745.57666015625,208.3783721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34649658203125,305.183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.796875,18000.0,0.0,0.0,0.1525191366672516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974338591098785,0.1974382549524307,-4.3898512558371294e-06,0.0,0.000154787543579,0.0,0.0,8.135761260986328,0.0,0.0,0.0,0.2863909602165222,4.0,0.0,1.0
478080,293.153076171875,297.1499938964844,293.1499938964844,0.0964459180831909,-2224.641845703125,304.1505432128906,0.7384971380233765,0.155851200222969,0.1415185630321502,293.336669921875,297.1499938964844,293.1499938964844,0.0048685907386243,-380.9961242675781,297.6060791015625,0.4936683475971222,0.050000000745058,0.0488816127181053,293.1976318359375,297.1499938964844,293.1499938964844,0.2510920763015747,-3715.201416015625,304.1549987792969,0.956780970096588,0.3367065787315368,0.236257717013359,293.1253967285156,297.1499938964844,293.1499938964844,0.3027870655059814,-5836.04248046875,304.1452331542969,0.9990000128746032,0.4293822050094604,0.3714327216148376,293.2295227050781,297.1499938964844,293.1499938964844,0.0091639356687664,-2925.46435546875,301.5890808105469,0.4936683475971222,0.050000000745058,0.2318733185529709,291.14996337890625,291.1499938964844,261.53436279296875,259.9683532714844,285.693115234375,293.2395935058594,291.1476135253906,1.0,0.2660434246063232,1.0,0.0,0.7981211543083191,1.0,-1.2360769510269165,9.799390454645618e-07,1.2360759973526,-0.2944181561470032,0.0,0.0,0.2797607481479645,47.789852142333984,67.0,-27.517709732055664,-6745.57666015625,208.3783721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34649658203125,305.183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.796875,18000.0,0.0,0.0,0.1525191366672516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974338591098785,0.1974382549524307,-4.3898512558371294e-06,0.0,0.000154787543579,0.0,0.0,8.135761260986328,0.0,0.0,0.0,0.2863909602165222,4.0,0.0,1.0
478140,293.15264892578125,297.1499938964844,293.1499938964844,0.0966667607426643,-2229.06396484375,304.1499938964844,0.7279030680656433,0.1558556407690048,0.1416136175394058,293.3320617675781,297.1499938964844,293.1499938964844,0.0048452368937432,-379.63226318359375,297.5448303222656,0.4858636856079101,0.050000000745058,0.0490263514220714,293.1973571777344,297.1499938964844,293.1499938964844,0.2505343854427337,-3709.042236328125,304.154296875,0.9390482902526855,0.3355570137500763,0.235559344291687,293.15673828125,297.1499938964844,293.1499938964844,0.3205323219299316,-6115.23876953125,304.1177062988281,0.9990000128746032,0.4236927032470703,0.3894819021224975,293.22979736328125,297.1499938964844,293.1499938964844,0.0091705154627561,-2930.073486328125,301.5570678710937,0.4858636856079101,0.050000000745058,0.2325599044561386,291.1317749023437,291.1499938964844,261.5079345703125,259.9462280273437,285.7226867675781,293.2479553222656,291.1308898925781,1.0,0.2734399437904358,1.0,0.0,0.7971211671829224,1.0,-1.2580199241638184,1.009786728900508e-06,1.258018970489502,-0.2984947264194488,0.0,0.0,0.2836048007011413,51.78875350952149,70.0,-21.40280532836914,-6827.81884765625,224.5680389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,305.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1328125,18000.0,0.0,0.0,0.1515981405973434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000867426395416,0.2000911384820938,-4.3935556277574506e-06,0.0,0.0001538528304081,0.0,0.0,8.259462356567383,0.0,0.0,0.0,0.2868566215038299,4.0,0.0,1.0
478200,293.15264892578125,297.1499938964844,293.1499938964844,0.0966667607426643,-2229.06396484375,304.1499938964844,0.7279030680656433,0.1558556407690048,0.1416136175394058,293.3320617675781,297.1499938964844,293.1499938964844,0.0048452368937432,-379.63226318359375,297.5448303222656,0.4858636856079101,0.050000000745058,0.0490263514220714,293.1973571777344,297.1499938964844,293.1499938964844,0.2505343854427337,-3709.042236328125,304.154296875,0.9390482902526855,0.3355570137500763,0.235559344291687,293.15673828125,297.1499938964844,293.1499938964844,0.3205323219299316,-6115.23876953125,304.1177062988281,0.9990000128746032,0.4236927032470703,0.3894819021224975,293.22979736328125,297.1499938964844,293.1499938964844,0.0091705154627561,-2930.073486328125,301.5570678710937,0.4858636856079101,0.050000000745058,0.2325599044561386,291.1317749023437,291.1499938964844,261.5079345703125,259.9462280273437,285.7226867675781,293.2479553222656,291.1308898925781,1.0,0.2734399437904358,1.0,0.0,0.7971211671829224,1.0,-1.2580199241638184,1.009786728900508e-06,1.258018970489502,-0.2984947264194488,0.0,0.0,0.2836048007011413,51.78875350952149,70.0,-21.40280532836914,-6827.81884765625,224.5680389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,305.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1328125,18000.0,0.0,0.0,0.1515981405973434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000867426395416,0.2000911384820938,-4.3935556277574506e-06,0.0,0.0001538528304081,0.0,0.0,8.259462356567383,0.0,0.0,0.0,0.2868566215038299,4.0,0.0,1.0
478260,293.15008544921875,297.1499938964844,293.1499938964844,0.0971075668931007,-2237.40185546875,304.1492614746094,0.7167306542396545,0.1563054472208023,0.1421038657426834,293.3271789550781,297.1499938964844,293.1499938964844,0.0048246644437313,-378.281005859375,297.4925842285156,0.4767115116119385,0.050000000745058,0.0492045916616916,293.19696044921875,297.1499938964844,293.1499938964844,0.2497533112764358,-3699.95556640625,304.1541748046875,0.919008195400238,0.3344397246837616,0.2349053770303726,293.1965637207031,297.1499938964844,293.1499938964844,0.3275211453437805,-6218.59033203125,304.11865234375,0.990946352481842,0.4154278337955475,0.3958223760128021,293.2309875488281,297.1499938964844,293.1499938964844,0.0091741606593132,-2933.009033203125,301.5249938964844,0.4767115116119385,0.050000000745058,0.2334053963422775,291.1266784667969,291.1499938964844,261.4857482910156,259.9276428222656,285.7416687011719,293.2572937011719,291.12762451171875,1.0,0.2801580727100372,1.0,0.0,0.7961211800575256,1.0,-1.2667876482009888,1.0222067885479191e-06,1.2667866945266724,-0.2999294400215149,0.0,0.0,0.2872231006622314,56.441654205322266,73.0,-4.235052585601807,-6884.8349609375,237.74102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,305.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.677734375,18000.0,0.0,0.0,0.1511969268321991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030251175165176,0.2030295133590698,-4.399822501000017e-06,0.0,0.0001534456532681,0.0,0.0,8.401023864746094,0.0,0.0,0.0,0.2874172627925873,4.0,0.0,1.0
478320,293.15008544921875,297.1499938964844,293.1499938964844,0.0971075668931007,-2237.40185546875,304.1492614746094,0.7167306542396545,0.1563054472208023,0.1421038657426834,293.3271789550781,297.1499938964844,293.1499938964844,0.0048246644437313,-378.281005859375,297.4925842285156,0.4767115116119385,0.050000000745058,0.0492045916616916,293.19696044921875,297.1499938964844,293.1499938964844,0.2497533112764358,-3699.95556640625,304.1541748046875,0.919008195400238,0.3344397246837616,0.2349053770303726,293.1965637207031,297.1499938964844,293.1499938964844,0.3275211453437805,-6218.59033203125,304.11865234375,0.990946352481842,0.4154278337955475,0.3958223760128021,293.2309875488281,297.1499938964844,293.1499938964844,0.0091741606593132,-2933.009033203125,301.5249938964844,0.4767115116119385,0.050000000745058,0.2334053963422775,291.1266784667969,291.1499938964844,261.4857482910156,259.9276428222656,285.7416687011719,293.2572937011719,291.12762451171875,1.0,0.2801580727100372,1.0,0.0,0.7961211800575256,1.0,-1.2667876482009888,1.0222067885479191e-06,1.2667866945266724,-0.2999294400215149,0.0,0.0,0.2872231006622314,56.441654205322266,73.0,-4.235052585601807,-6884.8349609375,237.74102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,305.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.677734375,18000.0,0.0,0.0,0.1511969268321991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030251175165176,0.2030295133590698,-4.399822501000017e-06,0.0,0.0001534456532681,0.0,0.0,8.401023864746094,0.0,0.0,0.0,0.2874172627925873,4.0,0.0,1.0
478380,293.149169921875,297.1499938964844,293.1499938964844,0.0973825827240943,-2242.32861328125,304.1490478515625,0.7044356465339661,0.1564938127994537,0.1425616145133972,293.3222351074219,297.1499938964844,293.1499938964844,0.0048030782490968,-376.6160278320313,297.4515075683594,0.4655992984771728,0.050000000745058,0.0494080111384391,293.1966247558594,297.1499938964844,293.1499938964844,0.2486332803964615,-3686.5400390625,304.1546325683594,0.9001410603523254,0.3333152532577514,0.2342804968357086,293.2141418457031,297.1499938964844,293.1499938964844,0.322595477104187,-6137.9404296875,304.13690185546875,0.9715975522994996,0.4106460213661194,0.390592873096466,293.232421875,297.1499938964844,293.1499938964844,0.0091712428256869,-2933.025634765625,301.4955139160156,0.4655992984771728,0.050000000745058,0.2343703359365463,291.1398620605469,291.1499938964844,261.46832275390625,259.9130859375,285.735107421875,293.2589111328125,291.1404724121094,1.0,0.285724014043808,1.0,0.0,0.7951211929321289,1.0,-1.2615984678268433,1.0158083796341089e-06,1.2615975141525269,-0.2988528311252594,0.0,0.0,0.2876374423503876,61.51429748535156,76.0,9.341254234313965,-6882.0478515625,246.73342895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,305.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.390625,18000.0,0.0,0.0,0.1511795669794082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203975573182106,0.2039799839258194,-4.404169430927141e-06,0.0,0.0001534280454507,0.0,0.0,8.451255798339844,0.0,0.0,0.0,0.287638783454895,4.0,0.0,1.0
478440,293.149169921875,297.1499938964844,293.1499938964844,0.0973825827240943,-2242.32861328125,304.1490478515625,0.7044356465339661,0.1564938127994537,0.1425616145133972,293.3222351074219,297.1499938964844,293.1499938964844,0.0048030782490968,-376.6160278320313,297.4515075683594,0.4655992984771728,0.050000000745058,0.0494080111384391,293.1966247558594,297.1499938964844,293.1499938964844,0.2486332803964615,-3686.5400390625,304.1546325683594,0.9001410603523254,0.3333152532577514,0.2342804968357086,293.2141418457031,297.1499938964844,293.1499938964844,0.322595477104187,-6137.9404296875,304.13690185546875,0.9715975522994996,0.4106460213661194,0.390592873096466,293.232421875,297.1499938964844,293.1499938964844,0.0091712428256869,-2933.025634765625,301.4955139160156,0.4655992984771728,0.050000000745058,0.2343703359365463,291.1398620605469,291.1499938964844,261.46832275390625,259.9130859375,285.735107421875,293.2589111328125,291.1404724121094,1.0,0.285724014043808,1.0,0.0,0.7951211929321289,1.0,-1.2615984678268433,1.0158083796341089e-06,1.2615975141525269,-0.2988528311252594,0.0,0.0,0.2876374423503876,61.51429748535156,76.0,9.341254234313965,-6882.0478515625,246.73342895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,305.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.390625,18000.0,0.0,0.0,0.1511795669794082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203975573182106,0.2039799839258194,-4.404169430927141e-06,0.0,0.0001534280454507,0.0,0.0,8.451255798339844,0.0,0.0,0.0,0.287638783454895,4.0,0.0,1.0
478500,293.1493530273437,297.1499938964844,293.1499938964844,0.0974461510777473,-2243.470703125,304.14910888671875,0.6990897059440613,0.1564705669879913,0.1426541060209274,293.3197937011719,297.1499938964844,293.1499938964844,0.0047923112288117,-375.845947265625,297.4292907714844,0.4602078199386596,0.050000000745058,0.0494979619979858,293.1965026855469,297.1499938964844,293.1499938964844,0.2481526434421539,-3680.86669921875,304.1546630859375,0.892876148223877,0.3327497243881225,0.2339531928300857,293.2176208496094,297.1499938964844,293.1499938964844,0.321207582950592,-6115.1357421875,304.14178466796875,0.9632139801979064,0.4091465771198272,0.3890539705753326,293.233154296875,297.1499938964844,293.1499938964844,0.0091691212728619,-2933.290771484375,301.47967529296875,0.4602078199386596,0.050000000745058,0.2347970157861709,291.1419372558594,291.1499938964844,261.4615783691406,259.9074401855469,285.7322082519531,293.25811767578125,291.1421813964844,1.0,0.2882460057735443,1.0,0.0,0.7946211695671082,1.0,-1.2600891590118408,1.0140855692952757e-06,1.2600882053375244,-0.2985203564167022,0.0,0.0,0.2879565060138702,63.769622802734375,76.0,7.14884614944458,-6876.7822265625,251.00051879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,305.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.58203125,18000.0,0.0,0.0,0.1512412428855896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041396647691726,0.2041440606117248,-4.4048106246918906e-06,0.0,0.0001534906332381,0.0,0.0,8.459737777709961,0.0,0.0,0.0,0.2876806855201721,4.0,0.0,1.0
478560,293.1496887207031,297.1499938964844,293.1499938964844,0.0974738746881485,-2243.949462890625,304.14923095703125,0.6942049264907837,0.1564138531684875,0.1426978260278701,293.3173217773437,297.1499938964844,293.1499938964844,0.0047817518934607,-375.0958862304688,297.4071960449219,0.4553747773170471,0.050000000745058,0.0495827049016952,293.19635009765625,297.1499938964844,293.1499938964844,0.2476821690797805,-3675.32177734375,304.1546630859375,0.8863357901573181,0.3321899175643921,0.2336244136095047,293.21942138671875,297.1499938964844,293.1499938964844,0.3201249837875366,-6097.4892578125,304.1452331542969,0.9554528594017028,0.4079353511333465,0.3878694474697113,293.2338562011719,297.1499938964844,293.1499938964844,0.0091660488396883,-2933.376953125,301.4636535644531,0.4553747773170471,0.050000000745058,0.2351990044116974,291.1432800292969,291.1499938964844,261.4562072753906,259.9029846191406,285.7295837402344,293.2568359375,291.1435241699219,1.0,0.2906293869018554,1.0,0.0,0.7941212058067322,1.0,-1.2589092254638672,1.0128117082786048e-06,1.2589081525802612,-0.2982542514801025,0.0,0.0,0.2882722616195678,65.89805603027344,79.0,5.803869724273682,-6874.16796875,255.1115264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135009765625,305.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.1513385623693466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043984085321426,0.204402819275856,-4.405397248774534e-06,0.0,0.0001535893970867,0.0,0.0,8.472332000732422,0.0,0.0,0.0,0.287731409072876,4.0,0.0,1.0
478620,293.15045166015625,297.1499938964844,293.1499938964844,0.0974824726581573,-2244.04541015625,304.14947509765625,0.6855484247207642,0.1562667340040207,0.1427241861820221,293.3122253417969,297.1499938964844,293.1499938964844,0.0047608674503862,-373.61431884765625,297.36444091796875,0.447164237499237,0.050000000745058,0.049740981310606,293.1959533691406,297.1499938964844,293.1499938964844,0.2467624247074127,-3664.491943359375,304.1546325683594,0.8748879432678223,0.3310949504375458,0.2329738736152649,293.2204284667969,297.1499938964844,293.1499938964844,0.3184040188789367,-6069.85888671875,304.14959716796875,0.9413492679595948,0.4059648811817169,0.3860450088977813,293.2351379394531,297.1499938964844,293.1499938964844,0.0091570951044559,-2932.9443359375,301.4314270019531,0.447164237499237,0.050000000745058,0.2359497994184494,291.1454467773437,291.1499938964844,261.4499206542969,259.8978576660156,285.7253112792969,293.2537841796875,291.1455383300781,1.0,0.2950651049613952,1.0,0.0,0.7931211590766907,1.0,-1.257061004638672,1.0109656614076812e-06,1.257059931755066,-0.2978317439556122,0.0,0.0,0.2887196838855743,69.87879943847656,82.0,3.4189844131469727,-6868.3818359375,262.9186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.1511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.205078125,18000.0,0.0,0.0,0.1516253054141998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047896683216095,0.2047940790653228,-4.406427706271643e-06,0.0,0.0001538804062874,0.0,0.0,8.491652488708496,0.0,0.0,0.0,0.2878103852272033,4.0,0.0,1.0
478680,293.15045166015625,297.1499938964844,293.1499938964844,0.0974824726581573,-2244.04541015625,304.14947509765625,0.6855484247207642,0.1562667340040207,0.1427241861820221,293.3122253417969,297.1499938964844,293.1499938964844,0.0047608674503862,-373.61431884765625,297.36444091796875,0.447164237499237,0.050000000745058,0.049740981310606,293.1959533691406,297.1499938964844,293.1499938964844,0.2467624247074127,-3664.491943359375,304.1546325683594,0.8748879432678223,0.3310949504375458,0.2329738736152649,293.2204284667969,297.1499938964844,293.1499938964844,0.3184040188789367,-6069.85888671875,304.14959716796875,0.9413492679595948,0.4059648811817169,0.3860450088977813,293.2351379394531,297.1499938964844,293.1499938964844,0.0091570951044559,-2932.9443359375,301.4314270019531,0.447164237499237,0.050000000745058,0.2359497994184494,291.1454467773437,291.1499938964844,261.4499206542969,259.8978576660156,285.7253112792969,293.2537841796875,291.1455383300781,1.0,0.2950651049613952,1.0,0.0,0.7931211590766907,1.0,-1.257061004638672,1.0109656614076812e-06,1.257059931755066,-0.2978317439556122,0.0,0.0,0.2887196838855743,69.87879943847656,82.0,3.4189844131469727,-6868.3818359375,262.9186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.1511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.205078125,18000.0,0.0,0.0,0.1516253054141998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047896683216095,0.2047940790653228,-4.406427706271643e-06,0.0,0.0001538804062874,0.0,0.0,8.491652488708496,0.0,0.0,0.0,0.2878103852272033,4.0,0.0,1.0
478740,293.151123046875,297.1499938964844,293.1499938964844,0.0974823459982872,-2244.005126953125,304.149658203125,0.6780675649642944,0.1561203300952911,0.142730563879013,293.3068542480469,297.1499938964844,293.1499938964844,0.0047411513514816,-372.2247009277344,297.3236083984375,0.4403729736804962,0.050000000745058,0.0498885810375213,293.1954345703125,297.1499938964844,293.1499938964844,0.2458896785974502,-3654.235107421875,304.154541015625,0.8650715947151184,0.3300383388996124,0.2323411256074905,293.2198791503906,297.1499938964844,293.1499938964844,0.3169694542884826,-6047.29150390625,304.152099609375,0.92879718542099,0.4042931199073791,0.3845660388469696,293.2362976074219,297.1499938964844,293.1499938964844,0.0091458465903997,-2932.064208984375,301.39892578125,0.4403729736804962,0.050000000745058,0.2366499602794647,291.1464538574219,291.1499938964844,261.45001220703125,259.8981018066406,285.722412109375,293.2506103515625,291.14654541015625,1.0,0.2991577386856079,1.0,0.0,0.792121171951294,1.0,-1.2555513381958008,1.009590278044925e-06,1.2555503845214844,-0.2974910736083984,0.0,0.0,0.2891232967376709,73.59414672851562,85.0,1.932421088218689,-6863.65673828125,270.2690734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13189697265625,305.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.1519945561885833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051191926002502,0.2051236033439636,-4.4072339733247645e-06,0.0,0.0001542551472084,0.0,0.0,8.507822036743164,0.0,0.0,0.0,0.2878761887550354,4.0,0.0,1.0
478800,293.151123046875,297.1499938964844,293.1499938964844,0.0974823459982872,-2244.005126953125,304.149658203125,0.6780675649642944,0.1561203300952911,0.142730563879013,293.3068542480469,297.1499938964844,293.1499938964844,0.0047411513514816,-372.2247009277344,297.3236083984375,0.4403729736804962,0.050000000745058,0.0498885810375213,293.1954345703125,297.1499938964844,293.1499938964844,0.2458896785974502,-3654.235107421875,304.154541015625,0.8650715947151184,0.3300383388996124,0.2323411256074905,293.2198791503906,297.1499938964844,293.1499938964844,0.3169694542884826,-6047.29150390625,304.152099609375,0.92879718542099,0.4042931199073791,0.3845660388469696,293.2362976074219,297.1499938964844,293.1499938964844,0.0091458465903997,-2932.064208984375,301.39892578125,0.4403729736804962,0.050000000745058,0.2366499602794647,291.1464538574219,291.1499938964844,261.45001220703125,259.8981018066406,285.722412109375,293.2506103515625,291.14654541015625,1.0,0.2991577386856079,1.0,0.0,0.792121171951294,1.0,-1.2555513381958008,1.009590278044925e-06,1.2555503845214844,-0.2974910736083984,0.0,0.0,0.2891232967376709,73.59414672851562,85.0,1.932421088218689,-6863.65673828125,270.2690734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13189697265625,305.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.1519945561885833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051191926002502,0.2051236033439636,-4.4072339733247645e-06,0.0,0.0001542551472084,0.0,0.0,8.507822036743164,0.0,0.0,0.0,0.2878761887550354,4.0,0.0,1.0
478860,293.1614990234375,297.1499938964844,293.1499938964844,0.0962559357285499,-2220.864501953125,304.15185546875,0.668407142162323,0.1539665013551712,0.1412947326898574,293.3132019042969,297.1499938964844,293.1499938964844,0.0046915938146412,-368.6266174316406,297.2542419433594,0.4340135455131531,0.050000000745058,0.0500441156327724,293.2044372558594,297.1499938964844,293.1499938964844,0.2435847371816635,-3626.441650390625,304.15692138671875,0.8543171882629395,0.3270431160926819,0.2306303083896637,293.2284851074219,297.1499938964844,293.1499938964844,0.3140900433063507,-6002.21044921875,304.1562194824219,0.915238082408905,0.4007605016231537,0.381741315126419,293.2495422363281,297.1499938964844,293.1499938964844,0.0090771857649087,-2919.4482421875,301.33331298828125,0.4340135455131531,0.050000000745058,0.2373877465724945,291.1517028808594,291.1499938964844,261.4557189941406,259.9031066894531,285.72418212890625,293.2576599121094,291.15252685546875,1.0,0.3028453588485718,1.0,0.0,0.7911211848258972,1.0,-1.249457836151123,1.0020472700489336e-06,1.249456763267517,-0.296254426240921,0.0,0.0,0.2886603772640228,77.44125366210938,88.0,7.847081184387207,-6845.48583984375,276.04754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10528564453125,305.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.1523907482624054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050727158784866,0.2050771117210388,-4.407719643495511e-06,0.0,0.0001546572311781,0.0,0.0,8.506654739379883,0.0,0.0,0.0,0.2878733575344085,4.0,0.0,1.0
478920,293.1614990234375,297.1499938964844,293.1499938964844,0.0962559357285499,-2220.864501953125,304.15185546875,0.668407142162323,0.1539665013551712,0.1412947326898574,293.3132019042969,297.1499938964844,293.1499938964844,0.0046915938146412,-368.6266174316406,297.2542419433594,0.4340135455131531,0.050000000745058,0.0500441156327724,293.2044372558594,297.1499938964844,293.1499938964844,0.2435847371816635,-3626.441650390625,304.15692138671875,0.8543171882629395,0.3270431160926819,0.2306303083896637,293.2284851074219,297.1499938964844,293.1499938964844,0.3140900433063507,-6002.21044921875,304.1562194824219,0.915238082408905,0.4007605016231537,0.381741315126419,293.2495422363281,297.1499938964844,293.1499938964844,0.0090771857649087,-2919.4482421875,301.33331298828125,0.4340135455131531,0.050000000745058,0.2373877465724945,291.1517028808594,291.1499938964844,261.4557189941406,259.9031066894531,285.72418212890625,293.2576599121094,291.15252685546875,1.0,0.3028453588485718,1.0,0.0,0.7911211848258972,1.0,-1.249457836151123,1.0020472700489336e-06,1.249456763267517,-0.296254426240921,0.0,0.0,0.2886603772640228,77.44125366210938,88.0,7.847081184387207,-6845.48583984375,276.04754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10528564453125,305.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.1523907482624054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050727158784866,0.2050771117210388,-4.407719643495511e-06,0.0,0.0001546572311781,0.0,0.0,8.506654739379883,0.0,0.0,0.0,0.2878733575344085,4.0,0.0,1.0
478980,293.1654052734375,297.1499938964844,293.1499938964844,0.0953776240348815,-2204.39208984375,304.15264892578125,0.6606967449188232,0.1528766602277755,0.1402828842401504,293.3154296875,297.1499938964844,293.1499938964844,0.004652785602957,-365.8047790527344,297.1937561035156,0.4288534820079803,0.050000000745058,0.0501855090260505,293.2066955566406,297.1499938964844,293.1499938964844,0.2417507171630859,-3604.596923828125,304.1576232910156,0.8455391526222229,0.3251937329769134,0.2293015718460083,293.2302551269531,297.1499938964844,293.1499938964844,0.3116864562034607,-5965.20458984375,304.1580810546875,0.9044276475906372,0.3984007239341736,0.3794541358947754,293.2589111328125,297.1499938964844,293.1499938964844,0.0090230423957109,-2909.584228515625,301.27374267578125,0.4288534820079803,0.050000000745058,0.2380584478378296,291.1561279296875,291.1499938964844,261.4657592773437,259.9116516113281,285.7238464355469,293.26092529296875,291.1562194824219,1.0,0.3062694072723388,1.0,0.0,0.7901211977005005,1.0,-1.244876742362976,9.96590301838296e-07,1.24487566947937,-0.2953657805919647,0.0,0.0,0.2874670028686523,80.95227813720703,76.0,4.786783695220947,-6817.98095703125,281.6610717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,305.1130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94921875,18000.0,0.0,0.0,0.1526987701654434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041377872228622,0.2041421830654144,-4.406246262078639e-06,0.0,0.000154969835421,0.0,0.0,8.462310791015625,0.0,0.0,0.0,0.2877061665058136,4.0,0.0,1.0
479040,293.1654052734375,297.1499938964844,293.1499938964844,0.0953776240348815,-2204.39208984375,304.15264892578125,0.6606967449188232,0.1528766602277755,0.1402828842401504,293.3154296875,297.1499938964844,293.1499938964844,0.004652785602957,-365.8047790527344,297.1937561035156,0.4288534820079803,0.050000000745058,0.0501855090260505,293.2066955566406,297.1499938964844,293.1499938964844,0.2417507171630859,-3604.596923828125,304.1576232910156,0.8455391526222229,0.3251937329769134,0.2293015718460083,293.2302551269531,297.1499938964844,293.1499938964844,0.3116864562034607,-5965.20458984375,304.1580810546875,0.9044276475906372,0.3984007239341736,0.3794541358947754,293.2589111328125,297.1499938964844,293.1499938964844,0.0090230423957109,-2909.584228515625,301.27374267578125,0.4288534820079803,0.050000000745058,0.2380584478378296,291.1561279296875,291.1499938964844,261.4657592773437,259.9116516113281,285.7238464355469,293.26092529296875,291.1562194824219,1.0,0.3062694072723388,1.0,0.0,0.7901211977005005,1.0,-1.244876742362976,9.96590301838296e-07,1.24487566947937,-0.2953657805919647,0.0,0.0,0.2874670028686523,80.95227813720703,76.0,4.786783695220947,-6817.98095703125,281.6610717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,305.1130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94921875,18000.0,0.0,0.0,0.1526987701654434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041377872228622,0.2041421830654144,-4.406246262078639e-06,0.0,0.000154969835421,0.0,0.0,8.462310791015625,0.0,0.0,0.0,0.2877061665058136,4.0,0.0,1.0
