time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479100,293.1663513183594,297.1499938964844,293.1499938964844,0.0950496941804885,-2198.270263671875,304.1527709960937,0.6599600315093994,0.1524943858385086,0.1398999392986297,293.3153991699219,297.1499938964844,293.1499938964844,0.0046293693594634,-364.1038513183594,297.16558837890625,0.4287542998790741,0.050000000745058,0.0501883961260318,293.206787109375,297.1499938964844,293.1499938964844,0.2410053759813308,-3595.78857421875,304.1575927734375,0.8447561860084534,0.3244567215442657,0.2287545800209045,293.23004150390625,297.1499938964844,293.1499938964844,0.3106785118579864,-5949.8427734375,304.158447265625,0.90345960855484,0.397428959608078,0.3784877359867096,293.2624816894531,297.1499938964844,293.1499938964844,0.0089829359203577,-2901.521728515625,301.2455444335937,0.4287542998790741,0.050000000745058,0.2380721420049667,291.15679931640625,291.1499938964844,261.4722900390625,259.91717529296875,285.7240600585937,293.26220703125,291.156982421875,1.0,0.3057438433170318,1.0,0.0,0.7896211743354797,1.0,-1.242620825767517,9.939143410520046e-07,1.242619872093201,-0.2949227094650268,0.0,0.0,0.2869446873664856,80.9915542602539,76.0,3.7848832607269287,-6806.767578125,280.8357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09576416015625,305.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.152800977230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037317752838134,0.2037361860275268,-4.405304025567602e-06,0.0,0.0001550735760247,0.0,0.0,8.442514419555664,0.0,0.0,0.0,0.2876264452934265,4.0,0.0,1.0
479160,293.1667175292969,297.1499938964844,293.1499938964844,0.0947538316249847,-2192.74462890625,304.1528015136719,0.6611234545707703,0.1522174924612045,0.1395630538463592,293.3146667480469,297.1499938964844,293.1499938964844,0.0046031782403588,-362.1807861328125,297.1395874023437,0.4302048981189728,0.050000000745058,0.0501470416784286,293.2064819335937,297.1499938964844,293.1499938964844,0.240285575389862,-3587.27734375,304.15753173828125,0.846181333065033,0.3237979710102081,0.2282389849424362,293.2293701171875,297.1499938964844,293.1499938964844,0.3097000122070312,-5934.951171875,304.15869140625,0.9050834774971008,0.3965444564819336,0.3775742650032043,293.2653503417969,297.1499938964844,293.1499938964844,0.0089337164536118,-2891.10791015625,301.2186584472656,0.4302048981189728,0.050000000745058,0.2378759682178497,291.1581420898437,291.1499938964844,261.479736328125,259.9234619140625,285.7252502441406,293.2650451660156,291.1584777832031,1.0,0.3041707575321197,1.0,0.0,0.7891212105751038,1.0,-1.2402161359786987,9.910492053677444e-07,1.2402150630950928,-0.2944600880146026,0.0,0.0,0.2862701714038849,79.90831756591797,64.0,4.105227470397949,-6794.82373046875,277.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997009277344,305.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1528663039207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203271210193634,0.2032756209373474,-4.404356332088355e-06,0.0,0.0001551398599985,0.0,0.0,8.42029857635498,0.0,0.0,0.0,0.2875370681285858,4.0,0.0,1.0
479220,293.1661682128906,297.1499938964844,293.1499938964844,0.0942927896976471,-2184.14892578125,304.1526184082031,0.6678009629249573,0.1518983840942382,0.1390475928783416,293.3116149902344,297.1499938964844,293.1499938964844,0.0045463065616786,-357.9808959960937,297.0925598144531,0.4367585778236389,0.050000000745058,0.0499747991561889,293.2051086425781,297.1499938964844,293.1499938964844,0.2389305680990219,-3571.26220703125,304.1572570800781,0.8539755940437317,0.3226451575756073,0.2272729724645614,293.227294921875,297.1499938964844,293.1499938964844,0.3078407943248749,-5906.72607421875,304.15887451171875,0.9145045876502992,0.3949553072452545,0.3758534789085388,293.2694702148437,297.1499938964844,293.1499938964844,0.0088190529495477,-2866.01171875,301.16796875,0.4367585778236389,0.050000000745058,0.237058937549591,291.1610107421875,291.1499938964844,261.4973449707031,259.938232421875,285.7265014648437,293.269287109375,291.16119384765625,1.0,0.2984761595726013,1.0,0.0,0.7881211638450623,1.0,-1.2351850271224976,9.850481319517712e-07,1.2351839542388916,-0.2935044169425964,0.0,0.0,0.284596174955368,75.47149658203125,52.0,3.535130023956299,-6767.2998046875,266.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,305.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78125,18000.0,0.0,0.0,0.1528686285018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020445168018341,0.2020489126443863,-4.401932983455481e-06,0.0,0.0001551422174088,0.0,0.0,8.361396789550781,0.0,0.0,0.0,0.2873043119907379,4.0,0.0,1.0
479280,293.1661682128906,297.1499938964844,293.1499938964844,0.0942927896976471,-2184.14892578125,304.1526184082031,0.6678009629249573,0.1518983840942382,0.1390475928783416,293.3116149902344,297.1499938964844,293.1499938964844,0.0045463065616786,-357.9808959960937,297.0925598144531,0.4367585778236389,0.050000000745058,0.0499747991561889,293.2051086425781,297.1499938964844,293.1499938964844,0.2389305680990219,-3571.26220703125,304.1572570800781,0.8539755940437317,0.3226451575756073,0.2272729724645614,293.227294921875,297.1499938964844,293.1499938964844,0.3078407943248749,-5906.72607421875,304.15887451171875,0.9145045876502992,0.3949553072452545,0.3758534789085388,293.2694702148437,297.1499938964844,293.1499938964844,0.0088190529495477,-2866.01171875,301.16796875,0.4367585778236389,0.050000000745058,0.237058937549591,291.1610107421875,291.1499938964844,261.4973449707031,259.938232421875,285.7265014648437,293.269287109375,291.16119384765625,1.0,0.2984761595726013,1.0,0.0,0.7881211638450623,1.0,-1.2351850271224976,9.850481319517712e-07,1.2351839542388916,-0.2935044169425964,0.0,0.0,0.284596174955368,75.47149658203125,52.0,3.535130023956299,-6767.2998046875,266.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,305.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78125,18000.0,0.0,0.0,0.1528686285018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020445168018341,0.2020489126443863,-4.401932983455481e-06,0.0,0.0001551422174088,0.0,0.0,8.361396789550781,0.0,0.0,0.0,0.2873043119907379,4.0,0.0,1.0
479340,293.1646728515625,297.1499938964844,293.1499938964844,0.0939485430717468,-2177.75634765625,304.1523132324219,0.6797780394554138,0.1517922282218933,0.1386614888906479,293.3067626953125,297.1499938964844,293.1499938964844,0.0044869477860629,-353.58416748046875,297.0509338378906,0.4483252167701721,0.050000000745058,0.0497175641357898,293.2032470703125,297.1499938964844,293.1499938964844,0.2376674264669418,-3556.3427734375,304.1569519042969,0.867943286895752,0.3216281235218048,0.2263576388359069,293.224609375,297.1499938964844,293.1499938964844,0.3061014413833618,-5880.3955078125,304.1588134765625,0.9319735765457152,0.3935390412807464,0.3742273449897766,293.2718811035156,297.1499938964844,293.1499938964844,0.0086913919076323,-2837.33544921875,301.1203918457031,0.4483252167701721,0.050000000745058,0.2358387261629104,291.1627197265625,291.1499938964844,261.5181579589844,259.9556579589844,285.7264709472656,293.2717590332031,291.162841796875,1.0,0.2901761531829834,1.0,0.0,0.7871211767196655,1.0,-1.2298974990844729,9.787412409423268e-07,1.2298965454101562,-0.2925152778625488,0.0,0.0,0.2827838957309723,68.87881469726562,40.0,2.537874698638916,-6739.31494140625,250.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14361572265625,305.1188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.400390625,18000.0,0.0,0.0,0.1526799798011779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006727904081344,0.2006771862506866,-4.398996225063456e-06,0.0,0.0001549507724121,0.0,0.0,8.295262336730957,0.0,0.0,0.0,0.2870407104492187,4.0,0.0,1.0
479400,293.1646728515625,297.1499938964844,293.1499938964844,0.0939485430717468,-2177.75634765625,304.1523132324219,0.6797780394554138,0.1517922282218933,0.1386614888906479,293.3067626953125,297.1499938964844,293.1499938964844,0.0044869477860629,-353.58416748046875,297.0509338378906,0.4483252167701721,0.050000000745058,0.0497175641357898,293.2032470703125,297.1499938964844,293.1499938964844,0.2376674264669418,-3556.3427734375,304.1569519042969,0.867943286895752,0.3216281235218048,0.2263576388359069,293.224609375,297.1499938964844,293.1499938964844,0.3061014413833618,-5880.3955078125,304.1588134765625,0.9319735765457152,0.3935390412807464,0.3742273449897766,293.2718811035156,297.1499938964844,293.1499938964844,0.0086913919076323,-2837.33544921875,301.1203918457031,0.4483252167701721,0.050000000745058,0.2358387261629104,291.1627197265625,291.1499938964844,261.5181579589844,259.9556579589844,285.7264709472656,293.2717590332031,291.162841796875,1.0,0.2901761531829834,1.0,0.0,0.7871211767196655,1.0,-1.2298974990844729,9.787412409423268e-07,1.2298965454101562,-0.2925152778625488,0.0,0.0,0.2827838957309723,68.87881469726562,40.0,2.537874698638916,-6739.31494140625,250.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14361572265625,305.1188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.400390625,18000.0,0.0,0.0,0.1526799798011779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006727904081344,0.2006771862506866,-4.398996225063456e-06,0.0,0.0001549507724121,0.0,0.0,8.295262336730957,0.0,0.0,0.0,0.2870407104492187,4.0,0.0,1.0
479460,293.16259765625,297.1499938964844,293.1499938964844,0.09369508177042,-2173.06494140625,304.1519775390625,0.6972007751464844,0.15183886885643,0.1383787244558334,293.300537109375,297.1499938964844,293.1499938964844,0.0044275787658989,-349.1689147949219,297.0145263671875,0.465744137763977,0.050000000745058,0.0494058057665824,293.2011413574219,297.1499938964844,293.1499938964844,0.2364511489868164,-3541.96142578125,304.1566467285156,0.8885557651519775,0.3207052946090698,0.2254671901464462,293.2216186523437,297.1499938964844,293.1499938964844,0.3044513463973999,-5855.4384765625,304.1586303710937,0.9564407467842102,0.3922534584999084,0.3726775050163269,293.27301025390625,297.1499938964844,293.1499938964844,0.0085570700466632,-2806.53076171875,301.0753173828125,0.465744137763977,0.050000000745058,0.2343598753213882,291.1639099121094,291.1499938964844,261.5419006347656,259.9754333496094,285.7255249023437,293.2729797363281,291.1639709472656,1.0,0.2799395024776459,1.0,0.0,0.7861211895942688,1.0,-1.2244795560836792,9.722983804749674e-07,1.2244786024093628,-0.2915163338184356,0.0,0.0,0.2808444201946258,60.90370941162109,28.0,1.700875997543335,-6711.00048828125,231.7556915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17755126953125,305.1278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.82421875,18000.0,0.0,0.0,0.1522993594408035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992054283618927,0.1992098242044448,-4.3958189053228125e-06,0.0,0.0001545644918223,0.0,0.0,8.22462272644043,0.0,0.0,0.0,0.2867585718631744,4.0,0.0,1.0
479520,293.16259765625,297.1499938964844,293.1499938964844,0.09369508177042,-2173.06494140625,304.1519775390625,0.6972007751464844,0.15183886885643,0.1383787244558334,293.300537109375,297.1499938964844,293.1499938964844,0.0044275787658989,-349.1689147949219,297.0145263671875,0.465744137763977,0.050000000745058,0.0494058057665824,293.2011413574219,297.1499938964844,293.1499938964844,0.2364511489868164,-3541.96142578125,304.1566467285156,0.8885557651519775,0.3207052946090698,0.2254671901464462,293.2216186523437,297.1499938964844,293.1499938964844,0.3044513463973999,-5855.4384765625,304.1586303710937,0.9564407467842102,0.3922534584999084,0.3726775050163269,293.27301025390625,297.1499938964844,293.1499938964844,0.0085570700466632,-2806.53076171875,301.0753173828125,0.465744137763977,0.050000000745058,0.2343598753213882,291.1639099121094,291.1499938964844,261.5419006347656,259.9754333496094,285.7255249023437,293.2729797363281,291.1639709472656,1.0,0.2799395024776459,1.0,0.0,0.7861211895942688,1.0,-1.2244795560836792,9.722983804749674e-07,1.2244786024093628,-0.2915163338184356,0.0,0.0,0.2808444201946258,60.90370941162109,28.0,1.700875997543335,-6711.00048828125,231.7556915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17755126953125,305.1278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.82421875,18000.0,0.0,0.0,0.1522993594408035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992054283618927,0.1992098242044448,-4.3958189053228125e-06,0.0,0.0001545644918223,0.0,0.0,8.22462272644043,0.0,0.0,0.0,0.2867585718631744,4.0,0.0,1.0
479580,293.1603698730469,297.1499938964844,293.1499938964844,0.0934960171580314,-2169.3896484375,304.1516418457031,0.7200249433517456,0.1519751250743866,0.1381542235612869,293.2932434082031,297.1499938964844,293.1499938964844,0.0043698055669665,-344.8589172363281,296.98297119140625,0.4841549694538116,0.050000000745058,0.0490597002208232,293.1987609863281,297.1499938964844,293.1499938964844,0.2353125661611557,-3528.5009765625,304.1563415527344,0.918241322040558,0.3198904991149902,0.2246258854866027,293.2184753417969,297.1499938964844,293.1499938964844,0.3028903901576996,-5831.84375,304.1583557128906,0.985112190246582,0.3910766839981079,0.3712000846862793,293.2732849121094,297.1499938964844,293.1499938964844,0.0084202643483877,-2774.625,301.0321655273437,0.4841549694538116,0.050000000745058,0.2327181100845337,291.1645202636719,291.1499938964844,261.5681457519531,259.99725341796875,285.7240600585937,293.2732849121094,291.16455078125,1.0,0.268177181482315,1.0,0.0,0.7851212024688721,1.0,-1.2190407514572144,9.658648423283012e-07,1.219039797782898,-0.2905276715755462,0.0,0.0,0.2788614928722381,52.05883407592773,25.0,0.9246630668640136,-6682.6826171875,211.45578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21502685546875,305.1383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9609375,18000.0,0.0,0.0,0.1517392843961715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197698563337326,0.1977029591798782,-4.392508344608359e-06,0.0,0.0001539960940135,0.0,0.0,8.152182579040527,0.0,0.0,0.0,0.2864688038825989,4.0,0.0,1.0
479640,293.1603698730469,297.1499938964844,293.1499938964844,0.0934960171580314,-2169.3896484375,304.1516418457031,0.7200249433517456,0.1519751250743866,0.1381542235612869,293.2932434082031,297.1499938964844,293.1499938964844,0.0043698055669665,-344.8589172363281,296.98297119140625,0.4841549694538116,0.050000000745058,0.0490597002208232,293.1987609863281,297.1499938964844,293.1499938964844,0.2353125661611557,-3528.5009765625,304.1563415527344,0.918241322040558,0.3198904991149902,0.2246258854866027,293.2184753417969,297.1499938964844,293.1499938964844,0.3028903901576996,-5831.84375,304.1583557128906,0.985112190246582,0.3910766839981079,0.3712000846862793,293.2732849121094,297.1499938964844,293.1499938964844,0.0084202643483877,-2774.625,301.0321655273437,0.4841549694538116,0.050000000745058,0.2327181100845337,291.1645202636719,291.1499938964844,261.5681457519531,259.99725341796875,285.7240600585937,293.2732849121094,291.16455078125,1.0,0.268177181482315,1.0,0.0,0.7851212024688721,1.0,-1.2190407514572144,9.658648423283012e-07,1.219039797782898,-0.2905276715755462,0.0,0.0,0.2788614928722381,52.05883407592773,25.0,0.9246630668640136,-6682.6826171875,211.45578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21502685546875,305.1383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9609375,18000.0,0.0,0.0,0.1517392843961715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197698563337326,0.1977029591798782,-4.392508344608359e-06,0.0,0.0001539960940135,0.0,0.0,8.152182579040527,0.0,0.0,0.0,0.2864688038825989,4.0,0.0,1.0
479700,293.15924072265625,297.1499938964844,293.1499938964844,0.0934374555945396,-2168.323486328125,304.1514587402344,0.7306394577026367,0.1520641893148422,0.1380886733531952,293.2892761230469,297.1499938964844,293.1499938964844,0.0043448689393699,-342.99761962890625,296.9688720703125,0.4920138418674469,0.050000000745058,0.0489113070070743,293.197509765625,297.1499938964844,293.1499938964844,0.2348050773143768,-3522.519775390625,304.1560974121094,0.9347788095474244,0.3195169568061828,0.2242495417594909,293.2168884277344,297.1499938964844,293.1499938964844,0.3021744191646576,-5821.0517578125,304.1581420898437,0.9970247149467468,0.3905211389064789,0.3705201148986816,293.273193359375,297.1499938964844,293.1499938964844,0.0083591369912028,-2760.326904296875,301.0111083984375,0.4920138418674469,0.050000000745058,0.2320141792297363,291.1645812988281,291.1499938964844,261.58209228515625,260.00885009765625,285.7234191894531,293.273193359375,291.16455078125,1.0,0.2631635069847107,1.0,0.0,0.7846211791038513,1.0,-1.2166705131530762,9.6312101049989e-07,1.2166694402694702,-0.2901102304458618,0.0,0.0,0.2778810560703277,48.26576232910156,25.0,0.3351556658744812,-6669.12255859375,202.79171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234130859375,305.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.92578125,18000.0,0.0,0.0,0.151399165391922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969476342201233,0.1969520300626754,-4.390843059809413e-06,0.0,0.0001536509080324,0.0,0.0,8.116124153137207,0.0,0.0,0.0,0.2863244414329529,4.0,0.0,1.0
479760,293.1580810546875,297.1499938964844,293.1499938964844,0.0934120789170265,-2167.85107421875,304.1512451171875,0.7386190891265869,0.1521717011928558,0.1380801945924759,293.2850341796875,297.1499938964844,293.1499938964844,0.0043258010409772,-341.5519714355469,296.9569091796875,0.4978385269641876,0.050000000745058,0.0488104075193405,293.1962585449219,297.1499938964844,293.1499938964844,0.2343253642320633,-3516.842041015625,304.1558837890625,0.9468788504600524,0.3191653788089752,0.2239234000444412,293.2122802734375,297.1499938964844,293.1499938964844,0.2943052351474762,-5695.8671875,304.17120361328125,0.9990000128746032,0.3905696868896484,0.3622160851955414,293.2728881835937,297.1499938964844,293.1499938964844,0.0083093997091054,-2748.613525390625,300.9908752441406,0.4978385269641876,0.050000000745058,0.2315355688333511,291.1659851074219,291.1499938964844,261.5965576171875,260.0208435058594,285.7171630859375,293.27294921875,291.1669006347656,1.0,0.258325845003128,1.0,0.0,0.7841212153434753,1.0,-1.2056163549423218,9.490213415119796e-07,1.205615520477295,-0.2878952622413635,0.0,0.0,0.2766993343830108,45.551605224609375,25.0,5.917492866516113,-6642.03955078125,193.5372772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,305.1601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.216796875,18000.0,0.0,0.0,0.1510193794965744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961736679077148,0.196178063750267,-4.38920505985152e-06,0.0,0.0001532654714537,0.0,0.0,8.07914924621582,0.0,0.0,0.0,0.286175400018692,4.0,0.0,1.0
479820,293.1561584472656,297.1499938964844,293.1499938964844,0.0933166593313217,-2165.87744140625,304.1509704589844,0.7514842748641968,0.152359127998352,0.1381235420703888,293.2762145996094,297.1499938964844,293.1499938964844,0.0042924671433866,-338.8701477050781,296.943115234375,0.5072100162506104,0.050000000745058,0.0486680604517459,293.1942443847656,297.1499938964844,293.1499938964844,0.2331584393978119,-3502.7587890625,304.1558532714844,0.9644699096679688,0.3183999061584472,0.2232958823442459,293.1820373535156,297.1499938964844,293.1499938964844,0.2754957973957062,-5397.9013671875,304.1950378417969,0.9990000128746032,0.3950830698013305,0.3430629372596741,293.2719421386719,297.1499938964844,293.1499938964844,0.0082189859822392,-2726.26171875,300.95477294921875,0.5072100162506104,0.050000000745058,0.2308603227138519,291.1815185546875,291.1499938964844,261.6268005371094,260.0458679199219,285.6893310546875,293.2720031738281,291.1824951171875,1.0,0.2502777278423309,1.0,0.0,0.7831212282180786,1.0,-1.1809403896331787,9.18096134228108e-07,1.1809394359588623,-0.2832694053649902,0.0,0.0,0.2714515924453735,41.58984375,28.0,15.256690979003906,-6555.2705078125,177.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002624511719,305.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0234375,18000.0,0.0,0.0,0.1500480771064758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929032206535339,0.1929076015949249,-4.3840555008500814e-06,0.0,0.0001522797247162,0.0,0.0,7.926540851593018,0.0,0.0,0.0,0.2855828106403351,4.0,0.0,1.0
479880,293.1561584472656,297.1499938964844,293.1499938964844,0.0933166593313217,-2165.87744140625,304.1509704589844,0.7514842748641968,0.152359127998352,0.1381235420703888,293.2762145996094,297.1499938964844,293.1499938964844,0.0042924671433866,-338.8701477050781,296.943115234375,0.5072100162506104,0.050000000745058,0.0486680604517459,293.1942443847656,297.1499938964844,293.1499938964844,0.2331584393978119,-3502.7587890625,304.1558532714844,0.9644699096679688,0.3183999061584472,0.2232958823442459,293.1820373535156,297.1499938964844,293.1499938964844,0.2754957973957062,-5397.9013671875,304.1950378417969,0.9990000128746032,0.3950830698013305,0.3430629372596741,293.2719421386719,297.1499938964844,293.1499938964844,0.0082189859822392,-2726.26171875,300.95477294921875,0.5072100162506104,0.050000000745058,0.2308603227138519,291.1815185546875,291.1499938964844,261.6268005371094,260.0458679199219,285.6893310546875,293.2720031738281,291.1824951171875,1.0,0.2502777278423309,1.0,0.0,0.7831212282180786,1.0,-1.1809403896331787,9.18096134228108e-07,1.1809394359588623,-0.2832694053649902,0.0,0.0,0.2714515924453735,41.58984375,28.0,15.256690979003906,-6555.2705078125,177.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002624511719,305.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0234375,18000.0,0.0,0.0,0.1500480771064758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929032206535339,0.1929076015949249,-4.3840555008500814e-06,0.0,0.0001522797247162,0.0,0.0,7.926540851593018,0.0,0.0,0.0,0.2855828106403351,4.0,0.0,1.0
479940,293.1545715332031,297.1499938964844,293.1499938964844,0.0933408066630363,-2166.32958984375,304.1506042480469,0.7610860466957092,0.152527317404747,0.1381887942552566,293.26715087890625,297.1499938964844,293.1499938964844,0.0042685540392994,-337.0487670898437,296.926513671875,0.5142500400543213,0.050000000745058,0.0485761575400829,293.192138671875,297.1499938964844,293.1499938964844,0.2323257327079773,-3492.9306640625,304.1552734375,0.975792407989502,0.3177079260349273,0.2227316498756408,293.142333984375,297.1499938964844,293.1499938964844,0.2625931203365326,-5195.10888671875,304.2011413574219,0.9990000128746032,0.4023159742355346,0.3301061391830444,293.2702331542969,297.1499938964844,293.1499938964844,0.0081495186313986,-2710.00927734375,300.9180908203125,0.5142500400543213,0.050000000745058,0.2304243743419647,291.1850891113281,291.1499938964844,261.6584777832031,260.072021484375,285.6695556640625,293.2703857421875,291.1849365234375,1.0,0.2449547499418258,1.0,0.0,0.7821211814880371,1.0,-1.1641517877578735,8.976807635008299e-07,1.164150953292847,-0.2801875174045563,0.0,0.0,0.266402930021286,39.02289581298828,46.0,5.007524490356445,-6471.349609375,167.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36395263671875,305.1859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.791015625,18000.0,0.0,0.0,0.1486868262290954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890070289373397,0.1890114098787307,-4.375840944703668e-06,0.0,0.000150898238644,0.0,0.0,7.742156982421875,0.0,0.0,0.0,0.2848567366600036,4.0,0.0,1.0
480000,293.1545715332031,297.1499938964844,293.1499938964844,0.0933408066630363,-2166.32958984375,304.1506042480469,0.7610860466957092,0.152527317404747,0.1381887942552566,293.26715087890625,297.1499938964844,293.1499938964844,0.0042685540392994,-337.0487670898437,296.926513671875,0.5142500400543213,0.050000000745058,0.0485761575400829,293.192138671875,297.1499938964844,293.1499938964844,0.2323257327079773,-3492.9306640625,304.1552734375,0.975792407989502,0.3177079260349273,0.2227316498756408,293.142333984375,297.1499938964844,293.1499938964844,0.2625931203365326,-5195.10888671875,304.2011413574219,0.9990000128746032,0.4023159742355346,0.3301061391830444,293.2702331542969,297.1499938964844,293.1499938964844,0.0081495186313986,-2710.00927734375,300.9180908203125,0.5142500400543213,0.050000000745058,0.2304243743419647,291.1850891113281,291.1499938964844,261.6584777832031,260.072021484375,285.6695556640625,293.2703857421875,291.1849365234375,1.0,0.2449547499418258,1.0,0.0,0.7821211814880371,1.0,-1.1641517877578735,8.976807635008299e-07,1.164150953292847,-0.2801875174045563,0.0,0.0,0.266402930021286,39.02289581298828,46.0,5.007524490356445,-6471.349609375,167.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36395263671875,305.1859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.791015625,18000.0,0.0,0.0,0.1486868262290954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890070289373397,0.1890114098787307,-4.375840944703668e-06,0.0,0.000150898238644,0.0,0.0,7.742156982421875,0.0,0.0,0.0,0.2848567366600036,4.0,0.0,1.0
480060,293.1533508300781,297.1499938964844,293.1499938964844,0.0935738459229469,-2170.923095703125,304.1500244140625,0.7571032643318176,0.1526600420475006,0.1383580565452575,293.25799560546875,297.1499938964844,293.1499938964844,0.0042616967111825,-336.69830322265625,296.90509033203125,0.5110584497451782,0.050000000745058,0.0486164093017578,293.190185546875,297.1499938964844,293.1499938964844,0.2319645285606384,-3489.044921875,304.15411376953125,0.9698682427406312,0.3170368373394012,0.2222950607538223,293.1172790527344,297.1499938964844,293.1499938964844,0.2673889994621277,-5279.41357421875,304.17529296875,0.9990000128746032,0.4076589941978454,0.3358365893363952,293.26824951171875,297.1499938964844,293.1499938964844,0.0081178415566682,-2704.54150390625,300.87908935546875,0.5110584497451782,0.050000000745058,0.2306153029203415,291.1739807128906,291.1499938964844,261.6912841796875,260.0990295410156,285.6763610839844,293.26837158203125,291.1715393066406,1.0,0.2479773908853531,1.0,0.0,0.7811211943626404,1.0,-1.1709738969802856,9.070054716175946e-07,1.1709730625152588,-0.2817449867725372,0.0,0.0,0.2636685371398926,40.13283157348633,64.0,-17.086631774902344,-6444.15966796875,171.68174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291076660156,305.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.466796875,18000.0,0.0,0.0,0.1470448523759842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863370835781097,0.1863414645195007,-4.368736426840769e-06,0.0,0.0001492318406235,0.0,0.0,7.614011764526367,0.0,0.0,0.0,0.2843377590179443,4.0,0.0,1.0
480120,293.1533508300781,297.1499938964844,293.1499938964844,0.0935738459229469,-2170.923095703125,304.1500244140625,0.7571032643318176,0.1526600420475006,0.1383580565452575,293.25799560546875,297.1499938964844,293.1499938964844,0.0042616967111825,-336.69830322265625,296.90509033203125,0.5110584497451782,0.050000000745058,0.0486164093017578,293.190185546875,297.1499938964844,293.1499938964844,0.2319645285606384,-3489.044921875,304.15411376953125,0.9698682427406312,0.3170368373394012,0.2222950607538223,293.1172790527344,297.1499938964844,293.1499938964844,0.2673889994621277,-5279.41357421875,304.17529296875,0.9990000128746032,0.4076589941978454,0.3358365893363952,293.26824951171875,297.1499938964844,293.1499938964844,0.0081178415566682,-2704.54150390625,300.87908935546875,0.5110584497451782,0.050000000745058,0.2306153029203415,291.1739807128906,291.1499938964844,261.6912841796875,260.0990295410156,285.6763610839844,293.26837158203125,291.1715393066406,1.0,0.2479773908853531,1.0,0.0,0.7811211943626404,1.0,-1.1709738969802856,9.070054716175946e-07,1.1709730625152588,-0.2817449867725372,0.0,0.0,0.2636685371398926,40.13283157348633,64.0,-17.086631774902344,-6444.15966796875,171.68174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291076660156,305.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.466796875,18000.0,0.0,0.0,0.1470448523759842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863370835781097,0.1863414645195007,-4.368736426840769e-06,0.0,0.0001492318406235,0.0,0.0,7.614011764526367,0.0,0.0,0.0,0.2843377590179443,4.0,0.0,1.0
480180,293.1525573730469,297.1499938964844,293.1499938964844,0.0939878225326538,-2179.11572265625,304.1493225097656,0.7423436641693115,0.1527353674173355,0.1385927647352218,293.248779296875,297.1499938964844,293.1499938964844,0.0042719873599708,-337.8280029296875,296.8778991699219,0.4999277889728546,0.050000000745058,0.048776626586914,293.18853759765625,297.1499938964844,293.1499938964844,0.2320294976234436,-3490.489501953125,304.1526184082031,0.9481157660484314,0.3163514137268066,0.2219402641057968,293.1283264160156,297.1499938964844,293.1499938964844,0.2881437540054321,-5617.07470703125,304.13201904296875,0.9990000128746032,0.4063266515731811,0.3577526807785034,293.26715087890625,297.1499938964844,293.1499938964844,0.008117307908833,-2708.390380859375,300.8342590332031,0.4999277889728546,0.050000000745058,0.2313753068447113,291.146728515625,291.1499938964844,261.7248229980469,260.1265869140625,285.7120361328125,293.26715087890625,291.14385986328125,1.0,0.257578432559967,1.0,0.0,0.7801212072372437,1.0,-1.1982332468032837,9.425443749933038e-07,1.1982322931289673,-0.2871841490268707,0.0,0.0,0.2658689022064209,44.57456970214844,67.0,-33.54063415527344,-6501.2646484375,189.15318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649353027344,305.1568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01171875,18000.0,0.0,0.0,0.1454834789037704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869807988405227,0.1869851648807525,-4.366829671198502e-06,0.0,0.0001476472243666,0.0,0.0,7.638713836669922,0.0,0.0,0.0,0.2844007015228271,4.0,0.0,1.0
480240,293.1525573730469,297.1499938964844,293.1499938964844,0.0939878225326538,-2179.11572265625,304.1493225097656,0.7423436641693115,0.1527353674173355,0.1385927647352218,293.248779296875,297.1499938964844,293.1499938964844,0.0042719873599708,-337.8280029296875,296.8778991699219,0.4999277889728546,0.050000000745058,0.048776626586914,293.18853759765625,297.1499938964844,293.1499938964844,0.2320294976234436,-3490.489501953125,304.1526184082031,0.9481157660484314,0.3163514137268066,0.2219402641057968,293.1283264160156,297.1499938964844,293.1499938964844,0.2881437540054321,-5617.07470703125,304.13201904296875,0.9990000128746032,0.4063266515731811,0.3577526807785034,293.26715087890625,297.1499938964844,293.1499938964844,0.008117307908833,-2708.390380859375,300.8342590332031,0.4999277889728546,0.050000000745058,0.2313753068447113,291.146728515625,291.1499938964844,261.7248229980469,260.1265869140625,285.7120361328125,293.26715087890625,291.14385986328125,1.0,0.257578432559967,1.0,0.0,0.7801212072372437,1.0,-1.1982332468032837,9.425443749933038e-07,1.1982322931289673,-0.2871841490268707,0.0,0.0,0.2658689022064209,44.57456970214844,67.0,-33.54063415527344,-6501.2646484375,189.15318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649353027344,305.1568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01171875,18000.0,0.0,0.0,0.1454834789037704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869807988405227,0.1869851648807525,-4.366829671198502e-06,0.0,0.0001476472243666,0.0,0.0,7.638713836669922,0.0,0.0,0.0,0.2844007015228271,4.0,0.0,1.0
480300,293.1522827148437,297.1499938964844,293.1499938964844,0.0941789448261261,-2182.89111328125,304.14910888671875,0.7355716228485107,0.1527556777000427,0.1386932283639907,293.2441711425781,297.1499938964844,293.1499938964844,0.0042788805440068,-338.5173034667969,296.8655700683594,0.4948844313621521,0.050000000745058,0.0488604791462421,293.18780517578125,297.1499938964844,293.1499938964844,0.2320567667484283,-3491.092041015625,304.152099609375,0.9370474219322203,0.3160060346126556,0.2217605262994766,293.146484375,297.1499938964844,293.1499938964844,0.2988913059234619,-5787.99267578125,304.1158447265625,0.9990000128746032,0.4030381739139557,0.3687061667442322,293.2671813964844,297.1499938964844,293.1499938964844,0.0081160012632608,-2710.05908203125,300.8103332519531,0.4948844313621521,0.050000000745058,0.2317730784416198,291.1331481933594,291.1499938964844,261.7417907714844,260.1404724121094,285.7328186035156,293.26715087890625,291.1310119628906,1.0,0.2620063126087188,1.0,0.0,0.7796211838722229,1.0,-1.2118678092956543,9.60642978498072e-07,1.211866855621338,-0.2898276150226593,0.0,0.0,0.2683668434619903,46.8957633972168,67.0,-32.956398010253906,-6547.1103515625,198.36495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625549316406,305.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.275390625,18000.0,0.0,0.0,0.1448775678873062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884637475013733,0.1884681135416031,-4.368459030956728e-06,0.0,0.0001470323186367,0.0,0.0,7.705888271331787,0.0,0.0,0.0,0.2846497297286987,4.0,0.0,1.0
480360,293.152099609375,297.1499938964844,293.1499938964844,0.0943202897906303,-2185.6474609375,304.1490173339844,0.7295570969581604,0.1527654230594635,0.1387832760810852,293.2395935058594,297.1499938964844,293.1499938964844,0.0042851553298532,-339.0948486328125,296.8567810058594,0.4904015362262726,0.050000000745058,0.0489407777786254,293.1871643066406,297.1499938964844,293.1499938964844,0.2319798618555069,-3490.32373046875,304.15185546875,0.9268822073936462,0.3156571984291076,0.2215784043073654,293.1685485839844,297.1499938964844,293.1499938964844,0.3087256848812103,-5942.48046875,304.104248046875,0.9990000128746032,0.3987526893615722,0.3786581456661224,293.2676086425781,297.1499938964844,293.1499938964844,0.008110050112009,-2710.138916015625,300.78662109375,0.4904015362262726,0.050000000745058,0.232153981924057,291.1246643066406,291.1499938964844,261.7587585449219,260.15435791015625,285.75067138671875,293.2675476074219,291.12353515625,1.0,0.2662821114063263,1.0,0.0,0.7791212201118469,1.0,-1.224226474761963,9.773059446160914e-07,1.2242255210876465,-0.2922630608081817,0.0,0.0,0.2709321677684784,49.10963439941406,70.0,-26.261688232421875,-6594.91162109375,207.1091766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452209472656,305.15875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3125,18000.0,0.0,0.0,0.1444412469863891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903065145015716,0.1903108805418014,-4.371505838207668e-06,0.0,0.0001465895038563,0.0,0.0,7.791314125061035,0.0,0.0,0.0,0.2849754691123962,4.0,0.0,1.0
480420,293.1518249511719,297.1499938964844,293.1499938964844,0.0944684818387031,-2188.27490234375,304.14910888671875,0.7129414081573486,0.1527702808380127,0.1390306800603866,293.23052978515625,297.1499938964844,293.1499938964844,0.0043031200766563,-340.36541748046875,296.8543701171875,0.4777457416057586,0.050000000745058,0.0491849035024642,293.1856994628906,297.1499938964844,293.1499938964844,0.2314568012952804,-3483.914794921875,304.15216064453125,0.9009989500045776,0.3150079548358917,0.2212966829538345,293.1985778808594,297.1499938964844,293.1499938964844,0.3042575716972351,-5865.04833984375,304.12701416015625,0.9760075807571412,0.392125517129898,0.3732519745826721,293.2689819335937,297.1499938964844,293.1499938964844,0.0081031592562794,-2709.63916015625,300.7435607910156,0.4777457416057586,0.050000000745058,0.2333120107650756,291.1310119628906,291.1499938964844,261.7927551269531,260.1820678710937,285.7559509277344,293.2688903808594,291.1327209472656,1.0,0.2734667956829071,1.0,0.0,0.7781212329864502,1.0,-1.2194297313690186,9.716975455376089e-07,1.219428777694702,-0.2913302481174469,0.0,0.0,0.2734585702419281,55.22129821777344,73.0,6.388606548309326,-6622.97705078125,218.1547393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3789367675781,305.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2109375,18000.0,0.0,0.0,0.1440470665693283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930211633443832,0.1930255442857742,-4.378473931865301e-06,0.0,0.0001461894571548,0.0,0.0,7.92194128036499,0.0,0.0,0.0,0.2854953110218048,4.0,0.0,1.0
480480,293.1518249511719,297.1499938964844,293.1499938964844,0.0944684818387031,-2188.27490234375,304.14910888671875,0.7129414081573486,0.1527702808380127,0.1390306800603866,293.23052978515625,297.1499938964844,293.1499938964844,0.0043031200766563,-340.36541748046875,296.8543701171875,0.4777457416057586,0.050000000745058,0.0491849035024642,293.1856994628906,297.1499938964844,293.1499938964844,0.2314568012952804,-3483.914794921875,304.15216064453125,0.9009989500045776,0.3150079548358917,0.2212966829538345,293.1985778808594,297.1499938964844,293.1499938964844,0.3042575716972351,-5865.04833984375,304.12701416015625,0.9760075807571412,0.392125517129898,0.3732519745826721,293.2689819335937,297.1499938964844,293.1499938964844,0.0081031592562794,-2709.63916015625,300.7435607910156,0.4777457416057586,0.050000000745058,0.2333120107650756,291.1310119628906,291.1499938964844,261.7927551269531,260.1820678710937,285.7559509277344,293.2688903808594,291.1327209472656,1.0,0.2734667956829071,1.0,0.0,0.7781212329864502,1.0,-1.2194297313690186,9.716975455376089e-07,1.219428777694702,-0.2913302481174469,0.0,0.0,0.2734585702419281,55.22129821777344,73.0,6.388606548309326,-6622.97705078125,218.1547393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3789367675781,305.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2109375,18000.0,0.0,0.0,0.1440470665693283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930211633443832,0.1930255442857742,-4.378473931865301e-06,0.0,0.0001461894571548,0.0,0.0,7.92194128036499,0.0,0.0,0.0,0.2854953110218048,4.0,0.0,1.0
480540,293.15191650390625,297.1499938964844,293.1499938964844,0.0945229977369308,-2189.136474609375,304.1493225097656,0.699516236782074,0.1527009457349777,0.1391750574111938,293.2222595214844,297.1499938964844,293.1499938964844,0.0043158312328159,-341.228515625,296.8545227050781,0.466572105884552,0.050000000745058,0.0493916496634483,293.1846008300781,297.1499938964844,293.1499938964844,0.2308766692876815,-3476.828125,304.1523742675781,0.8835663795471191,0.3143300116062164,0.2209882885217666,293.20782470703125,297.1499938964844,293.1499938964844,0.3012373149394989,-5814.27197265625,304.1394348144531,0.955133318901062,0.3889968693256378,0.3699201047420501,293.2705383300781,297.1499938964844,293.1499938964844,0.0080849705263972,-2706.215576171875,300.7003479003906,0.466572105884552,0.050000000745058,0.2342927157878875,291.1402282714844,291.1499938964844,261.8263854980469,260.2094421386719,285.7580871582031,293.2704467773437,291.140625,1.0,0.2795744836330414,1.0,0.0,0.7771212458610535,1.0,-1.216649889945984,9.688332056612126e-07,1.2166489362716677,-0.2909367680549621,0.0,0.0,0.2739862203598022,60.41259002685547,76.0,8.102224349975586,-6608.27197265625,227.93609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3040771484375,305.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.076171875,18000.0,0.0,0.0,0.1440315097570419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934516280889511,0.1934560090303421,-4.380961854622001e-06,0.0,0.0001461736683268,0.0,0.0,7.945139408111572,0.0,0.0,0.0,0.2856149673461914,4.0,0.0,1.0
480600,293.15191650390625,297.1499938964844,293.1499938964844,0.0945229977369308,-2189.136474609375,304.1493225097656,0.699516236782074,0.1527009457349777,0.1391750574111938,293.2222595214844,297.1499938964844,293.1499938964844,0.0043158312328159,-341.228515625,296.8545227050781,0.466572105884552,0.050000000745058,0.0493916496634483,293.1846008300781,297.1499938964844,293.1499938964844,0.2308766692876815,-3476.828125,304.1523742675781,0.8835663795471191,0.3143300116062164,0.2209882885217666,293.20782470703125,297.1499938964844,293.1499938964844,0.3012373149394989,-5814.27197265625,304.1394348144531,0.955133318901062,0.3889968693256378,0.3699201047420501,293.2705383300781,297.1499938964844,293.1499938964844,0.0080849705263972,-2706.215576171875,300.7003479003906,0.466572105884552,0.050000000745058,0.2342927157878875,291.1402282714844,291.1499938964844,261.8263854980469,260.2094421386719,285.7580871582031,293.2704467773437,291.140625,1.0,0.2795744836330414,1.0,0.0,0.7771212458610535,1.0,-1.216649889945984,9.688332056612126e-07,1.2166489362716677,-0.2909367680549621,0.0,0.0,0.2739862203598022,60.41259002685547,76.0,8.102224349975586,-6608.27197265625,227.93609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3040771484375,305.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.076171875,18000.0,0.0,0.0,0.1440315097570419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934516280889511,0.1934560090303421,-4.380961854622001e-06,0.0,0.0001461736683268,0.0,0.0,7.945139408111572,0.0,0.0,0.0,0.2856149673461914,4.0,0.0,1.0
480660,293.15203857421875,297.1499938964844,293.1499938964844,0.0945833027362823,-2190.185546875,304.1494445800781,0.6888423562049866,0.1526280343532562,0.1392798721790313,293.2147521972656,297.1499938964844,293.1499938964844,0.0043283402919769,-342.1338806152344,296.8524780273437,0.4559661149978637,0.050000000745058,0.0495723523199558,293.1838684082031,297.1499938964844,293.1499938964844,0.2303226143121719,-3470.1318359375,304.15252685546875,0.8700103163719177,0.313603401184082,0.2206229865550995,293.2099914550781,297.1499938964844,293.1499938964844,0.2995848953723907,-5786.7001953125,304.1455993652344,0.937850058078766,0.3870865404605865,0.3680979311466217,293.2718505859375,297.1499938964844,293.1499938964844,0.0080640083178877,-2702.431396484375,300.65594482421875,0.4559661149978637,0.050000000745058,0.2351499050855636,291.1440124511719,291.1499938964844,261.859375,260.23614501953125,285.7618713378906,293.2717590332031,291.1443176269531,1.0,0.2849337458610534,1.0,0.0,0.776121199131012,1.0,-1.215395450592041,9.679846471044584e-07,1.2153944969177246,-0.2908326983451843,0.0,0.0,0.2745236158370971,64.9671630859375,79.0,5.991398811340332,-6597.9599609375,236.9090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,305.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.974609375,18000.0,0.0,0.0,0.1442410945892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939179599285125,0.1939223408699035,-4.382179668027675e-06,0.0,0.0001463863736717,0.0,0.0,7.9677042961120605,0.0,0.0,0.0,0.285707414150238,4.0,0.0,1.0
480720,293.15203857421875,297.1499938964844,293.1499938964844,0.0945833027362823,-2190.185546875,304.1494445800781,0.6888423562049866,0.1526280343532562,0.1392798721790313,293.2147521972656,297.1499938964844,293.1499938964844,0.0043283402919769,-342.1338806152344,296.8524780273437,0.4559661149978637,0.050000000745058,0.0495723523199558,293.1838684082031,297.1499938964844,293.1499938964844,0.2303226143121719,-3470.1318359375,304.15252685546875,0.8700103163719177,0.313603401184082,0.2206229865550995,293.2099914550781,297.1499938964844,293.1499938964844,0.2995848953723907,-5786.7001953125,304.1455993652344,0.937850058078766,0.3870865404605865,0.3680979311466217,293.2718505859375,297.1499938964844,293.1499938964844,0.0080640083178877,-2702.431396484375,300.65594482421875,0.4559661149978637,0.050000000745058,0.2351499050855636,291.1440124511719,291.1499938964844,261.859375,260.23614501953125,285.7618713378906,293.2717590332031,291.1443176269531,1.0,0.2849337458610534,1.0,0.0,0.776121199131012,1.0,-1.215395450592041,9.679846471044584e-07,1.2153944969177246,-0.2908326983451843,0.0,0.0,0.2745236158370971,64.9671630859375,79.0,5.991398811340332,-6597.9599609375,236.9090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,305.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.974609375,18000.0,0.0,0.0,0.1442410945892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939179599285125,0.1939223408699035,-4.382179668027675e-06,0.0,0.0001463863736717,0.0,0.0,7.9677042961120605,0.0,0.0,0.0,0.285707414150238,4.0,0.0,1.0
480780,293.152099609375,297.1499938964844,293.1499938964844,0.0946525707840919,-2191.43603515625,304.1495056152344,0.6800398826599121,0.1525674611330032,0.1393782645463943,293.2079162597656,297.1499938964844,293.1499938964844,0.0043401829898357,-343.010498046875,296.85015869140625,0.4474025964736938,0.050000000745058,0.0497364178299903,293.18328857421875,297.1499938964844,293.1499938964844,0.229768693447113,-3463.46728515625,304.152587890625,0.8589160442352295,0.3128598630428314,0.2202288508415222,293.2097473144531,297.1499938964844,293.1499938964844,0.2983790040016174,-5766.990234375,304.1490173339844,0.9232614040374756,0.3856134712696075,0.3668004274368286,293.2728271484375,297.1499938964844,293.1499938964844,0.0080409301444888,-2698.197021484375,300.61151123046875,0.4474025964736938,0.050000000745058,0.2359281480312347,291.1459655761719,291.1499938964844,261.89129638671875,260.2618713378906,285.76580810546875,293.27276611328125,291.1460876464844,1.0,0.2897424697875976,1.0,0.0,0.7751212120056152,1.0,-1.2146140336990356,9.677647767603048e-07,1.2146129608154297,-0.2908191680908203,0.0,0.0,0.2749079763889313,69.10731506347656,82.0,3.240407943725586,-6587.4169921875,245.1822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,305.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.587890625,18000.0,0.0,0.0,0.1446142047643661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942151039838791,0.19421948492527,-4.3829659261973575e-06,0.0,0.0001467650290578,0.0,0.0,7.982110977172852,0.0,0.0,0.0,0.2857672870159149,4.0,0.0,1.0
