time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480840,293.152099609375,297.1499938964844,293.1499938964844,0.0946525707840919,-2191.43603515625,304.1495056152344,0.6800398826599121,0.1525674611330032,0.1393782645463943,293.2079162597656,297.1499938964844,293.1499938964844,0.0043401829898357,-343.010498046875,296.85015869140625,0.4474025964736938,0.050000000745058,0.0497364178299903,293.18328857421875,297.1499938964844,293.1499938964844,0.229768693447113,-3463.46728515625,304.152587890625,0.8589160442352295,0.3128598630428314,0.2202288508415222,293.2097473144531,297.1499938964844,293.1499938964844,0.2983790040016174,-5766.990234375,304.1490173339844,0.9232614040374756,0.3856134712696075,0.3668004274368286,293.2728271484375,297.1499938964844,293.1499938964844,0.0080409301444888,-2698.197021484375,300.61151123046875,0.4474025964736938,0.050000000745058,0.2359281480312347,291.1459655761719,291.1499938964844,261.89129638671875,260.2618713378906,285.76580810546875,293.27276611328125,291.1460876464844,1.0,0.2897424697875976,1.0,0.0,0.7751212120056152,1.0,-1.2146140336990356,9.677647767603048e-07,1.2146129608154297,-0.2908191680908203,0.0,0.0,0.2749079763889313,69.10731506347656,82.0,3.240407943725586,-6587.4169921875,245.1822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,305.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.587890625,18000.0,0.0,0.0,0.1446142047643661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942151039838791,0.19421948492527,-4.3829659261973575e-06,0.0,0.0001467650290578,0.0,0.0,7.982110977172852,0.0,0.0,0.0,0.2857672870159149,4.0,0.0,1.0
480900,293.152099609375,297.1499938964844,293.1499938964844,0.094690553843975,-2192.131591796875,304.1495361328125,0.6761580109596252,0.1525417864322662,0.1394274979829788,293.2047119140625,297.1499938964844,293.1499938964844,0.0043459744192659,-343.44384765625,296.84893798828125,0.4437249600887298,0.050000000745058,0.0498139150440692,293.1830444335937,297.1499938964844,293.1499938964844,0.2294935882091522,-3460.1640625,304.1526184082031,0.8540393114089966,0.312486320734024,0.2200265526771545,293.20928955078125,297.1499938964844,293.1499938964844,0.2978442311286926,-5758.39111328125,304.1501770019531,0.9168476462364196,0.3849503993988037,0.3662352561950683,293.273193359375,297.1499938964844,293.1499938964844,0.0080287335440516,-2695.9267578125,300.5893249511719,0.4437249600887298,0.050000000745058,0.2362957745790481,291.146484375,291.1499938964844,261.9067687988281,260.2742919921875,285.76763916015625,293.2731628417969,291.1465759277344,1.0,0.291986346244812,1.0,0.0,0.7746212482452393,1.0,-1.2142860889434814,9.67739765656006e-07,1.214285135269165,-0.2908244132995605,0.0,0.0,0.2750895023345947,71.06360626220703,82.0,2.3603386878967285,-6583.146484375,249.1031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510314941406,305.0537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.1448414176702499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943563669919967,0.1943607479333877,-4.383293344289996e-06,0.0,0.0001469956332584,0.0,0.0,7.988881587982178,0.0,0.0,0.0,0.2857946157455444,4.0,0.0,1.0
480960,293.1520690917969,297.1499938964844,293.1499938964844,0.0947290882468223,-2192.838623046875,304.1495361328125,0.6725592613220215,0.1525187939405441,0.1394769102334976,293.20172119140625,297.1499938964844,293.1499938964844,0.0043516578152775,-343.86944580078125,296.84783935546875,0.4403705596923828,0.050000000745058,0.0498889535665512,293.1828308105469,297.1499938964844,293.1499938964844,0.2292165607213974,-3456.83837890625,304.15264892578125,0.849520742893219,0.3121120929718017,0.219821885228157,293.20867919921875,297.1499938964844,293.1499938964844,0.2973293364048004,-5750.18701171875,304.15106201171875,0.9109962582588196,0.3843158781528473,0.3657005429267883,293.2735290527344,297.1499938964844,293.1499938964844,0.0080161467194557,-2693.54541015625,300.5672302246094,0.4403705596923828,0.050000000745058,0.2366517186164856,291.1469421386719,291.1499938964844,261.9218444824219,260.2863464355469,285.7694091796875,293.27349853515625,291.14703369140625,1.0,0.2941400706768036,1.0,0.0,0.7741212248802185,1.0,-1.213975191116333,9.677386287876288e-07,1.2139742374420166,-0.2908326983451843,0.0,0.0,0.2752464711666107,72.9577407836914,70.0,1.822391152381897,-6579.38720703125,252.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128662109375,305.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.1450871080160141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944838017225265,0.1944881975650787,-4.3835984797624405e-06,0.0,0.000147244965774,0.0,0.0,7.9950079917907715,0.0,0.0,0.0,0.2858193516731262,4.0,0.0,1.0
481020,293.1518249511719,297.1499938964844,293.1499938964844,0.0946876555681228,-2192.010986328125,304.1497802734375,0.6734876036643982,0.152516484260559,0.1394390612840652,293.1960754394531,297.1499938964844,293.1499938964844,0.0043478445149958,-343.5633239746094,296.84649658203125,0.441269040107727,0.050000000745058,0.0498684346675872,293.1822814941406,297.1499938964844,293.1499938964844,0.2285051792860031,-3448.2333984375,304.1529541015625,0.8500113487243652,0.3113901615142822,0.2192966043949127,293.20721435546875,297.1499938964844,293.1499938964844,0.2961682677268982,-5731.8369140625,304.15264892578125,0.911333441734314,0.3831270039081573,0.3645349144935608,293.27392578125,297.1499938964844,293.1499938964844,0.0079565206542611,-2679.60498046875,300.52374267578125,0.441269040107727,0.050000000745058,0.2365543842315673,291.1485290527344,291.1499938964844,261.9506225585937,260.30926513671875,285.7709350585937,293.27392578125,291.1487731933594,1.0,0.2927869856357574,1.0,0.0,0.7731212377548218,1.0,-1.2117596864700315,9.656355359766169e-07,1.211758732795715,-0.2905279397964477,0.0,0.0,0.2753558754920959,72.40363311767578,58.0,2.56741714477539,-6569.93798828125,250.92453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,305.024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.1456034332513809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946354955434799,0.1946398764848709,-4.384079147712328e-06,0.0,0.0001477689656894,0.0,0.0,8.002508163452148,0.0,0.0,0.0,0.2858502566814422,4.0,0.0,1.0
481080,293.1518249511719,297.1499938964844,293.1499938964844,0.0946876555681228,-2192.010986328125,304.1497802734375,0.6734876036643982,0.152516484260559,0.1394390612840652,293.1960754394531,297.1499938964844,293.1499938964844,0.0043478445149958,-343.5633239746094,296.84649658203125,0.441269040107727,0.050000000745058,0.0498684346675872,293.1822814941406,297.1499938964844,293.1499938964844,0.2285051792860031,-3448.2333984375,304.1529541015625,0.8500113487243652,0.3113901615142822,0.2192966043949127,293.20721435546875,297.1499938964844,293.1499938964844,0.2961682677268982,-5731.8369140625,304.15264892578125,0.911333441734314,0.3831270039081573,0.3645349144935608,293.27392578125,297.1499938964844,293.1499938964844,0.0079565206542611,-2679.60498046875,300.52374267578125,0.441269040107727,0.050000000745058,0.2365543842315673,291.1485290527344,291.1499938964844,261.9506225585937,260.30926513671875,285.7709350585937,293.27392578125,291.1487731933594,1.0,0.2927869856357574,1.0,0.0,0.7731212377548218,1.0,-1.2117596864700315,9.656355359766169e-07,1.211758732795715,-0.2905279397964477,0.0,0.0,0.2753558754920959,72.40363311767578,58.0,2.56741714477539,-6569.93798828125,250.92453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,305.024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.1456034332513809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946354955434799,0.1946398764848709,-4.384079147712328e-06,0.0,0.0001477689656894,0.0,0.0,8.002508163452148,0.0,0.0,0.0,0.2858502566814422,4.0,0.0,1.0
481140,293.1511535644531,297.1499938964844,293.1499938964844,0.0945949777960777,-2190.218017578125,304.1499938964844,0.6811704039573669,0.1526020020246505,0.1393494606018066,293.1908874511719,297.1499938964844,293.1499938964844,0.0043321722187101,-342.3489074707031,296.84637451171875,0.4485101699829101,0.050000000745058,0.0497140139341354,293.1815185546875,297.1499938964844,293.1499938964844,0.2276979237794876,-3438.454345703125,304.1533203125,0.8583418726921082,0.310726910829544,0.2187109142541885,293.20538330078125,297.1499938964844,293.1499938964844,0.2949311733245849,-5712.45263671875,304.15380859375,0.921613872051239,0.3820468187332153,0.3633397221565246,293.27392578125,297.1499938964844,293.1499938964844,0.0078711975365877,-2658.621337890625,300.48162841796875,0.4485101699829101,0.050000000745058,0.2358218729496002,291.15106201171875,291.1499938964844,261.9773254394531,260.3303527832031,285.7701721191406,293.27392578125,291.1513061523437,1.0,0.2875976264476776,1.0,0.0,0.772121250629425,1.0,-1.2084503173828125,9.621044227969833e-07,1.208449363708496,-0.2900151014328003,0.0,0.0,0.2750424444675445,68.443115234375,46.0,3.263174533843994,-6556.701171875,241.54367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712280273437,305.012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7890625,18000.0,0.0,0.0,0.1460972279310226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194482073187828,0.194486454129219,-4.384046405903064e-06,0.0,0.000148270119098,0.0,0.0,7.995720863342285,0.0,0.0,0.0,0.2858263552188873,4.0,0.0,1.0
481200,293.1511535644531,297.1499938964844,293.1499938964844,0.0945949777960777,-2190.218017578125,304.1499938964844,0.6811704039573669,0.1526020020246505,0.1393494606018066,293.1908874511719,297.1499938964844,293.1499938964844,0.0043321722187101,-342.3489074707031,296.84637451171875,0.4485101699829101,0.050000000745058,0.0497140139341354,293.1815185546875,297.1499938964844,293.1499938964844,0.2276979237794876,-3438.454345703125,304.1533203125,0.8583418726921082,0.310726910829544,0.2187109142541885,293.20538330078125,297.1499938964844,293.1499938964844,0.2949311733245849,-5712.45263671875,304.15380859375,0.921613872051239,0.3820468187332153,0.3633397221565246,293.27392578125,297.1499938964844,293.1499938964844,0.0078711975365877,-2658.621337890625,300.48162841796875,0.4485101699829101,0.050000000745058,0.2358218729496002,291.15106201171875,291.1499938964844,261.9773254394531,260.3303527832031,285.7701721191406,293.27392578125,291.1513061523437,1.0,0.2875976264476776,1.0,0.0,0.772121250629425,1.0,-1.2084503173828125,9.621044227969833e-07,1.208449363708496,-0.2900151014328003,0.0,0.0,0.2750424444675445,68.443115234375,46.0,3.263174533843994,-6556.701171875,241.54367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712280273437,305.012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7890625,18000.0,0.0,0.0,0.1460972279310226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194482073187828,0.194486454129219,-4.384046405903064e-06,0.0,0.000148270119098,0.0,0.0,7.995720863342285,0.0,0.0,0.0,0.2858263552188873,4.0,0.0,1.0
481260,293.15020751953125,297.1499938964844,293.1499938964844,0.0944921672344207,-2188.245361328125,304.1501770019531,0.6946682333946228,0.1527633517980575,0.1392484307289123,293.18609619140625,297.1499938964844,293.1499938964844,0.0043091354891657,-340.5766906738281,296.8469543457031,0.4617561399936676,0.050000000745058,0.0494723729789257,293.1806030273437,297.1499938964844,293.1499938964844,0.2268545776605606,-3428.250244140625,304.15362548828125,0.873637855052948,0.310114324092865,0.218097984790802,293.2033386230469,297.1499938964844,293.1499938964844,0.2936809360980987,-5692.990234375,304.15460205078125,0.94057697057724,0.3810586333274841,0.3621478378772735,293.27349853515625,297.1499938964844,293.1499938964844,0.0077709453180432,-2633.4013671875,300.44061279296875,0.4617561399936676,0.050000000745058,0.234675645828247,291.153564453125,291.1499938964844,262.0015563964844,260.3492736816406,285.76776123046875,293.2735290527344,291.15380859375,1.0,0.2796017527580261,1.0,0.0,0.7711212635040283,1.0,-1.2044968605041504,9.57740553531039e-07,1.204495906829834,-0.2893740534782409,0.0,0.0,0.2743993997573852,62.265045166015625,34.0,3.389709234237671,-6541.2548828125,227.4364471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0636291503906,305.0079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.146507129073143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940695494413375,0.1940739303827285,-4.3834102143591736e-06,0.0,0.0001486861001467,0.0,0.0,7.976512432098389,0.0,0.0,0.0,0.285752534866333,4.0,0.0,1.0
481320,293.15020751953125,297.1499938964844,293.1499938964844,0.0944921672344207,-2188.245361328125,304.1501770019531,0.6946682333946228,0.1527633517980575,0.1392484307289123,293.18609619140625,297.1499938964844,293.1499938964844,0.0043091354891657,-340.5766906738281,296.8469543457031,0.4617561399936676,0.050000000745058,0.0494723729789257,293.1806030273437,297.1499938964844,293.1499938964844,0.2268545776605606,-3428.250244140625,304.15362548828125,0.873637855052948,0.310114324092865,0.218097984790802,293.2033386230469,297.1499938964844,293.1499938964844,0.2936809360980987,-5692.990234375,304.15460205078125,0.94057697057724,0.3810586333274841,0.3621478378772735,293.27349853515625,297.1499938964844,293.1499938964844,0.0077709453180432,-2633.4013671875,300.44061279296875,0.4617561399936676,0.050000000745058,0.234675645828247,291.153564453125,291.1499938964844,262.0015563964844,260.3492736816406,285.76776123046875,293.2735290527344,291.15380859375,1.0,0.2796017527580261,1.0,0.0,0.7711212635040283,1.0,-1.2044968605041504,9.57740553531039e-07,1.204495906829834,-0.2893740534782409,0.0,0.0,0.2743993997573852,62.265045166015625,34.0,3.389709234237671,-6541.2548828125,227.4364471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0636291503906,305.0079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.146507129073143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940695494413375,0.1940739303827285,-4.3834102143591736e-06,0.0,0.0001486861001467,0.0,0.0,7.976512432098389,0.0,0.0,0.0,0.285752534866333,4.0,0.0,1.0
481380,293.14910888671875,297.1499938964844,293.1499938964844,0.0943936556577682,-2186.364501953125,304.1502685546875,0.713920533657074,0.1529857367277145,0.1391512304544448,293.1816711425781,297.1499938964844,293.1499938964844,0.0042814454063773,-338.4532470703125,296.8479919433594,0.4783372282981872,0.050000000745058,0.0491735450923442,293.1795959472656,297.1499938964844,293.1499938964844,0.225996658205986,-3417.88232421875,304.1538391113281,0.896625816822052,0.3095398247241974,0.2174716144800186,293.201171875,297.1499938964844,293.1499938964844,0.2924426198005676,-5673.8056640625,304.1551208496094,0.9665855765342712,0.3801471590995788,0.3609744310379028,293.2727355957031,297.1499938964844,293.1499938964844,0.0076622716151177,-2605.62158203125,300.4006042480469,0.4783372282981872,0.050000000745058,0.2332581281661987,291.15582275390625,291.1499938964844,262.02294921875,260.36578369140625,285.7640380859375,293.2727966308594,291.156005859375,1.0,0.2694955170154571,1.0,0.0,0.7701212167739868,1.0,-1.2001599073410034,9.528903888167406e-07,1.200158953666687,-0.2886532545089721,0.0,0.0,0.273468017578125,54.63373947143555,25.0,3.097078561782837,-6524.322265625,210.32000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692443847656,305.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.1467881798744201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934319883584976,0.1934363692998886,-4.382250608614413e-06,0.0,0.000148971346789,0.0,0.0,7.94653844833374,0.0,0.0,0.0,0.2856353223323822,4.0,0.0,1.0
481440,293.14910888671875,297.1499938964844,293.1499938964844,0.0943936556577682,-2186.364501953125,304.1502685546875,0.713920533657074,0.1529857367277145,0.1391512304544448,293.1816711425781,297.1499938964844,293.1499938964844,0.0042814454063773,-338.4532470703125,296.8479919433594,0.4783372282981872,0.050000000745058,0.0491735450923442,293.1795959472656,297.1499938964844,293.1499938964844,0.225996658205986,-3417.88232421875,304.1538391113281,0.896625816822052,0.3095398247241974,0.2174716144800186,293.201171875,297.1499938964844,293.1499938964844,0.2924426198005676,-5673.8056640625,304.1551208496094,0.9665855765342712,0.3801471590995788,0.3609744310379028,293.2727355957031,297.1499938964844,293.1499938964844,0.0076622716151177,-2605.62158203125,300.4006042480469,0.4783372282981872,0.050000000745058,0.2332581281661987,291.15582275390625,291.1499938964844,262.02294921875,260.36578369140625,285.7640380859375,293.2727966308594,291.156005859375,1.0,0.2694955170154571,1.0,0.0,0.7701212167739868,1.0,-1.2001599073410034,9.528903888167406e-07,1.200158953666687,-0.2886532545089721,0.0,0.0,0.273468017578125,54.63373947143555,25.0,3.097078561782837,-6524.322265625,210.32000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692443847656,305.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.1467881798744201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934319883584976,0.1934363692998886,-4.382250608614413e-06,0.0,0.000148971346789,0.0,0.0,7.94653844833374,0.0,0.0,0.0,0.2856353223323822,4.0,0.0,1.0
481500,293.14849853515625,297.1499938964844,293.1499938964844,0.0943573117256164,-2185.672119140625,304.1502990722656,0.7243431806564331,0.1531142592430114,0.1391167789697647,293.1795959472656,297.1499938964844,293.1499938964844,0.0042674550786614,-337.3820495605469,296.8486328125,0.4861862659454345,0.050000000745058,0.0490205474197864,293.1791076660156,297.1499938964844,293.1499938964844,0.2255769371986389,-3412.819580078125,304.1539001464844,0.910752534866333,0.3092618286609649,0.2171635925769806,293.2000732421875,297.1499938964844,293.1499938964844,0.2918446958065033,-5664.57568359375,304.1552734375,0.980182409286499,0.3797152042388916,0.360408216714859,293.27227783203125,297.1499938964844,293.1499938964844,0.0076083275489509,-2591.727294921875,300.38092041015625,0.4861862659454345,0.050000000745058,0.2325323671102523,291.1567687988281,291.1499938964844,262.0325012207031,260.3730163574219,285.7618713378906,293.2723388671875,291.15692138671875,1.0,0.2642470598220825,1.0,0.0,0.7696212530136108,1.0,-1.1980140209197998,9.505018851996284e-07,1.1980130672454834,-0.288296103477478,0.0,0.0,0.2729216516017914,50.72772979736328,25.0,2.749551296234131,-6515.70361328125,201.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0764465332031,305.0104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1468710452318191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930457800626754,0.1930501610040664,-4.381502549222205e-06,0.0,0.0001490554423071,0.0,0.0,7.928317546844482,0.0,0.0,0.0,0.2855636179447174,4.0,0.0,1.0
481560,293.1479187011719,297.1499938964844,293.1499938964844,0.0943291708827018,-2185.1376953125,304.1502990722656,0.7356733679771423,0.1532502472400665,0.1390901952981948,293.1776123046875,297.1499938964844,293.1499938964844,0.0042535881511867,-336.3222045898437,296.8492126464844,0.4944865107536316,0.050000000745058,0.0488674938678741,293.1786499023437,297.1499938964844,293.1499938964844,0.2251643240451812,-3407.847412109375,304.1539306640625,0.9280825853347778,0.3089863657951355,0.2168581187725067,293.198974609375,297.1499938964844,293.1499938964844,0.2912634313106537,-5655.62109375,304.1553955078125,0.993509829044342,0.3792961239814758,0.3598551154136657,293.2717590332031,297.1499938964844,293.1499938964844,0.0075551196932792,-2577.967529296875,300.3613586425781,0.4944865107536316,0.050000000745058,0.2318063527345657,291.1575012207031,291.1499938964844,262.04119873046875,260.3795166015625,285.7595520019531,293.2718200683594,291.1576232910156,1.0,0.2588469982147217,1.0,0.0,0.7691212296485901,1.0,-1.1958963871002195,9.481535698796506e-07,1.195895433425903,-0.2879414558410644,0.0,0.0,0.2723466753959656,46.82088088989258,25.0,2.3049895763397217,-6507.189453125,192.9785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,305.0135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.654296875,18000.0,0.0,0.0,0.1469111442565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926308423280716,0.1926352232694625,-4.380667633085977e-06,0.0,0.0001490961294621,0.0,0.0,7.908699035644531,0.0,0.0,0.0,0.285486102104187,4.0,0.0,1.0
481620,293.1467590332031,297.1499938964844,293.1499938964844,0.0943424254655838,-2185.289306640625,304.1501770019531,0.7510099411010742,0.1535371243953704,0.1391801387071609,293.1738586425781,297.1499938964844,293.1499938964844,0.0042379233054816,-335.0423278808594,296.8537902832031,0.5055123567581177,0.050000000745058,0.048692125827074,293.1778259277344,297.1499938964844,293.1499938964844,0.2243438363075256,-3397.880126953125,304.1540222167969,0.9505064487457277,0.3084295988082886,0.2163454741239547,293.1884155273437,297.1499938964844,293.1499938964844,0.2782298624515533,-5448.17236328125,304.1762084960937,0.9990000128746032,0.3801456987857818,0.3463669717311859,293.2704772949219,297.1499938964844,293.1499938964844,0.0074741607531905,-2556.664306640625,300.3245849609375,0.5055123567581177,0.050000000745058,0.230974480509758,291.16412353515625,291.1499938964844,262.055908203125,260.3902587890625,285.74072265625,293.27056884765625,291.1658630371094,1.0,0.250644326210022,1.0,0.0,0.7681212425231934,1.0,-1.1777929067611694,9.255322197532224e-07,1.177791953086853,-0.2844187617301941,0.0,0.0,0.2702299654483795,42.12325286865234,28.0,13.052526473999023,-6465.9189453125,177.78440856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,305.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.146849438548088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914858818054199,0.1914902627468109,-4.378771336632781e-06,0.0,0.0001490335125708,0.0,0.0,7.855340003967285,0.0,0.0,0.0,0.2852735519409179,4.0,0.0,1.0
481680,293.1467590332031,297.1499938964844,293.1499938964844,0.0943424254655838,-2185.289306640625,304.1501770019531,0.7510099411010742,0.1535371243953704,0.1391801387071609,293.1738586425781,297.1499938964844,293.1499938964844,0.0042379233054816,-335.0423278808594,296.8537902832031,0.5055123567581177,0.050000000745058,0.048692125827074,293.1778259277344,297.1499938964844,293.1499938964844,0.2243438363075256,-3397.880126953125,304.1540222167969,0.9505064487457277,0.3084295988082886,0.2163454741239547,293.1884155273437,297.1499938964844,293.1499938964844,0.2782298624515533,-5448.17236328125,304.1762084960937,0.9990000128746032,0.3801456987857818,0.3463669717311859,293.2704772949219,297.1499938964844,293.1499938964844,0.0074741607531905,-2556.664306640625,300.3245849609375,0.5055123567581177,0.050000000745058,0.230974480509758,291.16412353515625,291.1499938964844,262.055908203125,260.3902587890625,285.74072265625,293.27056884765625,291.1658630371094,1.0,0.250644326210022,1.0,0.0,0.7681212425231934,1.0,-1.1777929067611694,9.255322197532224e-07,1.177791953086853,-0.2844187617301941,0.0,0.0,0.2702299654483795,42.12325286865234,28.0,13.052526473999023,-6465.9189453125,177.78440856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,305.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.146849438548088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914858818054199,0.1914902627468109,-4.378771336632781e-06,0.0,0.0001490335125708,0.0,0.0,7.855340003967285,0.0,0.0,0.0,0.2852735519409179,4.0,0.0,1.0
481740,293.14599609375,297.1499938964844,293.1499938964844,0.094360277056694,-2185.471923828125,304.15008544921875,0.7610354423522949,0.1537718325853347,0.1393116414546966,293.1706848144531,297.1499938964844,293.1499938964844,0.0042268149554729,-334.0663146972656,296.8609619140625,0.5127030611038208,0.050000000745058,0.0485954210162162,293.1773681640625,297.1499938964844,293.1499938964844,0.2234810143709182,-3387.3525390625,304.1540832519531,0.963265597820282,0.3078174591064453,0.2158580273389816,293.1591186523437,297.1499938964844,293.1499938964844,0.2650352716445923,-5237.4443359375,304.18902587890625,0.9990000128746032,0.3850899636745453,0.3328554928302765,293.2689208984375,297.1499938964844,293.1499938964844,0.0074078105390071,-2538.900634765625,300.2906188964844,0.5127030611038208,0.050000000745058,0.2305157631635666,291.17584228515625,291.1499938964844,262.06671142578125,260.39764404296875,285.7157897949219,293.26904296875,291.1761169433594,1.0,0.2451261430978775,1.0,0.0,0.7671212553977966,1.0,-1.1606818437576294,9.045985507327714e-07,1.160680890083313,-0.2812705338001251,0.0,0.0,0.2658132314682007,39.43147277832031,31.0,10.47890281677246,-6395.86865234375,167.20542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586608886719,305.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2578125,18000.0,0.0,0.0,0.1464562565088272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884499639272689,0.1884543448686599,-4.373852789285593e-06,0.0,0.0001486344845034,0.0,0.0,7.714503765106201,0.0,0.0,0.0,0.284734845161438,4.0,0.0,1.0
481800,293.14599609375,297.1499938964844,293.1499938964844,0.094360277056694,-2185.471923828125,304.15008544921875,0.7610354423522949,0.1537718325853347,0.1393116414546966,293.1706848144531,297.1499938964844,293.1499938964844,0.0042268149554729,-334.0663146972656,296.8609619140625,0.5127030611038208,0.050000000745058,0.0485954210162162,293.1773681640625,297.1499938964844,293.1499938964844,0.2234810143709182,-3387.3525390625,304.1540832519531,0.963265597820282,0.3078174591064453,0.2158580273389816,293.1591186523437,297.1499938964844,293.1499938964844,0.2650352716445923,-5237.4443359375,304.18902587890625,0.9990000128746032,0.3850899636745453,0.3328554928302765,293.2689208984375,297.1499938964844,293.1499938964844,0.0074078105390071,-2538.900634765625,300.2906188964844,0.5127030611038208,0.050000000745058,0.2305157631635666,291.17584228515625,291.1499938964844,262.06671142578125,260.39764404296875,285.7157897949219,293.26904296875,291.1761169433594,1.0,0.2451261430978775,1.0,0.0,0.7671212553977966,1.0,-1.1606818437576294,9.045985507327714e-07,1.160680890083313,-0.2812705338001251,0.0,0.0,0.2658132314682007,39.43147277832031,31.0,10.47890281677246,-6395.86865234375,167.20542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586608886719,305.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2578125,18000.0,0.0,0.0,0.1464562565088272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884499639272689,0.1884543448686599,-4.373852789285593e-06,0.0,0.0001486344845034,0.0,0.0,7.714503765106201,0.0,0.0,0.0,0.284734845161438,4.0,0.0,1.0
481860,293.1454467773437,297.1499938964844,293.1499938964844,0.0944805070757865,-2187.741455078125,304.1498413085937,0.7675352692604065,0.1539886742830276,0.1394552588462829,293.1679382324219,297.1499938964844,293.1499938964844,0.0042218035086989,-333.69012451171875,296.861328125,0.5173356533050537,0.050000000745058,0.0485394448041915,293.1771240234375,297.1499938964844,293.1499938964844,0.2228440195322036,-3379.7578125,304.1537780761719,0.9704527854919434,0.3071731030941009,0.215373694896698,293.1288757324219,297.1499938964844,293.1499938964844,0.2569359838962555,-5110.46630859375,304.18927001953125,0.9990000128746032,0.3910001814365387,0.3247769176959991,293.2669677734375,297.1499938964844,293.1499938964844,0.0073567344807088,-2526.088623046875,300.2548217773437,0.5173356533050537,0.050000000745058,0.2302502393722534,291.1758117675781,291.1499938964844,262.0732727050781,260.40142822265625,285.6987609863281,293.2671203613281,291.1755065917969,1.0,0.2418193519115448,1.0,0.0,0.7661212682723999,1.0,-1.1501877307891846,8.922078222894925e-07,1.1501867771148682,-0.2793487310409546,0.0,0.0,0.2623234093189239,37.86664962768555,49.0,1.4843988418579102,-6345.2568359375,161.04026794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214660644531,305.06256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.67578125,18000.0,0.0,0.0,0.145670473575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857729405164718,0.1857773065567016,-4.367818291939329e-06,0.0,0.000147837010445,0.0,0.0,7.587998390197754,0.0,0.0,0.0,0.2842296063899994,4.0,0.0,1.0
481920,293.1454467773437,297.1499938964844,293.1499938964844,0.0944805070757865,-2187.741455078125,304.1498413085937,0.7675352692604065,0.1539886742830276,0.1394552588462829,293.1679382324219,297.1499938964844,293.1499938964844,0.0042218035086989,-333.69012451171875,296.861328125,0.5173356533050537,0.050000000745058,0.0485394448041915,293.1771240234375,297.1499938964844,293.1499938964844,0.2228440195322036,-3379.7578125,304.1537780761719,0.9704527854919434,0.3071731030941009,0.215373694896698,293.1288757324219,297.1499938964844,293.1499938964844,0.2569359838962555,-5110.46630859375,304.18927001953125,0.9990000128746032,0.3910001814365387,0.3247769176959991,293.2669677734375,297.1499938964844,293.1499938964844,0.0073567344807088,-2526.088623046875,300.2548217773437,0.5173356533050537,0.050000000745058,0.2302502393722534,291.1758117675781,291.1499938964844,262.0732727050781,260.40142822265625,285.6987609863281,293.2671203613281,291.1755065917969,1.0,0.2418193519115448,1.0,0.0,0.7661212682723999,1.0,-1.1501877307891846,8.922078222894925e-07,1.1501867771148682,-0.2793487310409546,0.0,0.0,0.2623234093189239,37.86664962768555,49.0,1.4843988418579102,-6345.2568359375,161.04026794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214660644531,305.06256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.67578125,18000.0,0.0,0.0,0.145670473575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857729405164718,0.1857773065567016,-4.367818291939329e-06,0.0,0.000147837010445,0.0,0.0,7.587998390197754,0.0,0.0,0.0,0.2842296063899994,4.0,0.0,1.0
481980,293.14520263671875,297.1499938964844,293.1499938964844,0.0947752371430397,-2193.47607421875,304.1494140625,0.7604815363883972,0.1541517674922943,0.1396830528974533,293.1658020019531,297.1499938964844,293.1499938964844,0.0042288824915885,-334.3892517089844,296.8542175292969,0.5118021965026855,0.050000000745058,0.0486068986356258,293.1772766113281,297.1499938964844,293.1499938964844,0.2225220054388046,-3376.2119140625,304.1530456542969,0.96023428440094,0.3064559996128082,0.2149407267570495,293.1153564453125,297.1499938964844,293.1499938964844,0.2656174898147583,-5256.7626953125,304.1609802246094,0.9990000128746032,0.394344300031662,0.3344810009002685,293.26513671875,297.1499938964844,293.1499938964844,0.007333617657423,-2522.021240234375,300.21563720703125,0.5118021965026855,0.050000000745058,0.2305701971054077,291.16363525390625,291.1499938964844,262.07525634765625,260.4012756347656,285.7060852050781,293.2652587890625,291.1611328125,1.0,0.2464932352304458,1.0,0.0,0.7651212811470032,1.0,-1.1620420217514038,9.07968683350191e-07,1.1620410680770874,-0.2818561792373657,0.0,0.0,0.2610433995723724,39.73439407348633,67.0,-19.01472854614257,-6346.25537109375,168.21340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836303710937,305.0532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.1446343511343002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841685175895691,0.1841728836297989,-4.363075277069584e-06,0.0,0.0001467854890506,0.0,0.0,7.510581970214844,0.0,0.0,0.0,0.2839136123657226,4.0,0.0,1.0
482040,293.14520263671875,297.1499938964844,293.1499938964844,0.0947752371430397,-2193.47607421875,304.1494140625,0.7604815363883972,0.1541517674922943,0.1396830528974533,293.1658020019531,297.1499938964844,293.1499938964844,0.0042288824915885,-334.3892517089844,296.8542175292969,0.5118021965026855,0.050000000745058,0.0486068986356258,293.1772766113281,297.1499938964844,293.1499938964844,0.2225220054388046,-3376.2119140625,304.1530456542969,0.96023428440094,0.3064559996128082,0.2149407267570495,293.1153564453125,297.1499938964844,293.1499938964844,0.2656174898147583,-5256.7626953125,304.1609802246094,0.9990000128746032,0.394344300031662,0.3344810009002685,293.26513671875,297.1499938964844,293.1499938964844,0.007333617657423,-2522.021240234375,300.21563720703125,0.5118021965026855,0.050000000745058,0.2305701971054077,291.16363525390625,291.1499938964844,262.07525634765625,260.4012756347656,285.7060852050781,293.2652587890625,291.1611328125,1.0,0.2464932352304458,1.0,0.0,0.7651212811470032,1.0,-1.1620420217514038,9.07968683350191e-07,1.1620410680770874,-0.2818561792373657,0.0,0.0,0.2610433995723724,39.73439407348633,67.0,-19.01472854614257,-6346.25537109375,168.21340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836303710937,305.0532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.1446343511343002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841685175895691,0.1841728836297989,-4.363075277069584e-06,0.0,0.0001467854890506,0.0,0.0,7.510581970214844,0.0,0.0,0.0,0.2839136123657226,4.0,0.0,1.0
482100,293.145263671875,297.1499938964844,293.1499938964844,0.0949916020035743,-2197.730712890625,304.14910888671875,0.752778172492981,0.1542024165391922,0.1398128271102905,293.1649169921875,297.1499938964844,293.1499938964844,0.0042378194630146,-335.2300720214844,296.8464050292969,0.5060006380081177,0.050000000745058,0.0486852116882801,293.1775207519531,297.1499938964844,293.1499938964844,0.2225056737661361,-3376.29443359375,304.15252685546875,0.948854684829712,0.3060625195503235,0.2147331833839416,293.121826171875,297.1499938964844,293.1499938964844,0.275949090719223,-5425.3779296875,304.1401672363281,0.9990000128746032,0.3935188949108124,0.3454094231128692,293.2646179199219,297.1499938964844,293.1499938964844,0.0073322532698512,-2523.382080078125,300.1930847167969,0.5060006380081177,0.050000000745058,0.2309416830539703,291.15045166015625,291.1499938964844,262.07440185546875,260.399658203125,285.720458984375,293.2646789550781,291.14764404296875,1.0,0.2512700855731964,1.0,0.0,0.7646212577819824,1.0,-1.1756024360656738,9.256698376702844e-07,1.1756014823913574,-0.2845620214939117,0.0,0.0,0.2623241245746612,41.9057502746582,67.0,-28.21175003051757,-6378.3525390625,176.64784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056945800781,305.0502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.144122838973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845896393060684,0.1845940053462982,-4.362379058875376e-06,0.0,0.0001462663494748,0.0,0.0,7.52763032913208,0.0,0.0,0.0,0.2839652299880981,4.0,0.0,1.0
482160,293.1454467773437,297.1499938964844,293.1499938964844,0.095219612121582,-2202.209716796875,304.1488647460937,0.7434104681015015,0.1542264968156814,0.1399468779563903,293.1642150878906,297.1499938964844,293.1499938964844,0.0042493026703596,-336.2751159667969,296.8377685546875,0.4990569353103637,0.050000000745058,0.0487906597554683,293.1778869628906,297.1499938964844,293.1499938964844,0.222511351108551,-3376.6396484375,304.15203857421875,0.9340984225273132,0.3056405484676361,0.2145274132490158,293.1379089355469,297.1499938964844,293.1499938964844,0.28956338763237,-5644.478515625,304.1171875,0.9990000128746032,0.3907288610935211,0.3596004843711853,293.2645263671875,297.1499938964844,293.1499938964844,0.0073349825106561,-2525.989990234375,300.1690673828125,0.4990569353103637,0.050000000745058,0.2314418852329254,291.1362609863281,291.1499938964844,262.072265625,260.3969421386719,285.7397155761719,293.2645263671875,291.1334533691406,1.0,0.257437914609909,1.0,0.0,0.7641212344169617,1.0,-1.1932737827301023,9.489621675129456e-07,1.193272829055786,-0.2880647778511047,0.0,0.0,0.2646587491035461,44.82529067993164,70.0,-33.83258056640625,-6429.28369140625,188.0834045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161926269531,305.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.50390625,18000.0,0.0,0.0,0.1436938643455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858362555503845,0.1858406215906143,-4.363390416983748e-06,0.0,0.000145830999827,0.0,0.0,7.583284378051758,0.0,0.0,0.0,0.2841679751873016,4.0,0.0,1.0
482220,293.1458740234375,297.1499938964844,293.1499938964844,0.0955467373132705,-2208.470947265625,304.1487121582031,0.7244109511375427,0.1542562991380691,0.1402210593223571,293.1629333496094,297.1499938964844,293.1499938964844,0.0042756120674312,-338.4096374511719,296.8286437988281,0.4849212765693664,0.050000000745058,0.0490449629724025,293.1787109375,297.1499938964844,293.1499938964844,0.2222080677747726,-3373.144775390625,304.15191650390625,0.90364271402359,0.3047697842121124,0.2141161262989044,293.1780090332031,297.1499938964844,293.1499938964844,0.2952756285667419,-5731.73681640625,304.1210021972656,0.9814772605895996,0.3828621208667755,0.3647879064083099,293.2653503417969,297.1499938964844,293.1499938964844,0.0073404470458626,-2529.87060546875,300.1228332519531,0.4849212765693664,0.050000000745058,0.2326481789350509,291.1226806640625,291.1499938964844,262.06396484375,260.3880615234375,285.75518798828125,293.2652587890625,291.1243591308594,1.0,0.2666171491146087,1.0,0.0,0.7631212472915649,1.0,-1.200865626335144,9.596418522050951e-07,1.2008646726608276,-0.2893470525741577,0.0,0.0,0.2697386741638183,51.37809753417969,73.0,-7.75081205368042,-6510.0517578125,203.95413208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296630859375,305.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0078125,18000.0,0.0,0.0,0.1432478129863739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897597163915634,0.1897640973329544,-4.370037459011655e-06,0.0,0.000145378318848,0.0,0.0,7.764970302581787,0.0,0.0,0.0,0.2848580181598663,4.0,0.0,1.0
482280,293.1458740234375,297.1499938964844,293.1499938964844,0.0955467373132705,-2208.470947265625,304.1487121582031,0.7244109511375427,0.1542562991380691,0.1402210593223571,293.1629333496094,297.1499938964844,293.1499938964844,0.0042756120674312,-338.4096374511719,296.8286437988281,0.4849212765693664,0.050000000745058,0.0490449629724025,293.1787109375,297.1499938964844,293.1499938964844,0.2222080677747726,-3373.144775390625,304.15191650390625,0.90364271402359,0.3047697842121124,0.2141161262989044,293.1780090332031,297.1499938964844,293.1499938964844,0.2952756285667419,-5731.73681640625,304.1210021972656,0.9814772605895996,0.3828621208667755,0.3647879064083099,293.2653503417969,297.1499938964844,293.1499938964844,0.0073404470458626,-2529.87060546875,300.1228332519531,0.4849212765693664,0.050000000745058,0.2326481789350509,291.1226806640625,291.1499938964844,262.06396484375,260.3880615234375,285.75518798828125,293.2652587890625,291.1243591308594,1.0,0.2666171491146087,1.0,0.0,0.7631212472915649,1.0,-1.200865626335144,9.596418522050951e-07,1.2008646726608276,-0.2893470525741577,0.0,0.0,0.2697386741638183,51.37809753417969,73.0,-7.75081205368042,-6510.0517578125,203.95413208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296630859375,305.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0078125,18000.0,0.0,0.0,0.1432478129863739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897597163915634,0.1897640973329544,-4.370037459011655e-06,0.0,0.000145378318848,0.0,0.0,7.764970302581787,0.0,0.0,0.0,0.2848580181598663,4.0,0.0,1.0
482340,293.146728515625,297.1499938964844,293.1499938964844,0.0956022813916206,-2209.254638671875,304.1490478515625,0.7081573009490967,0.15418541431427,0.1404175460338592,293.1624755859375,297.1499938964844,293.1499938964844,0.0042922752909362,-339.5063781738281,296.8336181640625,0.4721051454544067,0.050000000745058,0.0492925010621547,293.1799011230469,297.1499938964844,293.1499938964844,0.2213325798511505,-3362.247802734375,304.1527099609375,0.8811888694763184,0.3037977814674377,0.2136400490999221,293.1932373046875,297.1499938964844,293.1499938964844,0.29156494140625,-5667.48681640625,304.13653564453125,0.9552316069602966,0.3790309727191925,0.3605593144893646,293.2668762207031,297.1499938964844,293.1499938964844,0.0073297866620123,-2527.31201171875,300.0830078125,0.4721051454544067,0.050000000745058,0.2338224053382873,291.1371154785156,291.1499938964844,262.04998779296875,260.3743896484375,285.7464599609375,293.26678466796875,291.1376342773437,1.0,0.2740895450115204,1.0,0.0,0.7621212601661682,1.0,-1.1974012851715088,9.559523732605155e-07,1.1974003314971924,-0.288756251335144,0.0,0.0,0.2703302800655365,57.59439849853516,76.0,7.538802623748779,-6514.18017578125,215.42271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,305.0853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.650390625,18000.0,0.0,0.0,0.143220841884613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907445937395095,0.1907489746809005,-4.37478502135491e-06,0.0,0.0001453509466955,0.0,0.0,7.816075801849365,0.0,0.0,0.0,0.2850925624370575,4.0,0.0,1.0
482400,293.146728515625,297.1499938964844,293.1499938964844,0.0956022813916206,-2209.254638671875,304.1490478515625,0.7081573009490967,0.15418541431427,0.1404175460338592,293.1624755859375,297.1499938964844,293.1499938964844,0.0042922752909362,-339.5063781738281,296.8336181640625,0.4721051454544067,0.050000000745058,0.0492925010621547,293.1799011230469,297.1499938964844,293.1499938964844,0.2213325798511505,-3362.247802734375,304.1527099609375,0.8811888694763184,0.3037977814674377,0.2136400490999221,293.1932373046875,297.1499938964844,293.1499938964844,0.29156494140625,-5667.48681640625,304.13653564453125,0.9552316069602966,0.3790309727191925,0.3605593144893646,293.2668762207031,297.1499938964844,293.1499938964844,0.0073297866620123,-2527.31201171875,300.0830078125,0.4721051454544067,0.050000000745058,0.2338224053382873,291.1371154785156,291.1499938964844,262.04998779296875,260.3743896484375,285.7464599609375,293.26678466796875,291.1376342773437,1.0,0.2740895450115204,1.0,0.0,0.7621212601661682,1.0,-1.1974012851715088,9.559523732605155e-07,1.1974003314971924,-0.288756251335144,0.0,0.0,0.2703302800655365,57.59439849853516,76.0,7.538802623748779,-6514.18017578125,215.42271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,305.0853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.650390625,18000.0,0.0,0.0,0.143220841884613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907445937395095,0.1907489746809005,-4.37478502135491e-06,0.0,0.0001453509466955,0.0,0.0,7.816075801849365,0.0,0.0,0.0,0.2850925624370575,4.0,0.0,1.0
482460,293.1476745605469,297.1499938964844,293.1499938964844,0.0956655666232109,-2210.34814453125,304.1492614746094,0.6950719952583313,0.1540758609771728,0.1405237317085266,293.16265869140625,297.1499938964844,293.1499938964844,0.0043065939098596,-340.55242919921875,296.8308410644531,0.4599224925041199,0.050000000745058,0.0495032928884029,293.1812744140625,297.1499938964844,293.1499938964844,0.2205554693937301,-3352.744384765625,304.1531066894531,0.8646891713142395,0.302763968706131,0.2130889147520065,293.1980895996094,297.1499938964844,293.1499938964844,0.2897551953792572,-5636.93505859375,304.1438903808594,0.9342381358146667,0.376943290233612,0.3585149645805359,293.2684020996094,297.1499938964844,293.1499938964844,0.0073157604783773,-2524.64892578125,300.0393981933594,0.4599224925041199,0.050000000745058,0.2348223030567169,291.1408386230469,291.1499938964844,262.0328369140625,260.3580322265625,285.7413024902344,293.268310546875,291.1412353515625,1.0,0.2804425656795501,1.0,0.0,0.7611212730407715,1.0,-1.1958661079406738,9.547727586323165e-07,1.1958651542663574,-0.2884660363197326,0.0,0.0,0.2712976336479187,62.90947341918945,79.0,6.266189098358154,-6515.34716796875,225.71131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034912109375,305.0672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65234375,18000.0,0.0,0.0,0.1433791667222976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914443224668502,0.1914487034082412,-4.37651897300384e-06,0.0,0.0001455116289434,0.0,0.0,7.849616527557373,0.0,0.0,0.0,0.2852321565151214,4.0,0.0,1.0
482520,293.1476745605469,297.1499938964844,293.1499938964844,0.0956655666232109,-2210.34814453125,304.1492614746094,0.6950719952583313,0.1540758609771728,0.1405237317085266,293.16265869140625,297.1499938964844,293.1499938964844,0.0043065939098596,-340.55242919921875,296.8308410644531,0.4599224925041199,0.050000000745058,0.0495032928884029,293.1812744140625,297.1499938964844,293.1499938964844,0.2205554693937301,-3352.744384765625,304.1531066894531,0.8646891713142395,0.302763968706131,0.2130889147520065,293.1980895996094,297.1499938964844,293.1499938964844,0.2897551953792572,-5636.93505859375,304.1438903808594,0.9342381358146667,0.376943290233612,0.3585149645805359,293.2684020996094,297.1499938964844,293.1499938964844,0.0073157604783773,-2524.64892578125,300.0393981933594,0.4599224925041199,0.050000000745058,0.2348223030567169,291.1408386230469,291.1499938964844,262.0328369140625,260.3580322265625,285.7413024902344,293.268310546875,291.1412353515625,1.0,0.2804425656795501,1.0,0.0,0.7611212730407715,1.0,-1.1958661079406738,9.547727586323165e-07,1.1958651542663574,-0.2884660363197326,0.0,0.0,0.2712976336479187,62.90947341918945,79.0,6.266189098358154,-6515.34716796875,225.71131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034912109375,305.0672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65234375,18000.0,0.0,0.0,0.1433791667222976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914443224668502,0.1914487034082412,-4.37651897300384e-06,0.0,0.0001455116289434,0.0,0.0,7.849616527557373,0.0,0.0,0.0,0.2852321565151214,4.0,0.0,1.0
