time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482580,293.14849853515625,297.1499938964844,293.1499938964844,0.0957096740603447,-2211.10107421875,304.1494445800781,0.6846514940261841,0.1539656370878219,0.1406010389328003,293.1632995605469,297.1499938964844,293.1499938964844,0.0043177767656743,-341.37091064453125,296.8263854980469,0.449741780757904,0.050000000745058,0.0496896170079708,293.18280029296875,297.1499938964844,293.1499938964844,0.2197080701589584,-3342.398193359375,304.1534729003906,0.8517782092094421,0.3016648292541504,0.2124725133180618,293.19940185546875,297.1499938964844,293.1499938964844,0.2885352671146393,-5616.67724609375,304.1478881835937,0.9174715876579284,0.375453770160675,0.3571975827217102,293.26971435546875,297.1499938964844,293.1499938964844,0.0072975186631083,-2520.8349609375,299.9955749511719,0.449741780757904,0.050000000745058,0.2357061356306076,291.14385986328125,291.1499938964844,262.01519775390625,260.3412780761719,285.73797607421875,293.2696533203125,291.1440734863281,1.0,0.2859708368778229,1.0,0.0,0.7601212859153748,1.0,-1.1949222087860107,9.543539363221498e-07,1.1949212551116943,-0.2882406413555145,0.0,0.0,0.2718873918056488,67.61443328857422,82.0,4.303244590759277,-6513.88671875,234.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,305.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78515625,18000.0,0.0,0.0,0.1436811536550521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919336020946502,0.1919379830360412,-4.377831373858498e-06,0.0,0.0001458181068301,0.0,0.0,7.873268604278564,0.0,0.0,0.0,0.2853297293186188,4.0,0.0,1.0
482640,293.14849853515625,297.1499938964844,293.1499938964844,0.0957096740603447,-2211.10107421875,304.1494445800781,0.6846514940261841,0.1539656370878219,0.1406010389328003,293.1632995605469,297.1499938964844,293.1499938964844,0.0043177767656743,-341.37091064453125,296.8263854980469,0.449741780757904,0.050000000745058,0.0496896170079708,293.18280029296875,297.1499938964844,293.1499938964844,0.2197080701589584,-3342.398193359375,304.1534729003906,0.8517782092094421,0.3016648292541504,0.2124725133180618,293.19940185546875,297.1499938964844,293.1499938964844,0.2885352671146393,-5616.67724609375,304.1478881835937,0.9174715876579284,0.375453770160675,0.3571975827217102,293.26971435546875,297.1499938964844,293.1499938964844,0.0072975186631083,-2520.8349609375,299.9955749511719,0.449741780757904,0.050000000745058,0.2357061356306076,291.14385986328125,291.1499938964844,262.01519775390625,260.3412780761719,285.73797607421875,293.2696533203125,291.1440734863281,1.0,0.2859708368778229,1.0,0.0,0.7601212859153748,1.0,-1.1949222087860107,9.543539363221498e-07,1.1949212551116943,-0.2882406413555145,0.0,0.0,0.2718873918056488,67.61443328857422,82.0,4.303244590759277,-6513.88671875,234.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,305.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78515625,18000.0,0.0,0.0,0.1436811536550521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919336020946502,0.1919379830360412,-4.377831373858498e-06,0.0,0.0001458181068301,0.0,0.0,7.873268604278564,0.0,0.0,0.0,0.2853297293186188,4.0,0.0,1.0
482700,293.1488952636719,297.1499938964844,293.1499938964844,0.0957326367497444,-2211.507080078125,304.1495056152344,0.680160641670227,0.1539123356342315,0.1406347155570984,293.1637268066406,297.1499938964844,293.1499938964844,0.0043225619010627,-341.7276306152344,296.8233947753906,0.445501446723938,0.050000000745058,0.0497760437428951,293.1835632324219,297.1499938964844,293.1499938964844,0.2192718982696533,-3337.085205078125,304.1536560058594,0.8462449908256531,0.3010962009429931,0.2121450304985046,293.19952392578125,297.1499938964844,293.1499938964844,0.2880195081233978,-5608.25341796875,304.1492004394531,0.9104642868041992,0.3748031258583069,0.3566478490829468,293.27032470703125,297.1499938964844,293.1499938964844,0.0072873560711741,-2518.67919921875,299.9734802246094,0.445501446723938,0.050000000745058,0.2361161112785339,291.1446838378906,291.1499938964844,262.0061950683594,260.3327331542969,285.7367248535156,293.270263671875,291.14483642578125,1.0,0.288495272397995,1.0,0.0,0.759621262550354,1.0,-1.1945054531097412,9.54212282522349e-07,1.1945044994354248,-0.2881219089031219,0.0,0.0,0.2721565365791321,69.7975082397461,82.0,3.311728239059448,-6512.982421875,239.2332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,305.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01953125,18000.0,0.0,0.0,0.1438686102628708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921393722295761,0.1921437531709671,-4.378329322207719e-06,0.0,0.0001460083585698,0.0,0.0,7.883128643035889,0.0,0.0,0.0,0.2853699624538421,4.0,0.0,1.0
482760,293.14923095703125,297.1499938964844,293.1499938964844,0.0957542955875396,-2211.891357421875,304.1495361328125,0.6760534644126892,0.1538601666688919,0.1406659632921219,293.16424560546875,297.1499938964844,293.1499938964844,0.0043268362060189,-342.0472717285156,296.8200378417969,0.4417022466659546,0.050000000745058,0.0498587861657142,293.1843566894531,297.1499938964844,293.1499938964844,0.2188236266374588,-3331.626708984375,304.15380859375,0.8411819338798523,0.3005163371562958,0.2118066251277923,293.199462890625,297.1499938964844,293.1499938964844,0.2875297963619232,-5600.33447265625,304.1502380371094,0.9043185114860536,0.3741865158081054,0.3561350703239441,293.2708740234375,297.1499938964844,293.1499938964844,0.0072765573859214,-2516.3447265625,299.9513854980469,0.4417022466659546,0.050000000745058,0.2365086078643798,291.1454162597656,291.1499938964844,261.9971008300781,260.3241577148437,285.7357177734375,293.27081298828125,291.1455383300781,1.0,0.290885865688324,1.0,0.0,0.7591212391853333,1.0,-1.1940916776657104,9.540717655909248e-07,1.194090723991394,-0.2879933714866638,0.0,0.0,0.2723913788795471,71.88751983642578,70.0,2.6727750301361084,-6512.15283203125,243.32974243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247863769531,305.0306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.1440730690956115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923276036977768,0.1923319846391677,-4.378780886327149e-06,0.0,0.000146215854329,0.0,0.0,7.892144203186035,0.0,0.0,0.0,0.2854064404964447,4.0,0.0,1.0
482820,293.1496276855469,297.1499938964844,293.1499938964844,0.0956742912530899,-2210.332763671875,304.1498413085937,0.6762750148773193,0.1537952721118927,0.1405858844518661,293.1654052734375,297.1499938964844,293.1499938964844,0.0043191835284233,-341.4526062011719,296.8130798339844,0.4420260787010193,0.050000000745058,0.0498515330255031,293.1858215332031,297.1499938964844,293.1499938964844,0.2177415788173675,-3318.3974609375,304.1543273925781,0.8405537009239197,0.2993500530719757,0.2109900414943695,293.1989440917969,297.1499938964844,293.1499938964844,0.2864256203174591,-5582.66796875,304.1519775390625,0.9038006663322448,0.3730390667915344,0.3550202846527099,293.2717590332031,297.1499938964844,293.1499938964844,0.0072244051843881,-2502.941162109375,299.9076538085937,0.4420260787010193,0.050000000745058,0.2364742159843444,291.1474304199219,291.1499938964844,261.9786071777344,260.30670166015625,285.7325744628906,293.271728515625,291.147705078125,1.0,0.2898866832256317,1.0,0.0,0.7581212520599365,1.0,-1.191628336906433,9.516342061033356e-07,1.1916273832321167,-0.2873793840408325,0.0,0.0,0.2726167738437652,71.67112731933594,58.0,3.2447874546051025,-6507.08203125,241.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,305.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.1445075720548629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925739198923111,0.1925783008337021,-4.37949938714155e-06,0.0,0.0001466568064643,0.0,0.0,7.904169082641602,0.0,0.0,0.0,0.2854558527469635,4.0,0.0,1.0
482880,293.1496276855469,297.1499938964844,293.1499938964844,0.0956742912530899,-2210.332763671875,304.1498413085937,0.6762750148773193,0.1537952721118927,0.1405858844518661,293.1654052734375,297.1499938964844,293.1499938964844,0.0043191835284233,-341.4526062011719,296.8130798339844,0.4420260787010193,0.050000000745058,0.0498515330255031,293.1858215332031,297.1499938964844,293.1499938964844,0.2177415788173675,-3318.3974609375,304.1543273925781,0.8405537009239197,0.2993500530719757,0.2109900414943695,293.1989440917969,297.1499938964844,293.1499938964844,0.2864256203174591,-5582.66796875,304.1519775390625,0.9038006663322448,0.3730390667915344,0.3550202846527099,293.2717590332031,297.1499938964844,293.1499938964844,0.0072244051843881,-2502.941162109375,299.9076538085937,0.4420260787010193,0.050000000745058,0.2364742159843444,291.1474304199219,291.1499938964844,261.9786071777344,260.30670166015625,285.7325744628906,293.271728515625,291.147705078125,1.0,0.2898866832256317,1.0,0.0,0.7581212520599365,1.0,-1.191628336906433,9.516342061033356e-07,1.1916273832321167,-0.2873793840408325,0.0,0.0,0.2726167738437652,71.67112731933594,58.0,3.2447874546051025,-6507.08203125,241.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,305.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.1445075720548629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925739198923111,0.1925783008337021,-4.37949938714155e-06,0.0,0.0001466568064643,0.0,0.0,7.904169082641602,0.0,0.0,0.0,0.2854558527469635,4.0,0.0,1.0
482940,293.1496276855469,297.1499938964844,293.1499938964844,0.0955657213926315,-2208.249267578125,304.1500549316406,0.6815323233604431,0.1538028717041015,0.1404759883880615,293.1664733886719,297.1499938964844,293.1499938964844,0.0043031484819948,-340.2187194824219,296.8072509765625,0.4470249712467193,0.050000000745058,0.0497443452477455,293.18682861328125,297.1499938964844,293.1499938964844,0.2167708277702331,-3306.515869140625,304.1548156738281,0.8456763625144958,0.2984217703342438,0.210264503955841,293.1981811523437,297.1499938964844,293.1499938964844,0.2854819595813751,-5567.70947265625,304.153076171875,0.91034197807312,0.3721991181373596,0.3541034162044525,293.272216796875,297.1499938964844,293.1499938964844,0.0071653886698186,-2487.159423828125,299.8734741210937,0.4470249712467193,0.050000000745058,0.235965758562088,291.1497802734375,291.1499938964844,261.9635314941406,260.2925109863281,285.72918701171875,293.272216796875,291.1500549316406,1.0,0.2861752510070801,1.0,0.0,0.757321298122406,1.0,-1.1887863874435425,9.48543402046198e-07,1.1887855529785156,-0.2867010831832886,0.0,0.0,0.2724520564079284,68.91876983642578,58.0,3.7800850868225098,-6498.923828125,235.38658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,305.0142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.1448453366756439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925261914730072,0.1925305724143982,-4.379665824671974e-06,0.0,0.0001469996059313,0.0,0.0,7.902371406555176,0.0,0.0,0.0,0.2854515314102173,4.0,0.0,1.0
483000,293.14959716796875,297.1499938964844,293.1499938964844,0.0955362245440483,-2207.685302734375,304.1501159667969,0.6834404468536377,0.153812363743782,0.1404457986354828,293.166748046875,297.1499938964844,293.1499938964844,0.0042981221340596,-339.8332824707031,296.8056640625,0.4488563537597656,0.050000000745058,0.0497072264552116,293.18707275390625,297.1499938964844,293.1499938964844,0.2165186703205108,-3303.429931640625,304.1549377441406,0.8476178050041199,0.2981901466846466,0.2100757360458374,293.1979675292969,297.1499938964844,293.1499938964844,0.2852428257465362,-5563.9345703125,304.1532897949219,0.912869393825531,0.3719979524612427,0.3538729548454284,293.2723083496094,297.1499938964844,293.1499938964844,0.0071489978581666,-2482.72900390625,299.864990234375,0.4488563537597656,0.050000000745058,0.2357896715402603,291.1503601074219,291.1499938964844,261.959716796875,260.2889404296875,285.7282409667969,293.27227783203125,291.150634765625,1.0,0.2849250733852386,1.0,0.0,0.7571212649345398,1.0,-1.1879912614822388,9.476603963776142e-07,1.1879903078079224,-0.2865125834941864,0.0,0.0,0.272372305393219,67.96814727783203,46.0,3.8446011543273926,-6496.44873046875,233.1794891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,305.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.509765625,18000.0,0.0,0.0,0.1449240893125534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924831122159958,0.1924874931573867,-4.379636720841518e-06,0.0,0.0001470795250497,0.0,0.0,7.900436878204346,0.0,0.0,0.0,0.2854445576667785,4.0,0.0,1.0
483060,293.1492004394531,297.1499938964844,293.1499938964844,0.0953817293047905,-2204.741943359375,304.1503295898437,0.6964620351791382,0.1538998037576675,0.1402869224548339,293.1683959960937,297.1499938964844,293.1499938964844,0.0042680669575929,-337.532958984375,296.79705810546875,0.4617130160331726,0.050000000745058,0.0494732372462749,293.1881408691406,297.1499938964844,293.1499938964844,0.2152139246463775,-3287.466552734375,304.15545654296875,0.8613699078559875,0.2970332205295563,0.2090977728366851,293.1967163085937,297.1499938964844,293.1499938964844,0.2840336859226227,-5544.92236328125,304.1542053222656,0.9309777617454528,0.3710351288318634,0.3527162671089172,293.2724914550781,297.1499938964844,293.1499938964844,0.0070598046295344,-2458.370849609375,299.8230895996094,0.4617130160331726,0.050000000745058,0.2346797436475753,291.1532287597656,291.1499938964844,261.94049072265625,260.2709350585937,285.72320556640625,293.2724914550781,291.15350341796875,1.0,0.2770631015300751,1.0,0.0,0.7561212778091431,1.0,-1.183625340461731,9.427425311514526e-07,1.1836243867874146,-0.2854830622673034,0.0,0.0,0.2717471718788147,61.98460006713867,34.0,3.9370076656341553,-6482.0166015625,219.5730895996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755920410156,305.0108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1452635079622268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920985281467437,0.1921029090881347,-4.379102847451577e-06,0.0,0.000147423997987,0.0,0.0,7.882689476013184,0.0,0.0,0.0,0.285377025604248,4.0,0.0,1.0
483120,293.1492004394531,297.1499938964844,293.1499938964844,0.0953817293047905,-2204.741943359375,304.1503295898437,0.6964620351791382,0.1538998037576675,0.1402869224548339,293.1683959960937,297.1499938964844,293.1499938964844,0.0042680669575929,-337.532958984375,296.79705810546875,0.4617130160331726,0.050000000745058,0.0494732372462749,293.1881408691406,297.1499938964844,293.1499938964844,0.2152139246463775,-3287.466552734375,304.15545654296875,0.8613699078559875,0.2970332205295563,0.2090977728366851,293.1967163085937,297.1499938964844,293.1499938964844,0.2840336859226227,-5544.92236328125,304.1542053222656,0.9309777617454528,0.3710351288318634,0.3527162671089172,293.2724914550781,297.1499938964844,293.1499938964844,0.0070598046295344,-2458.370849609375,299.8230895996094,0.4617130160331726,0.050000000745058,0.2346797436475753,291.1532287597656,291.1499938964844,261.94049072265625,260.2709350585937,285.72320556640625,293.2724914550781,291.15350341796875,1.0,0.2770631015300751,1.0,0.0,0.7561212778091431,1.0,-1.183625340461731,9.427425311514526e-07,1.1836243867874146,-0.2854830622673034,0.0,0.0,0.2717471718788147,61.98460006713867,34.0,3.9370076656341553,-6482.0166015625,219.5730895996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755920410156,305.0108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1452635079622268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920985281467437,0.1921029090881347,-4.379102847451577e-06,0.0,0.000147423997987,0.0,0.0,7.882689476013184,0.0,0.0,0.0,0.285377025604248,4.0,0.0,1.0
483180,293.1485900878906,297.1499938964844,293.1499938964844,0.095226377248764,-2201.795166015625,304.1504821777344,0.7151098251342773,0.1540433913469314,0.1401257216930389,293.1702880859375,297.1499938964844,293.1499938964844,0.0042317728511989,-334.7610778808594,296.7868957519531,0.4779955446720123,0.050000000745058,0.0491803400218486,293.18914794921875,297.1499938964844,293.1499938964844,0.2138496339321136,-3270.779296875,304.1559143066406,0.882574200630188,0.2958627939224243,0.2080705016851425,293.1953125,297.1499938964844,293.1499938964844,0.2828215956687927,-5525.96044921875,304.1548156738281,0.9571972489356996,0.3701368272304535,0.3515634834766388,293.2723693847656,297.1499938964844,293.1499938964844,0.0069626341573894,-2431.480224609375,299.7818908691406,0.4779955446720123,0.050000000745058,0.233290359377861,291.1558837890625,291.1499938964844,261.9209289550781,260.252685546875,285.7174987792969,293.2723999023437,291.1560974121094,1.0,0.267019122838974,1.0,0.0,0.7551212906837463,1.0,-1.1787961721420288,9.372392355544434e-07,1.1787952184677124,-0.284354031085968,0.0,0.0,0.2707846164703369,54.5032844543457,25.0,3.612530946731568,-6464.759765625,202.9048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08251953125,305.0128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.1454807072877884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914540529251098,0.1914584338665008,-4.377973255031975e-06,0.0,0.0001476444303989,0.0,0.0,7.852564811706543,0.0,0.0,0.0,0.2852597832679748,4.0,0.0,1.0
483240,293.1485900878906,297.1499938964844,293.1499938964844,0.095226377248764,-2201.795166015625,304.1504821777344,0.7151098251342773,0.1540433913469314,0.1401257216930389,293.1702880859375,297.1499938964844,293.1499938964844,0.0042317728511989,-334.7610778808594,296.7868957519531,0.4779955446720123,0.050000000745058,0.0491803400218486,293.18914794921875,297.1499938964844,293.1499938964844,0.2138496339321136,-3270.779296875,304.1559143066406,0.882574200630188,0.2958627939224243,0.2080705016851425,293.1953125,297.1499938964844,293.1499938964844,0.2828215956687927,-5525.96044921875,304.1548156738281,0.9571972489356996,0.3701368272304535,0.3515634834766388,293.2723693847656,297.1499938964844,293.1499938964844,0.0069626341573894,-2431.480224609375,299.7818908691406,0.4779955446720123,0.050000000745058,0.233290359377861,291.1558837890625,291.1499938964844,261.9209289550781,260.252685546875,285.7174987792969,293.2723999023437,291.1560974121094,1.0,0.267019122838974,1.0,0.0,0.7551212906837463,1.0,-1.1787961721420288,9.372392355544434e-07,1.1787952184677124,-0.284354031085968,0.0,0.0,0.2707846164703369,54.5032844543457,25.0,3.612530946731568,-6464.759765625,202.9048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08251953125,305.0128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.1454807072877884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914540529251098,0.1914584338665008,-4.377973255031975e-06,0.0,0.0001476444303989,0.0,0.0,7.852564811706543,0.0,0.0,0.0,0.2852597832679748,4.0,0.0,1.0
483300,293.14825439453125,297.1499938964844,293.1499938964844,0.095160000026226,-2200.54052734375,304.1505126953125,0.7252177000045776,0.1541308015584945,0.1400572061538696,293.1713562011719,297.1499938964844,293.1499938964844,0.0042129065841436,-333.3221435546875,296.7811889648437,0.4857145249843597,0.050000000745058,0.0490297824144363,293.18963623046875,297.1499938964844,293.1499938964844,0.2131590247154235,-3262.336669921875,304.1560974121094,0.8954781293869019,0.2952672243118286,0.2075478583574295,293.1945495605469,297.1499938964844,293.1499938964844,0.2822328209877014,-5516.78515625,304.1549987792969,0.971340000629425,0.3697082698345184,0.3510037958621979,293.2722473144531,297.1499938964844,293.1499938964844,0.006914178840816,-2417.986572265625,299.761474609375,0.4857145249843597,0.050000000745058,0.2325761765241623,291.156982421875,291.1499938964844,261.9110412597656,260.24346923828125,285.7145080566406,293.2722473144531,291.1571655273437,1.0,0.2617798745632171,1.0,0.0,0.7546212673187256,1.0,-1.1763765811920166,9.3449102678278e-07,1.1763756275177002,-0.2837905585765838,0.0,0.0,0.2702063620090484,50.65855026245117,25.0,3.235676050186157,-6455.57470703125,194.4105834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899963378906,305.0151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.1455336809158325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910524815320968,0.1910568475723266,-4.3772142817033455e-06,0.0,0.0001476981851737,0.0,0.0,7.833714485168457,0.0,0.0,0.0,0.2851858139038086,4.0,0.0,1.0
483360,293.1478881835937,297.1499938964844,293.1499938964844,0.095100849866867,-2199.42578125,304.1505126953125,0.7362619638442993,0.1542243808507919,0.1399952322244644,293.1724853515625,297.1499938964844,293.1499938964844,0.0041938051581382,-331.8675537109375,296.7749328613281,0.4938434660434723,0.050000000745058,0.0488789193332195,293.190185546875,297.1499938964844,293.1499938964844,0.212464153766632,-3253.8447265625,304.15625,0.91032212972641,0.2946619093418121,0.2070186138153076,293.1938171386719,297.1499938964844,293.1499938964844,0.2816586792469024,-5507.85693359375,304.1551513671875,0.9854556918144226,0.3692905902862549,0.3504550158977508,293.2720642089844,297.1499938964844,293.1499938964844,0.0068662511184811,-2404.59716796875,299.7411193847656,0.4938434660434723,0.050000000745058,0.2318605482578277,291.1578674316406,291.1499938964844,261.9010925292969,260.2342224121094,285.7113952636719,293.2720642089844,291.15802001953125,1.0,0.2563765943050384,1.0,0.0,0.7541213035583496,1.0,-1.1739681959152222,9.31764191136608e-07,1.1739672422409058,-0.2832313179969787,0.0,0.0,0.2695911526679992,46.80635833740234,25.0,2.741640329360962,-6446.28564453125,185.93893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,305.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1455450654029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906154453754425,0.1906198263168335,-4.376352535473416e-06,0.0,0.0001477097393944,0.0,0.0,7.8131513595581055,0.0,0.0,0.0,0.2851048111915588,4.0,0.0,1.0
483420,293.147216796875,297.1499938964844,293.1499938964844,0.0950651168823242,-2198.747314453125,304.1504211425781,0.7536906599998474,0.154414877295494,0.1399744004011154,293.1748962402344,297.1499938964844,293.1499938964844,0.0041642319411039,-329.6096496582031,296.761474609375,0.5064598321914673,0.050000000745058,0.0486787073314189,293.1912841796875,297.1499938964844,293.1499938964844,0.2111319601535797,-3237.576416015625,304.1563720703125,0.9349508881568908,0.2934179604053497,0.2060123234987259,293.1906433105469,297.1499938964844,293.1499938964844,0.2761794030666351,-5418.70947265625,304.1634216308594,0.9990000128746032,0.3688072264194488,0.344514787197113,293.2716064453125,297.1499938964844,293.1499938964844,0.0067887823097407,-2382.989501953125,299.7007141113281,0.5064598321914673,0.050000000745058,0.230910837650299,291.1596374511719,291.1499938964844,261.8809509277344,260.2156066894531,285.7019958496094,293.2716369628906,291.1601867675781,1.0,0.2484214603900909,1.0,0.0,0.7531212568283081,1.0,-1.1644163131713867,9.202098567584472e-07,1.16441547870636,-0.2811264991760254,0.0,0.0,0.2682141065597534,41.60773849487305,25.0,4.751827239990234,-6420.59326171875,172.61407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,305.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33203125,18000.0,0.0,0.0,0.1454464793205261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896774768829345,0.1896818578243255,-4.374457603262272e-06,0.0,0.0001476096949772,0.0,0.0,7.768990516662598,0.0,0.0,0.0,0.2849293947219848,4.0,0.0,1.0
483480,293.147216796875,297.1499938964844,293.1499938964844,0.0950651168823242,-2198.747314453125,304.1504211425781,0.7536906599998474,0.154414877295494,0.1399744004011154,293.1748962402344,297.1499938964844,293.1499938964844,0.0041642319411039,-329.6096496582031,296.761474609375,0.5064598321914673,0.050000000745058,0.0486787073314189,293.1912841796875,297.1499938964844,293.1499938964844,0.2111319601535797,-3237.576416015625,304.1563720703125,0.9349508881568908,0.2934179604053497,0.2060123234987259,293.1906433105469,297.1499938964844,293.1499938964844,0.2761794030666351,-5418.70947265625,304.1634216308594,0.9990000128746032,0.3688072264194488,0.344514787197113,293.2716064453125,297.1499938964844,293.1499938964844,0.0067887823097407,-2382.989501953125,299.7007141113281,0.5064598321914673,0.050000000745058,0.230910837650299,291.1596374511719,291.1499938964844,261.8809509277344,260.2156066894531,285.7019958496094,293.2716369628906,291.1601867675781,1.0,0.2484214603900909,1.0,0.0,0.7531212568283081,1.0,-1.1644163131713867,9.202098567584472e-07,1.16441547870636,-0.2811264991760254,0.0,0.0,0.2682141065597534,41.60773849487305,25.0,4.751827239990234,-6420.59326171875,172.61407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,305.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33203125,18000.0,0.0,0.0,0.1454464793205261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896774768829345,0.1896818578243255,-4.374457603262272e-06,0.0,0.0001476096949772,0.0,0.0,7.768990516662598,0.0,0.0,0.0,0.2849293947219848,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0950023829936981,-2197.394775390625,304.150390625,0.7652139663696289,0.1545764952898025,0.1400269567966461,293.1775207519531,297.1499938964844,293.1499938964844,0.0041398298926651,-327.6150817871094,296.7527770996094,0.5148347020149231,0.050000000745058,0.0485691614449024,293.1925964355469,297.1499938964844,293.1499938964844,0.2096372842788696,-3219.11767578125,304.15673828125,0.9496293663978576,0.2921061515808105,0.2050345540046692,293.1693420410156,297.1499938964844,293.1499938964844,0.2610991895198822,-5177.556640625,304.1836853027344,0.9990000128746032,0.3720628917217254,0.3290817439556122,293.2708740234375,297.1499938964844,293.1499938964844,0.0067243846133351,-2364.183349609375,299.66485595703125,0.5148347020149231,0.050000000745058,0.230391189455986,291.1722106933594,291.1499938964844,261.860595703125,260.19683837890625,285.6717529296875,293.2709350585937,291.1732788085937,1.0,0.2418411076068878,1.0,0.0,0.7521212697029114,1.0,-1.1438403129577637,8.94864115252858e-07,1.1438393592834473,-0.2770622372627258,0.0,0.0,0.2644657790660858,38.5503158569336,25.0,13.698834419250488,-6359.78759765625,160.54010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,305.0588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.826171875,18000.0,0.0,0.0,0.1451059281826019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875083744525909,0.1875127404928207,-4.371299837657716e-06,0.0,0.0001472640578867,0.0,0.0,7.669208526611328,0.0,0.0,0.0,0.2845435738563537,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0950023829936981,-2197.394775390625,304.150390625,0.7652139663696289,0.1545764952898025,0.1400269567966461,293.1775207519531,297.1499938964844,293.1499938964844,0.0041398298926651,-327.6150817871094,296.7527770996094,0.5148347020149231,0.050000000745058,0.0485691614449024,293.1925964355469,297.1499938964844,293.1499938964844,0.2096372842788696,-3219.11767578125,304.15673828125,0.9496293663978576,0.2921061515808105,0.2050345540046692,293.1693420410156,297.1499938964844,293.1499938964844,0.2610991895198822,-5177.556640625,304.1836853027344,0.9990000128746032,0.3720628917217254,0.3290817439556122,293.2708740234375,297.1499938964844,293.1499938964844,0.0067243846133351,-2364.183349609375,299.66485595703125,0.5148347020149231,0.050000000745058,0.230391189455986,291.1722106933594,291.1499938964844,261.860595703125,260.19683837890625,285.6717529296875,293.2709350585937,291.1732788085937,1.0,0.2418411076068878,1.0,0.0,0.7521212697029114,1.0,-1.1438403129577637,8.94864115252858e-07,1.1438393592834473,-0.2770622372627258,0.0,0.0,0.2644657790660858,38.5503158569336,25.0,13.698834419250488,-6359.78759765625,160.54010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,305.0588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.826171875,18000.0,0.0,0.0,0.1451059281826019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875083744525909,0.1875127404928207,-4.371299837657716e-06,0.0,0.0001472640578867,0.0,0.0,7.669208526611328,0.0,0.0,0.0,0.2845435738563537,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.09499541670084,-2197.204345703125,304.1502685546875,0.7755090594291687,0.1547164320945739,0.1400719434022903,293.1802978515625,297.1499938964844,293.1499938964844,0.0041172308847308,-325.8502197265625,296.7387084960937,0.522451639175415,0.050000000745058,0.0484826192259788,293.1940612792969,297.1499938964844,293.1499938964844,0.2082407474517822,-3201.9892578125,304.1568298339844,0.9614301919937134,0.2907339334487915,0.2040238380432129,293.1376953125,297.1499938964844,293.1499938964844,0.248687133193016,-4978.82666015625,304.19293212890625,0.9990000128746032,0.3779817819595337,0.3163568079471588,293.26971435546875,297.1499938964844,293.1499938964844,0.0066684130579233,-2348.313720703125,299.628173828125,0.522451639175415,0.050000000745058,0.2299806773662567,291.1777648925781,291.1499938964844,261.8400573730469,260.1779479980469,285.643798828125,293.2698059082031,291.177978515625,1.0,0.2364381998777389,1.0,0.0,0.7511212825775146,1.0,-1.1268095970153809,8.743904231778288e-07,1.126808762550354,-0.2737282812595367,0.0,0.0,0.2603001892566681,36.12763214111328,43.0,7.420343399047852,-6291.89501953125,151.01861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,305.0702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0390625,18000.0,0.0,0.0,0.1443942636251449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844773590564727,0.1844817250967025,-4.365400400274666e-06,0.0,0.0001465418172301,0.0,0.0,7.527826309204102,0.0,0.0,0.0,0.2839923799037933,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.09499541670084,-2197.204345703125,304.1502685546875,0.7755090594291687,0.1547164320945739,0.1400719434022903,293.1802978515625,297.1499938964844,293.1499938964844,0.0041172308847308,-325.8502197265625,296.7387084960937,0.522451639175415,0.050000000745058,0.0484826192259788,293.1940612792969,297.1499938964844,293.1499938964844,0.2082407474517822,-3201.9892578125,304.1568298339844,0.9614301919937134,0.2907339334487915,0.2040238380432129,293.1376953125,297.1499938964844,293.1499938964844,0.248687133193016,-4978.82666015625,304.19293212890625,0.9990000128746032,0.3779817819595337,0.3163568079471588,293.26971435546875,297.1499938964844,293.1499938964844,0.0066684130579233,-2348.313720703125,299.628173828125,0.522451639175415,0.050000000745058,0.2299806773662567,291.1777648925781,291.1499938964844,261.8400573730469,260.1779479980469,285.643798828125,293.2698059082031,291.177978515625,1.0,0.2364381998777389,1.0,0.0,0.7511212825775146,1.0,-1.1268095970153809,8.743904231778288e-07,1.126808762550354,-0.2737282812595367,0.0,0.0,0.2603001892566681,36.12763214111328,43.0,7.420343399047852,-6291.89501953125,151.01861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,305.0702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0390625,18000.0,0.0,0.0,0.1443942636251449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844773590564727,0.1844817250967025,-4.365400400274666e-06,0.0,0.0001465418172301,0.0,0.0,7.527826309204102,0.0,0.0,0.0,0.2839923799037933,4.0,0.0,1.0
483780,293.1464538574219,297.1499938964844,293.1499938964844,0.0951811447739601,-2200.848876953125,304.1498413085937,0.7710296511650085,0.1548091471195221,0.140207752585411,293.1832580566406,297.1499938964844,293.1499938964844,0.0041062524542212,-325.14434814453125,296.7153625488281,0.5189061164855957,0.050000000745058,0.0485215671360492,293.1956787109375,297.1499938964844,293.1499938964844,0.2071645855903625,-3189.059326171875,304.15631103515625,0.9536843299865724,0.2892880141735077,0.2030617594718933,293.1166381835937,297.1499938964844,293.1499938964844,0.2535593509674072,-5064.0302734375,304.1696472167969,0.9990000128746032,0.3826192617416382,0.3221396207809448,293.26837158203125,297.1499938964844,293.1499938964844,0.0066381078213453,-2341.103515625,299.58758544921875,0.5189061164855957,0.050000000745058,0.230165421962738,291.1696472167969,291.1499938964844,261.8193054199219,260.1589660644531,285.6412658691406,293.2684326171875,291.16729736328125,1.0,0.2394287884235382,1.0,0.0,0.7501212954521179,1.0,-1.1330143213272097,8.829923103803594e-07,1.1330134868621826,-0.2750339806079864,0.0,0.0,0.2579202055931091,37.19532775878906,61.0,-14.44825267791748,-6273.0029296875,154.81776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,305.05816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.685546875,18000.0,0.0,0.0,0.1433605998754501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821847707033157,0.1821891367435455,-4.359625563665759e-06,0.0,0.0001454927842132,0.0,0.0,7.419186115264893,0.0,0.0,0.0,0.2835575938224792,4.0,0.0,1.0
483840,293.1464538574219,297.1499938964844,293.1499938964844,0.0951811447739601,-2200.848876953125,304.1498413085937,0.7710296511650085,0.1548091471195221,0.140207752585411,293.1832580566406,297.1499938964844,293.1499938964844,0.0041062524542212,-325.14434814453125,296.7153625488281,0.5189061164855957,0.050000000745058,0.0485215671360492,293.1956787109375,297.1499938964844,293.1499938964844,0.2071645855903625,-3189.059326171875,304.15631103515625,0.9536843299865724,0.2892880141735077,0.2030617594718933,293.1166381835937,297.1499938964844,293.1499938964844,0.2535593509674072,-5064.0302734375,304.1696472167969,0.9990000128746032,0.3826192617416382,0.3221396207809448,293.26837158203125,297.1499938964844,293.1499938964844,0.0066381078213453,-2341.103515625,299.58758544921875,0.5189061164855957,0.050000000745058,0.230165421962738,291.1696472167969,291.1499938964844,261.8193054199219,260.1589660644531,285.6412658691406,293.2684326171875,291.16729736328125,1.0,0.2394287884235382,1.0,0.0,0.7501212954521179,1.0,-1.1330143213272097,8.829923103803594e-07,1.1330134868621826,-0.2750339806079864,0.0,0.0,0.2579202055931091,37.19532775878906,61.0,-14.44825267791748,-6273.0029296875,154.81776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,305.05816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.685546875,18000.0,0.0,0.0,0.1433605998754501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821847707033157,0.1821891367435455,-4.359625563665759e-06,0.0,0.0001454927842132,0.0,0.0,7.419186115264893,0.0,0.0,0.0,0.2835575938224792,4.0,0.0,1.0
483900,293.1465759277344,297.1499938964844,293.1499938964844,0.0953580662608146,-2204.36279296875,304.1495666503906,0.7638231515884399,0.1548302322626114,0.140296071767807,293.18475341796875,297.1499938964844,293.1499938964844,0.0041061583906412,-325.2989501953125,296.69842529296875,0.5134492516517639,0.050000000745058,0.0485862232744693,293.1965637207031,297.1499938964844,293.1499938964844,0.2067899405956268,-3184.732421875,304.1558532714844,0.9427658319473268,0.2885372936725616,0.2025933116674423,293.1188659667969,297.1499938964844,293.1499938964844,0.2623170018196106,-5208.80419921875,304.1501159667969,0.9990000128746032,0.3826138973236084,0.3315235078334808,293.2679138183594,297.1499938964844,293.1499938964844,0.006632667966187,-2341.014404296875,299.5638122558594,0.5134492516517639,0.050000000745058,0.2304721176624298,291.1571044921875,291.1499938964844,261.80889892578125,260.1494445800781,285.6523742675781,293.2679748535156,291.1542358398437,1.0,0.2435011714696884,1.0,0.0,0.7496212720870972,1.0,-1.1442633867263794,8.975588343673735e-07,1.144262433052063,-0.2772338390350342,0.0,0.0,0.2586893141269684,38.98540878295898,61.0,-25.4440860748291,-6295.72607421875,161.51417541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069152832031,305.05352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.92578125,18000.0,0.0,0.0,0.1428140252828598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822206974029541,0.1822250634431839,-4.358171736384975e-06,0.0,0.0001449380797566,0.0,0.0,7.418334007263184,0.0,0.0,0.0,0.2835391461849212,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0955545157194137,-2208.257080078125,304.1492919921875,0.7544918656349182,0.1548293679952621,0.1403926908969879,293.18621826171875,297.1499938964844,293.1499938964844,0.0041086608543992,-325.6687927246094,296.6802673339844,0.5065125226974487,0.050000000745058,0.0486780516803264,293.1974792480469,297.1499938964844,293.1499938964844,0.2064510285854339,-3180.853515625,304.1553955078125,0.9281716346740724,0.2877664268016815,0.2021315693855285,293.1307373046875,297.1499938964844,293.1499938964844,0.2745437622070312,-5407.96044921875,304.1278381347656,0.9990000128746032,0.3806862235069275,0.3444126844406128,293.2678527832031,297.1499938964844,293.1499938964844,0.0066311741247773,-2342.2314453125,299.5385437011719,0.5065125226974487,0.050000000745058,0.2309077084064483,291.1429443359375,291.1499938964844,261.7984313964844,260.1399230957031,285.6693115234375,293.267822265625,291.1399841308594,1.0,0.2490565329790115,1.0,0.0,0.7491213083267212,1.0,-1.1599256992340088,9.179443622997496e-07,1.1599247455596924,-0.2802900969982147,0.0,0.0,0.2605729699134826,41.52641677856445,64.0,-32.61588287353516,-6338.6240234375,171.13038635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226318359375,305.05126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.740234375,18000.0,0.0,0.0,0.1423253118991851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831116080284118,0.1831159591674804,-4.358403202786576e-06,0.0,0.000144442092278,0.0,0.0,7.45714807510376,0.0,0.0,0.0,0.2836744487285614,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0958589017391204,-2214.21630859375,304.1490173339844,0.7371550798416138,0.1548118591308593,0.1405685544013977,293.1889343261719,297.1499938964844,293.1499938964844,0.0041151694022119,-326.4091491699219,296.6484680175781,0.4938145279884338,0.050000000745058,0.0488794296979904,293.1991577148437,297.1499938964844,293.1499938964844,0.2056019157171249,-3170.75439453125,304.155029296875,0.9010903239250184,0.2862194776535034,0.2012009918689727,293.1698608398437,297.1499938964844,293.1499938964844,0.2856451570987701,-5586.443359375,304.1191101074219,0.9894521832466124,0.3732442557811737,0.3557188212871551,293.2687072753906,297.1499938964844,293.1499938964844,0.0066261240281164,-2343.345947265625,299.4879455566406,0.4938145279884338,0.050000000745058,0.2318629771471023,291.1226501464844,291.1499938964844,261.7774353027344,260.1208801269531,285.6883544921875,293.26861572265625,291.1228332519531,1.0,0.2575394213199615,1.0,0.0,0.7481213212013245,1.0,-1.173454999923706,9.363059234601678e-07,1.1734540462493896,-0.2828823328018188,0.0,0.0,0.2658878266811371,46.816505432128906,67.0,-17.43244743347168,-6425.43603515625,185.887435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,305.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.515625,18000.0,0.0,0.0,0.141714259982109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867035627365112,0.186707928776741,-4.36364280176349e-06,0.0,0.0001438219478586,0.0,0.0,7.621292114257812,0.0,0.0,0.0,0.2842924892902374,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0958589017391204,-2214.21630859375,304.1490173339844,0.7371550798416138,0.1548118591308593,0.1405685544013977,293.1889343261719,297.1499938964844,293.1499938964844,0.0041151694022119,-326.4091491699219,296.6484680175781,0.4938145279884338,0.050000000745058,0.0488794296979904,293.1991577148437,297.1499938964844,293.1499938964844,0.2056019157171249,-3170.75439453125,304.155029296875,0.9010903239250184,0.2862194776535034,0.2012009918689727,293.1698608398437,297.1499938964844,293.1499938964844,0.2856451570987701,-5586.443359375,304.1191101074219,0.9894521832466124,0.3732442557811737,0.3557188212871551,293.2687072753906,297.1499938964844,293.1499938964844,0.0066261240281164,-2343.345947265625,299.4879455566406,0.4938145279884338,0.050000000745058,0.2318629771471023,291.1226501464844,291.1499938964844,261.7774353027344,260.1208801269531,285.6883544921875,293.26861572265625,291.1228332519531,1.0,0.2575394213199615,1.0,0.0,0.7481213212013245,1.0,-1.173454999923706,9.363059234601678e-07,1.1734540462493896,-0.2828823328018188,0.0,0.0,0.2658878266811371,46.816505432128906,67.0,-17.43244743347168,-6425.43603515625,185.887435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,305.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.515625,18000.0,0.0,0.0,0.141714259982109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867035627365112,0.186707928776741,-4.36364280176349e-06,0.0,0.0001438219478586,0.0,0.0,7.621292114257812,0.0,0.0,0.0,0.2842924892902374,4.0,0.0,1.0
484140,293.1481018066406,297.1499938964844,293.1499938964844,0.0958898663520813,-2214.564208984375,304.1492919921875,0.7208966016769409,0.1547186225652694,0.140727624297142,293.19158935546875,297.1499938964844,293.1499938964844,0.0041168634779751,-326.40576171875,296.63482666015625,0.4816758036613464,0.050000000745058,0.0491084828972816,293.2009582519531,297.1499938964844,293.1499938964844,0.2041876316070556,-3153.10986328125,304.1557312011719,0.87740159034729,0.2846150994300842,0.2002700716257095,293.188232421875,297.1499938964844,293.1499938964844,0.2818049788475036,-5517.45068359375,304.1355895996094,0.963638186454773,0.3689729571342468,0.3509778678417206,293.2703857421875,297.1499938964844,293.1499938964844,0.0066114100627601,-2339.15673828125,299.4465637207031,0.4816758036613464,0.050000000745058,0.2329494953155517,291.1351928710937,291.1499938964844,261.7563781738281,260.1018371582031,285.6756896972656,293.270263671875,291.1360168457031,1.0,0.2645525336265564,1.0,0.0,0.747121274471283,1.0,-1.1689565181732178,9.313812370237428e-07,1.1689555644989014,-0.2820243537425995,0.0,0.0,0.2670637965202331,52.55262756347656,70.0,6.336235046386719,-6441.90087890625,195.7959747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716979980469,305.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.015625,18000.0,0.0,0.0,0.1415652483701706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883600205183029,0.1883643865585327,-4.369309863250237e-06,0.0,0.0001436707389075,0.0,0.0,7.70283317565918,0.0,0.0,0.0,0.2846338152885437,4.0,0.0,1.0
484200,293.1481018066406,297.1499938964844,293.1499938964844,0.0958898663520813,-2214.564208984375,304.1492919921875,0.7208966016769409,0.1547186225652694,0.140727624297142,293.19158935546875,297.1499938964844,293.1499938964844,0.0041168634779751,-326.40576171875,296.63482666015625,0.4816758036613464,0.050000000745058,0.0491084828972816,293.2009582519531,297.1499938964844,293.1499938964844,0.2041876316070556,-3153.10986328125,304.1557312011719,0.87740159034729,0.2846150994300842,0.2002700716257095,293.188232421875,297.1499938964844,293.1499938964844,0.2818049788475036,-5517.45068359375,304.1355895996094,0.963638186454773,0.3689729571342468,0.3509778678417206,293.2703857421875,297.1499938964844,293.1499938964844,0.0066114100627601,-2339.15673828125,299.4465637207031,0.4816758036613464,0.050000000745058,0.2329494953155517,291.1351928710937,291.1499938964844,261.7563781738281,260.1018371582031,285.6756896972656,293.270263671875,291.1360168457031,1.0,0.2645525336265564,1.0,0.0,0.747121274471283,1.0,-1.1689565181732178,9.313812370237428e-07,1.1689555644989014,-0.2820243537425995,0.0,0.0,0.2670637965202331,52.55262756347656,70.0,6.336235046386719,-6441.90087890625,195.7959747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716979980469,305.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.015625,18000.0,0.0,0.0,0.1415652483701706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883600205183029,0.1883643865585327,-4.369309863250237e-06,0.0,0.0001436707389075,0.0,0.0,7.70283317565918,0.0,0.0,0.0,0.2846338152885437,4.0,0.0,1.0
484260,293.1490173339844,297.1499938964844,293.1499938964844,0.0959189981222152,-2215.02490234375,304.14947509765625,0.7079604864120483,0.1545801311731338,0.1407958269119262,293.1941833496094,297.1499938964844,293.1499938964844,0.0041158404201269,-326.3051147460937,296.6155090332031,0.4714004695415497,0.050000000745058,0.0493057332932949,293.20263671875,297.1499938964844,293.1499938964844,0.2028576731681823,-3136.666748046875,304.1560363769531,0.8598430156707764,0.2829797863960266,0.1992789506912231,293.19403076171875,297.1499938964844,293.1499938964844,0.2798804342746734,-5484.81005859375,304.1434326171875,0.9423601031303406,0.3668166100978851,0.3487954437732696,293.2721252441406,297.1499938964844,293.1499938964844,0.0065931645222008,-2334.636474609375,299.4014587402344,0.4714004695415497,0.050000000745058,0.2338851690292358,291.1392822265625,291.1499938964844,261.7352294921875,260.08282470703125,285.66455078125,293.2720031738281,291.1395568847656,1.0,0.2706177830696106,1.0,0.0,0.7461212873458862,1.0,-1.166588306427002,9.292950267081324e-07,1.1665873527526855,-0.2817237377166748,0.0,0.0,0.2681682705879211,57.5109977722168,73.0,5.337193965911865,-6443.48681640625,204.8736724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,305.0775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.158203125,18000.0,0.0,0.0,0.1416454911231994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189091607928276,0.1890959739685058,-4.371355771581875e-06,0.0,0.0001437521714251,0.0,0.0,7.738152980804443,0.0,0.0,0.0,0.2847865223884582,4.0,0.0,1.0
