time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484320,293.1490173339844,297.1499938964844,293.1499938964844,0.0959189981222152,-2215.02490234375,304.14947509765625,0.7079604864120483,0.1545801311731338,0.1407958269119262,293.1941833496094,297.1499938964844,293.1499938964844,0.0041158404201269,-326.3051147460937,296.6155090332031,0.4714004695415497,0.050000000745058,0.0493057332932949,293.20263671875,297.1499938964844,293.1499938964844,0.2028576731681823,-3136.666748046875,304.1560363769531,0.8598430156707764,0.2829797863960266,0.1992789506912231,293.19403076171875,297.1499938964844,293.1499938964844,0.2798804342746734,-5484.81005859375,304.1434326171875,0.9423601031303406,0.3668166100978851,0.3487954437732696,293.2721252441406,297.1499938964844,293.1499938964844,0.0065931645222008,-2334.636474609375,299.4014587402344,0.4714004695415497,0.050000000745058,0.2338851690292358,291.1392822265625,291.1499938964844,261.7352294921875,260.08282470703125,285.66455078125,293.2720031738281,291.1395568847656,1.0,0.2706177830696106,1.0,0.0,0.7461212873458862,1.0,-1.166588306427002,9.292950267081324e-07,1.1665873527526855,-0.2817237377166748,0.0,0.0,0.2681682705879211,57.5109977722168,73.0,5.337193965911865,-6443.48681640625,204.8736724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,305.0775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.158203125,18000.0,0.0,0.0,0.1416454911231994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189091607928276,0.1890959739685058,-4.371355771581875e-06,0.0,0.0001437521714251,0.0,0.0,7.738152980804443,0.0,0.0,0.0,0.2847865223884582,4.0,0.0,1.0
484380,293.1498107910156,297.1499938964844,293.1499938964844,0.0959387421607971,-2215.338623046875,304.1496276855469,0.6969002485275269,0.1544434279203415,0.140839010477066,293.1965026855469,297.1499938964844,293.1499938964844,0.004113326780498,-326.10791015625,296.5951232910156,0.4611832499504089,0.050000000745058,0.0494822040200233,293.2040405273437,297.1499938964844,293.1499938964844,0.2015428096055984,-3120.42919921875,304.1561889648437,0.8460413813591003,0.2813628315925598,0.198279395699501,293.1956787109375,297.1499938964844,293.1499938964844,0.2786937654018402,-5464.9375,304.14752197265625,0.9247958660125732,0.3653604686260223,0.3474846482276916,293.27362060546875,297.1499938964844,293.1499938964844,0.0065720481798052,-2329.340576171875,299.35577392578125,0.4611832499504089,0.050000000745058,0.2347222715616226,291.14166259765625,291.1499938964844,261.71405029296875,260.0639038085937,285.6540832519531,293.2735290527344,291.14178466796875,1.0,0.2759858071804046,1.0,0.0,0.7451213002204895,1.0,-1.165083408355713,9.283394888370822e-07,1.1650824546813965,-0.2816012501716614,0.0,0.0,0.2691055238246918,61.955265045166016,61.0,3.5369322299957275,-6446.6220703125,213.1868438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788024902344,305.0596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.763671875,18000.0,0.0,0.0,0.1418982297182083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898199021816253,0.1898242831230163,-4.373051524453331e-06,0.0,0.0001440086634829,0.0,0.0,7.77277660369873,0.0,0.0,0.0,0.2849259376525879,4.0,0.0,1.0
484440,293.1498107910156,297.1499938964844,293.1499938964844,0.0959387421607971,-2215.338623046875,304.1496276855469,0.6969002485275269,0.1544434279203415,0.140839010477066,293.1965026855469,297.1499938964844,293.1499938964844,0.004113326780498,-326.10791015625,296.5951232910156,0.4611832499504089,0.050000000745058,0.0494822040200233,293.2040405273437,297.1499938964844,293.1499938964844,0.2015428096055984,-3120.42919921875,304.1561889648437,0.8460413813591003,0.2813628315925598,0.198279395699501,293.1956787109375,297.1499938964844,293.1499938964844,0.2786937654018402,-5464.9375,304.14752197265625,0.9247958660125732,0.3653604686260223,0.3474846482276916,293.27362060546875,297.1499938964844,293.1499938964844,0.0065720481798052,-2329.340576171875,299.35577392578125,0.4611832499504089,0.050000000745058,0.2347222715616226,291.14166259765625,291.1499938964844,261.71405029296875,260.0639038085937,285.6540832519531,293.2735290527344,291.14178466796875,1.0,0.2759858071804046,1.0,0.0,0.7451213002204895,1.0,-1.165083408355713,9.283394888370822e-07,1.1650824546813965,-0.2816012501716614,0.0,0.0,0.2691055238246918,61.955265045166016,61.0,3.5369322299957275,-6446.6220703125,213.1868438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788024902344,305.0596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.763671875,18000.0,0.0,0.0,0.1418982297182083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898199021816253,0.1898242831230163,-4.373051524453331e-06,0.0,0.0001440086634829,0.0,0.0,7.77277660369873,0.0,0.0,0.0,0.2849259376525879,4.0,0.0,1.0
484500,293.1501159667969,297.1499938964844,293.1499938964844,0.0959078073501586,-2214.736572265625,304.1497497558594,0.695391833782196,0.1543873399496078,0.140805497765541,293.1974792480469,297.1499938964844,293.1499938964844,0.0041068382561206,-325.615478515625,296.58477783203125,0.4597505033016205,0.050000000745058,0.0495064333081245,293.20458984375,297.1499938964844,293.1499938964844,0.20084910094738,-3111.851806640625,304.1563415527344,0.8437346816062927,0.2805717587471008,0.1977409720420837,293.19586181640625,297.1499938964844,293.1499938964844,0.2781555950641632,-5456.080078125,304.1489562988281,0.9220868945121764,0.3647443056106567,0.3468990623950958,293.2742614746094,297.1499938964844,293.1499938964844,0.0065519120544195,-2323.832275390625,299.3328857421875,0.4597505033016205,0.050000000745058,0.2348372191190719,291.1422424316406,291.1499938964844,261.7034912109375,260.054443359375,285.6483764648437,293.274169921875,291.1423645019531,1.0,0.2762335538864136,1.0,0.0,0.7446212768554688,1.0,-1.1638617515563965,9.272551437788934e-07,1.16386079788208,-0.2814443409442901,0.0,0.0,0.2695614397525787,62.5503158569336,61.0,2.767174482345581,-6447.27978515625,213.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573791503906,305.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.896484375,18000.0,0.0,0.0,0.1420765519142151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901545524597168,0.1901589184999466,-4.373799129098188e-06,0.0,0.0001441896456526,0.0,0.0,7.788646221160889,0.0,0.0,0.0,0.2849898934364319,4.0,0.0,1.0
484560,293.1502685546875,297.1499938964844,293.1499938964844,0.0958537608385086,-2213.70068359375,304.14990234375,0.6964436173439026,0.1543541401624679,0.1407468765974044,293.1983337402344,297.1499938964844,293.1499938964844,0.0040967650711536,-324.8453674316406,296.57470703125,0.4608914256095886,0.050000000745058,0.0494871214032173,293.2049560546875,297.1499938964844,293.1499938964844,0.2001285851001739,-3102.931396484375,304.156494140625,0.8442298769950867,0.2798042297363281,0.1971840560436248,293.19580078125,297.1499938964844,293.1499938964844,0.2776095867156982,-5447.18359375,304.150146484375,0.9231650829315186,0.3641786873340606,0.3463239669799804,293.2747802734375,297.1499938964844,293.1499938964844,0.0065251877531409,-2316.29345703125,299.31024169921875,0.4608914256095886,0.050000000745058,0.234745591878891,291.1430358886719,291.1499938964844,261.6929016113281,260.0450439453125,285.6419372558594,293.27471923828125,291.14324951171875,1.0,0.2752912044525146,1.0,0.0,0.7441213130950928,1.0,-1.162299633026123,9.257352076019744e-07,1.1622986793518066,-0.2812264561653137,0.0,0.0,0.2699460983276367,62.03798294067383,49.0,2.6910977363586426,-6447.42822265625,212.41177368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,305.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.1422809511423111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904666721820831,0.1904710531234741,-4.374520358396694e-06,0.0,0.0001443970832042,0.0,0.0,7.803498268127441,0.0,0.0,0.0,0.2850493788719177,4.0,0.0,1.0
484620,293.1502380371094,297.1499938964844,293.1499938964844,0.0957208424806594,-2211.168212890625,304.150146484375,0.7043025493621826,0.1543556302785873,0.1406037807464599,293.1996154785156,297.1499938964844,293.1499938964844,0.0040693231858313,-322.7409362792969,296.5555419921875,0.468589037656784,0.050000000745058,0.0493566915392875,293.205322265625,297.1499938964844,293.1499938964844,0.1986602246761322,-3084.735595703125,304.1567687988281,0.8515529632568359,0.2783415019512176,0.1960523724555969,293.1950988769531,297.1499938964844,293.1499938964844,0.2765081226825714,-5429.4404296875,304.15191650390625,0.9338081479072572,0.3631588816642761,0.3452000021934509,293.2755126953125,297.1499938964844,293.1499938964844,0.0064585302025079,-2297.08935546875,299.2657470703125,0.468589037656784,0.050000000745058,0.2341268807649612,291.1449890136719,291.1499938964844,261.6717834472656,260.0263366699219,285.62799072265625,293.27545166015625,291.1451721191406,1.0,0.2704664170742035,1.0,0.0,0.743121325969696,1.0,-1.1585216522216797,9.218588843395992e-07,1.1585206985473633,-0.280659407377243,0.0,0.0,0.2704851031303406,58.67999649047852,37.0,2.6840059757232666,-6444.99853515625,204.5229949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037292480469,305.0338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0078125,18000.0,0.0,0.0,0.1427387297153473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190921202301979,0.19092558324337,-4.375698608782841e-06,0.0,0.0001448616676498,0.0,0.0,7.825360774993896,0.0,0.0,0.0,0.2851387560367584,4.0,0.0,1.0
484680,293.1502380371094,297.1499938964844,293.1499938964844,0.0957208424806594,-2211.168212890625,304.150146484375,0.7043025493621826,0.1543556302785873,0.1406037807464599,293.1996154785156,297.1499938964844,293.1499938964844,0.0040693231858313,-322.7409362792969,296.5555419921875,0.468589037656784,0.050000000745058,0.0493566915392875,293.205322265625,297.1499938964844,293.1499938964844,0.1986602246761322,-3084.735595703125,304.1567687988281,0.8515529632568359,0.2783415019512176,0.1960523724555969,293.1950988769531,297.1499938964844,293.1499938964844,0.2765081226825714,-5429.4404296875,304.15191650390625,0.9338081479072572,0.3631588816642761,0.3452000021934509,293.2755126953125,297.1499938964844,293.1499938964844,0.0064585302025079,-2297.08935546875,299.2657470703125,0.468589037656784,0.050000000745058,0.2341268807649612,291.1449890136719,291.1499938964844,261.6717834472656,260.0263366699219,285.62799072265625,293.27545166015625,291.1451721191406,1.0,0.2704664170742035,1.0,0.0,0.743121325969696,1.0,-1.1585216522216797,9.218588843395992e-07,1.1585206985473633,-0.280659407377243,0.0,0.0,0.2704851031303406,58.67999649047852,37.0,2.6840059757232666,-6444.99853515625,204.5229949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037292480469,305.0338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0078125,18000.0,0.0,0.0,0.1427387297153473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190921202301979,0.19092558324337,-4.375698608782841e-06,0.0,0.0001448616676498,0.0,0.0,7.825360774993896,0.0,0.0,0.0,0.2851387560367584,4.0,0.0,1.0
484740,293.1497802734375,297.1499938964844,293.1499938964844,0.0955783575773239,-2208.46630859375,304.1503295898437,0.7185970544815063,0.154438316822052,0.1404508352279663,293.2003173828125,297.1499938964844,293.1499938964844,0.0040352880023419,-320.1267395019531,296.5375671386719,0.4802663624286651,0.050000000745058,0.049136184155941,293.2051696777344,297.1499938964844,293.1499938964844,0.1971891075372696,-3066.493896484375,304.1569519042969,0.867055356502533,0.2769700884819031,0.19491907954216,293.1939392089844,297.1499938964844,293.1499938964844,0.2754043042659759,-5411.85400390625,304.1531066894531,0.954234540462494,0.3622523248195648,0.3441016674041748,293.2757873535156,297.1499938964844,293.1499938964844,0.0063798953779041,-2274.058837890625,299.2222595214844,0.4802663624286651,0.050000000745058,0.2330809086561203,291.1469421386719,291.1499938964844,261.65069580078125,260.0077819824219,285.6132202148437,293.2757568359375,291.1471252441406,1.0,0.2625786662101745,1.0,0.0,0.7421213388442993,1.0,-1.1541393995285034,9.172150043923466e-07,1.154138445854187,-0.2799605131149292,0.0,0.0,0.2707653045654297,53.03335189819336,25.0,2.746070623397827,-6440.29150390625,191.9940643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798034667969,305.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.1432140469551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191181793808937,0.191186174750328,-4.376456217869418e-06,0.0,0.0001453440490877,0.0,0.0,7.838045597076416,0.0,0.0,0.0,0.2851915955543518,4.0,0.0,1.0
484800,293.1497802734375,297.1499938964844,293.1499938964844,0.0955783575773239,-2208.46630859375,304.1503295898437,0.7185970544815063,0.154438316822052,0.1404508352279663,293.2003173828125,297.1499938964844,293.1499938964844,0.0040352880023419,-320.1267395019531,296.5375671386719,0.4802663624286651,0.050000000745058,0.049136184155941,293.2051696777344,297.1499938964844,293.1499938964844,0.1971891075372696,-3066.493896484375,304.1569519042969,0.867055356502533,0.2769700884819031,0.19491907954216,293.1939392089844,297.1499938964844,293.1499938964844,0.2754043042659759,-5411.85400390625,304.1531066894531,0.954234540462494,0.3622523248195648,0.3441016674041748,293.2757873535156,297.1499938964844,293.1499938964844,0.0063798953779041,-2274.058837890625,299.2222595214844,0.4802663624286651,0.050000000745058,0.2330809086561203,291.1469421386719,291.1499938964844,261.65069580078125,260.0077819824219,285.6132202148437,293.2757568359375,291.1471252441406,1.0,0.2625786662101745,1.0,0.0,0.7421213388442993,1.0,-1.1541393995285034,9.172150043923466e-07,1.154138445854187,-0.2799605131149292,0.0,0.0,0.2707653045654297,53.03335189819336,25.0,2.746070623397827,-6440.29150390625,191.9940643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798034667969,305.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.1432140469551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191181793808937,0.191186174750328,-4.376456217869418e-06,0.0,0.0001453440490877,0.0,0.0,7.838045597076416,0.0,0.0,0.0,0.2851915955543518,4.0,0.0,1.0
484860,293.1490783691406,297.1499938964844,293.1499938964844,0.0954401120543479,-2205.850830078125,304.15045166015625,0.7386297583580017,0.1545890718698501,0.1403050124645233,293.2004699707031,297.1499938964844,293.1499938964844,0.0039973435923457,-317.20635986328125,296.5209045410156,0.4951871931552887,0.050000000745058,0.0488556399941444,293.2046203613281,297.1499938964844,293.1499938964844,0.1957340091466903,-3048.43701171875,304.1570739746094,0.892105758190155,0.2756799161434173,0.1937998682260513,293.1924743652344,297.1499938964844,293.1499938964844,0.2743081450462341,-5394.515625,304.1539001464844,0.9817116856575012,0.3614347279071808,0.3430318832397461,293.2756652832031,297.1499938964844,293.1499938964844,0.0062941592186689,-2248.63330078125,299.17974853515625,0.4951871931552887,0.050000000745058,0.2317501157522201,291.1489562988281,291.1499938964844,261.6297302246094,259.9894104003906,285.59820556640625,293.27569580078125,291.149169921875,1.0,0.2523575127124786,1.0,0.0,0.7411212921142578,1.0,-1.1494028568267822,9.121275184043044e-07,1.1494019031524658,-0.2791709303855896,0.0,0.0,0.2707670331001282,45.86224365234375,25.0,2.809772253036499,-6433.666015625,176.46694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665283203125,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.1436569988727569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912404000759124,0.1912447810173034,-4.376790002424968e-06,0.0,0.0001457936014048,0.0,0.0,7.841183185577393,0.0,0.0,0.0,0.2852064073085785,4.0,0.0,1.0
484920,293.1490783691406,297.1499938964844,293.1499938964844,0.0954401120543479,-2205.850830078125,304.15045166015625,0.7386297583580017,0.1545890718698501,0.1403050124645233,293.2004699707031,297.1499938964844,293.1499938964844,0.0039973435923457,-317.20635986328125,296.5209045410156,0.4951871931552887,0.050000000745058,0.0488556399941444,293.2046203613281,297.1499938964844,293.1499938964844,0.1957340091466903,-3048.43701171875,304.1570739746094,0.892105758190155,0.2756799161434173,0.1937998682260513,293.1924743652344,297.1499938964844,293.1499938964844,0.2743081450462341,-5394.515625,304.1539001464844,0.9817116856575012,0.3614347279071808,0.3430318832397461,293.2756652832031,297.1499938964844,293.1499938964844,0.0062941592186689,-2248.63330078125,299.17974853515625,0.4951871931552887,0.050000000745058,0.2317501157522201,291.1489562988281,291.1499938964844,261.6297302246094,259.9894104003906,285.59820556640625,293.27569580078125,291.149169921875,1.0,0.2523575127124786,1.0,0.0,0.7411212921142578,1.0,-1.1494028568267822,9.121275184043044e-07,1.1494019031524658,-0.2791709303855896,0.0,0.0,0.2707670331001282,45.86224365234375,25.0,2.809772253036499,-6433.666015625,176.46694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665283203125,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.1436569988727569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912404000759124,0.1912447810173034,-4.376790002424968e-06,0.0,0.0001457936014048,0.0,0.0,7.841183185577393,0.0,0.0,0.0,0.2852064073085785,4.0,0.0,1.0
484980,293.1482849121094,297.1499938964844,293.1499938964844,0.095398761332035,-2205.06982421875,304.1503601074219,0.7567538022994995,0.1547730416059494,0.1402737647294998,293.2001647949219,297.1499938964844,293.1499938964844,0.0039672381244599,-314.8880615234375,296.5052185058594,0.5083067417144775,0.050000000745058,0.048653207719326,293.2038879394531,297.1499938964844,293.1499938964844,0.1944083124399185,-3032.01123046875,304.15692138671875,0.9148720502853394,0.274443119764328,0.19278185069561,293.19061279296875,297.1499938964844,293.1499938964844,0.2721713483333587,-5359.82421875,304.15643310546875,0.9990000128746032,0.3607301414012909,0.3407616913318634,293.2752990722656,297.1499938964844,293.1499938964844,0.0062219901010394,-2227.21337890625,299.13787841796875,0.5083067417144775,0.050000000745058,0.2307898700237274,291.1506042480469,291.1499938964844,261.60888671875,259.97125244140625,285.58428955078125,293.2753295898437,291.1507873535156,1.0,0.244825005531311,1.0,0.0,0.7401213049888611,1.0,-1.1440885066986084,9.06293109892431e-07,1.144087553024292,-0.278193712234497,0.0,0.0,0.2705715894699096,40.662845611572266,25.0,2.609442949295044,-6424.96533203125,164.7252960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06365966796875,305.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.1440285146236419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191129669547081,0.1911340504884719,-4.376709966891212e-06,0.0,0.0001461706269765,0.0,0.0,7.83621072769165,0.0,0.0,0.0,0.2851886451244354,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.095398761332035,-2205.06982421875,304.1503601074219,0.7567538022994995,0.1547730416059494,0.1402737647294998,293.2001647949219,297.1499938964844,293.1499938964844,0.0039672381244599,-314.8880615234375,296.5052185058594,0.5083067417144775,0.050000000745058,0.048653207719326,293.2038879394531,297.1499938964844,293.1499938964844,0.1944083124399185,-3032.01123046875,304.15692138671875,0.9148720502853394,0.274443119764328,0.19278185069561,293.19061279296875,297.1499938964844,293.1499938964844,0.2721713483333587,-5359.82421875,304.15643310546875,0.9990000128746032,0.3607301414012909,0.3407616913318634,293.2752990722656,297.1499938964844,293.1499938964844,0.0062219901010394,-2227.21337890625,299.13787841796875,0.5083067417144775,0.050000000745058,0.2307898700237274,291.1506042480469,291.1499938964844,261.60888671875,259.97125244140625,285.58428955078125,293.2753295898437,291.1507873535156,1.0,0.244825005531311,1.0,0.0,0.7401213049888611,1.0,-1.1440885066986084,9.06293109892431e-07,1.144087553024292,-0.278193712234497,0.0,0.0,0.2705715894699096,40.662845611572266,25.0,2.609442949295044,-6424.96533203125,164.7252960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06365966796875,305.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.1440285146236419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191129669547081,0.1911340504884719,-4.376709966891212e-06,0.0,0.0001461706269765,0.0,0.0,7.83621072769165,0.0,0.0,0.0,0.2851886451244354,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0953959003090858,-2204.966796875,304.1502990722656,0.7625119686126709,0.1548710614442825,0.1403090208768844,293.1997985839844,297.1499938964844,293.1499938964844,0.0039565609768033,-314.02911376953125,296.4994506835937,0.5124689340591431,0.050000000745058,0.0485985502600669,293.2034912109375,297.1499938964844,293.1499938964844,0.1937528699636459,-3023.837158203125,304.1568603515625,0.922086536884308,0.2738412320613861,0.1923194378614425,293.18524169921875,297.1499938964844,293.1499938964844,0.2650469243526459,-5244.8759765625,304.1681823730469,0.9990000128746032,0.3612667322158813,0.3332773745059967,293.27496337890625,297.1499938964844,293.1499938964844,0.0061928979121148,-2218.37109375,299.1182861328125,0.5124689340591431,0.050000000745058,0.2305305898189544,291.1539001464844,291.1499938964844,261.5985107421875,259.9622802734375,285.567138671875,293.2750244140625,291.1552124023437,1.0,0.2415670603513717,1.0,0.0,0.7396213412284851,1.0,-1.134155035018921,8.941669875639491e-07,1.1341540813446045,-0.2763310670852661,0.0,0.0,0.27000492811203,39.14248275756836,25.0,9.180102348327637,-6408.630859375,158.90504455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06658935546875,305.0429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.1441695094108581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909337192773819,0.1909381002187729,-4.376556262286613e-06,0.0,0.0001463137159589,0.0,0.0,7.827392101287842,0.0,0.0,0.0,0.2851532995700836,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0953692123293876,-2204.36962890625,304.1502990722656,0.7679437398910522,0.1549584716558456,0.1403459906578064,293.19940185546875,297.1499938964844,293.1499938964844,0.0039455825462937,-313.1116638183594,296.49591064453125,0.5164240002632141,0.050000000745058,0.0485502742230892,293.203125,297.1499938964844,293.1499938964844,0.1930533349514007,-3015.054443359375,304.1568908691406,0.9288181662559508,0.2732343673706054,0.1918628215789795,293.17498779296875,297.1499938964844,293.1499938964844,0.2583217918872833,-5136.2978515625,304.17706298828125,0.9990000128746032,0.3628331422805786,0.3263321220874786,293.2745666503906,297.1499938964844,293.1499938964844,0.0061638173647224,-2209.27587890625,299.1003723144531,0.5164240002632141,0.050000000745058,0.2303016036748886,291.1607666015625,291.1499938964844,261.5881652832031,259.953369140625,285.5491638183594,293.2746276855469,291.1621398925781,1.0,0.2386139929294586,1.0,0.0,0.7391213178634644,1.0,-1.1249819993972778,8.831082709548355e-07,1.124981164932251,-0.2746313512325287,0.0,0.0,0.2686024904251098,37.79472732543945,25.0,13.490763664245604,-6384.8203125,153.70968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741882324219,305.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3984375,18000.0,0.0,0.0,0.1442535668611526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902151405811309,0.1902195066213607,-4.37585185864009e-06,0.0,0.0001463990338379,0.0,0.0,7.794826984405518,0.0,0.0,0.0,0.2850297391414642,4.0,0.0,1.0
485220,293.14703369140625,297.1499938964844,293.1499938964844,0.0953672751784324,-2204.233642578125,304.15020751953125,0.7778914570808411,0.1551291048526764,0.1404220461845398,293.1984558105469,297.1499938964844,293.1499938964844,0.0039260149933397,-311.5302734375,296.4862365722656,0.5237507820129395,0.050000000745058,0.0484690219163894,293.20245361328125,297.1499938964844,293.1499938964844,0.1917713582515716,-2999.04638671875,304.1567077636719,0.9406980872154236,0.272027313709259,0.1909602433443069,293.1470947265625,297.1499938964844,293.1499938964844,0.2466079294681549,-4947.732421875,304.18731689453125,0.9990000128746032,0.3678388297557831,0.31429523229599,293.2733764648437,297.1499938964844,293.1499938964844,0.006111298687756,-2193.205078125,299.0636901855469,0.5237507820129395,0.050000000745058,0.2299161851406097,291.1689453125,291.1499938964844,261.5676574707031,259.93572998046875,285.5163879394531,293.2734680175781,291.1693420410156,1.0,0.2335046231746673,1.0,0.0,0.7381213307380676,1.0,-1.1089808940887451,8.641472390991112e-07,1.1089799404144287,-0.2716604471206665,0.0,0.0,0.2654298543930053,35.52116012573242,25.0,9.592317581176758,-6329.220703125,144.9716033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062927246094,305.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.689453125,18000.0,0.0,0.0,0.1441781818866729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187965989112854,0.187970370054245,-4.3720151552406605e-06,0.0,0.0001463225198676,0.0,0.0,7.690317630767822,0.0,0.0,0.0,0.2846294343471527,4.0,0.0,1.0
485280,293.14703369140625,297.1499938964844,293.1499938964844,0.0953672751784324,-2204.233642578125,304.15020751953125,0.7778914570808411,0.1551291048526764,0.1404220461845398,293.1984558105469,297.1499938964844,293.1499938964844,0.0039260149933397,-311.5302734375,296.4862365722656,0.5237507820129395,0.050000000745058,0.0484690219163894,293.20245361328125,297.1499938964844,293.1499938964844,0.1917713582515716,-2999.04638671875,304.1567077636719,0.9406980872154236,0.272027313709259,0.1909602433443069,293.1470947265625,297.1499938964844,293.1499938964844,0.2466079294681549,-4947.732421875,304.18731689453125,0.9990000128746032,0.3678388297557831,0.31429523229599,293.2733764648437,297.1499938964844,293.1499938964844,0.006111298687756,-2193.205078125,299.0636901855469,0.5237507820129395,0.050000000745058,0.2299161851406097,291.1689453125,291.1499938964844,261.5676574707031,259.93572998046875,285.5163879394531,293.2734680175781,291.1693420410156,1.0,0.2335046231746673,1.0,0.0,0.7381213307380676,1.0,-1.1089808940887451,8.641472390991112e-07,1.1089799404144287,-0.2716604471206665,0.0,0.0,0.2654298543930053,35.52116012573242,25.0,9.592317581176758,-6329.220703125,144.9716033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062927246094,305.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.689453125,18000.0,0.0,0.0,0.1441781818866729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187965989112854,0.187970370054245,-4.3720151552406605e-06,0.0,0.0001463225198676,0.0,0.0,7.690317630767822,0.0,0.0,0.0,0.2846294343471527,4.0,0.0,1.0
485340,293.146484375,297.1499938964844,293.1499938964844,0.0954293310642242,-2205.368896484375,304.1500244140625,0.78670334815979,0.1553194224834442,0.1405256688594818,293.1972045898437,297.1499938964844,293.1499938964844,0.0039098202250897,-310.26348876953125,296.4745483398437,0.5302969813346863,0.050000000745058,0.048404011875391,293.2016906738281,297.1499938964844,293.1499938964844,0.1906124502420425,-2984.637451171875,304.1564025878906,0.9505136013031006,0.2708506286144256,0.1900870949029922,293.1166381835937,297.1499938964844,293.1499938964844,0.2368581742048263,-4791.02490234375,304.1910095214844,0.9990000128746032,0.3740929365158081,0.3043213188648224,293.2715759277344,297.1499938964844,293.1499938964844,0.0060651255771517,-2179.362548828125,299.02703857421875,0.5302969813346863,0.050000000745058,0.2296077907085418,291.1717834472656,291.1499938964844,261.5473327636719,259.9184265136719,285.4873352050781,293.271728515625,291.1719055175781,1.0,0.2292823791503906,1.0,0.0,0.7371213436126709,1.0,-1.0956366062164309,8.486850333611073e-07,1.0956357717514038,-0.2691717743873596,0.0,0.0,0.2623050212860107,33.69733810424805,43.0,4.698730945587158,-6281.2529296875,137.9883575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565856933594,305.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01953125,18000.0,0.0,0.0,0.1437525302171707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857217848300933,0.1857261508703231,-4.367335805000039e-06,0.0,0.0001458905462641,0.0,0.0,7.5849690437316895,0.0,0.0,0.0,0.2842116355895996,4.0,0.0,1.0
485400,293.146484375,297.1499938964844,293.1499938964844,0.0954293310642242,-2205.368896484375,304.1500244140625,0.78670334815979,0.1553194224834442,0.1405256688594818,293.1972045898437,297.1499938964844,293.1499938964844,0.0039098202250897,-310.26348876953125,296.4745483398437,0.5302969813346863,0.050000000745058,0.048404011875391,293.2016906738281,297.1499938964844,293.1499938964844,0.1906124502420425,-2984.637451171875,304.1564025878906,0.9505136013031006,0.2708506286144256,0.1900870949029922,293.1166381835937,297.1499938964844,293.1499938964844,0.2368581742048263,-4791.02490234375,304.1910095214844,0.9990000128746032,0.3740929365158081,0.3043213188648224,293.2715759277344,297.1499938964844,293.1499938964844,0.0060651255771517,-2179.362548828125,299.02703857421875,0.5302969813346863,0.050000000745058,0.2296077907085418,291.1717834472656,291.1499938964844,261.5473327636719,259.9184265136719,285.4873352050781,293.271728515625,291.1719055175781,1.0,0.2292823791503906,1.0,0.0,0.7371213436126709,1.0,-1.0956366062164309,8.486850333611073e-07,1.0956357717514038,-0.2691717743873596,0.0,0.0,0.2623050212860107,33.69733810424805,43.0,4.698730945587158,-6281.2529296875,137.9883575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565856933594,305.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01953125,18000.0,0.0,0.0,0.1437525302171707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857217848300933,0.1857261508703231,-4.367335805000039e-06,0.0,0.0001458905462641,0.0,0.0,7.5849690437316895,0.0,0.0,0.0,0.2842116355895996,4.0,0.0,1.0
485460,293.1461181640625,297.1499938964844,293.1499938964844,0.0956766530871391,-2210.163818359375,304.14959716796875,0.7800573110580444,0.1554795354604721,0.1407319754362106,293.1958923339844,297.1499938964844,293.1499938964844,0.0039048898033797,-310.0033874511719,296.45684814453125,0.5249438881874084,0.050000000745058,0.0484567284584045,293.2011108398437,297.1499938964844,293.1499938964844,0.1897656917572021,-2974.345458984375,304.1556701660156,0.9397077560424804,0.2696598172187805,0.189302772283554,293.09967041015625,297.1499938964844,293.1499938964844,0.2438813149929046,-4912.0087890625,304.16485595703125,0.9990000128746032,0.3784389793872833,0.3124268352985382,293.2696838378906,297.1499938964844,293.1499938964844,0.0060394098982214,-2172.79345703125,298.98681640625,0.5249438881874084,0.050000000745058,0.2298578470945358,291.1633605957031,291.1499938964844,261.5272827148437,259.9014587402344,285.4901428222656,293.2698059082031,291.1610107421875,1.0,0.2332619726657867,1.0,0.0,0.7361212968826294,1.0,-1.1050225496292114,8.611557973381423e-07,1.105021595954895,-0.2710684239864349,0.0,0.0,0.2607955932617187,35.153621673583984,61.0,-15.214160919189451,-6278.18017578125,143.21363830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,305.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.962890625,18000.0,0.0,0.0,0.143051877617836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184052437543869,0.1840567886829376,-4.36290929428651e-06,0.0,0.0001451794814784,0.0,0.0,7.505285263061523,0.0,0.0,0.0,0.2838923335075378,4.0,0.0,1.0
485520,293.1461181640625,297.1499938964844,293.1499938964844,0.0956766530871391,-2210.163818359375,304.14959716796875,0.7800573110580444,0.1554795354604721,0.1407319754362106,293.1958923339844,297.1499938964844,293.1499938964844,0.0039048898033797,-310.0033874511719,296.45684814453125,0.5249438881874084,0.050000000745058,0.0484567284584045,293.2011108398437,297.1499938964844,293.1499938964844,0.1897656917572021,-2974.345458984375,304.1556701660156,0.9397077560424804,0.2696598172187805,0.189302772283554,293.09967041015625,297.1499938964844,293.1499938964844,0.2438813149929046,-4912.0087890625,304.16485595703125,0.9990000128746032,0.3784389793872833,0.3124268352985382,293.2696838378906,297.1499938964844,293.1499938964844,0.0060394098982214,-2172.79345703125,298.98681640625,0.5249438881874084,0.050000000745058,0.2298578470945358,291.1633605957031,291.1499938964844,261.5272827148437,259.9014587402344,285.4901428222656,293.2698059082031,291.1610107421875,1.0,0.2332619726657867,1.0,0.0,0.7361212968826294,1.0,-1.1050225496292114,8.611557973381423e-07,1.105021595954895,-0.2710684239864349,0.0,0.0,0.2607955932617187,35.153621673583984,61.0,-15.214160919189451,-6278.18017578125,143.21363830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,305.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.962890625,18000.0,0.0,0.0,0.143051877617836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184052437543869,0.1840567886829376,-4.36290929428651e-06,0.0,0.0001451794814784,0.0,0.0,7.505285263061523,0.0,0.0,0.0,0.2838923335075378,4.0,0.0,1.0
485580,293.1461486816406,297.1499938964844,293.1499938964844,0.0961051806807518,-2218.578125,304.1490173339844,0.7611774802207947,0.1555742919445037,0.140991523861885,293.1944580078125,297.1499938964844,293.1499938964844,0.0039133876562118,-310.9621887207031,296.4296875,0.5106011629104614,0.050000000745058,0.0486226454377174,293.2007751464844,297.1499938964844,293.1499938964844,0.1892685443162918,-2968.667236328125,304.15460205078125,0.9116418361663818,0.2684348821640014,0.1885790228843689,293.1185302734375,297.1499938964844,293.1499938964844,0.2666158378124237,-5286.27978515625,304.12176513671875,0.9990000128746032,0.3759741485118866,0.3366786241531372,293.268798828125,297.1499938964844,293.1499938964844,0.0060327099636197,-2173.43017578125,298.9375305175781,0.5106011629104614,0.050000000745058,0.2306448966264724,291.1377258300781,291.1499938964844,261.5074768066406,259.8848571777344,285.5291442871094,293.268798828125,291.1348876953125,1.0,0.2437454909086227,1.0,0.0,0.7351213097572327,1.0,-1.1347112655639648,8.992616926661867e-07,1.1347103118896484,-0.276712954044342,0.0,0.0,0.2640821635723114,39.7540168762207,64.0,-31.496078491210938,-6356.107421875,160.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,305.0585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.458984375,18000.0,0.0,0.0,0.1423790752887725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854913532733917,0.1854957193136215,-4.36287837146665e-06,0.0,0.0001444966619601,0.0,0.0,7.567487716674805,0.0,0.0,0.0,0.2841072380542755,4.0,0.0,1.0
485640,293.1461486816406,297.1499938964844,293.1499938964844,0.0961051806807518,-2218.578125,304.1490173339844,0.7611774802207947,0.1555742919445037,0.140991523861885,293.1944580078125,297.1499938964844,293.1499938964844,0.0039133876562118,-310.9621887207031,296.4296875,0.5106011629104614,0.050000000745058,0.0486226454377174,293.2007751464844,297.1499938964844,293.1499938964844,0.1892685443162918,-2968.667236328125,304.15460205078125,0.9116418361663818,0.2684348821640014,0.1885790228843689,293.1185302734375,297.1499938964844,293.1499938964844,0.2666158378124237,-5286.27978515625,304.12176513671875,0.9990000128746032,0.3759741485118866,0.3366786241531372,293.268798828125,297.1499938964844,293.1499938964844,0.0060327099636197,-2173.43017578125,298.9375305175781,0.5106011629104614,0.050000000745058,0.2306448966264724,291.1377258300781,291.1499938964844,261.5074768066406,259.8848571777344,285.5291442871094,293.268798828125,291.1348876953125,1.0,0.2437454909086227,1.0,0.0,0.7351213097572327,1.0,-1.1347112655639648,8.992616926661867e-07,1.1347103118896484,-0.276712954044342,0.0,0.0,0.2640821635723114,39.7540168762207,64.0,-31.496078491210938,-6356.107421875,160.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,305.0585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.458984375,18000.0,0.0,0.0,0.1423790752887725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854913532733917,0.1854957193136215,-4.36287837146665e-06,0.0,0.0001444966619601,0.0,0.0,7.567487716674805,0.0,0.0,0.0,0.2841072380542755,4.0,0.0,1.0
485700,293.1462707519531,297.1499938964844,293.1499938964844,0.0963015928864479,-2222.429931640625,304.1488342285156,0.7526944875717163,0.1556004136800766,0.1411014199256897,293.1936950683594,297.1499938964844,293.1499938964844,0.0039186715148389,-311.516357421875,296.4163818359375,0.5043297410011292,0.050000000745058,0.0487095676362514,293.2006530761719,297.1499938964844,293.1499938964844,0.1890104115009308,-2965.66796875,304.1542358398437,0.8996983766555786,0.267815351486206,0.1882114112377166,293.1404724121094,297.1499938964844,293.1499938964844,0.2782818973064422,-5474.03125,304.1058044433594,0.9990000128746032,0.372065931558609,0.3487129807472229,293.2689819335937,297.1499938964844,293.1499938964844,0.0060285869985818,-2173.49560546875,298.9112243652344,0.5043297410011292,0.050000000745058,0.2310572117567062,291.1248779296875,291.1499938964844,261.4976806640625,259.876708984375,285.5516662597656,293.2689514160156,291.12274169921875,1.0,0.2485872507095337,1.0,0.0,0.7346213459968567,1.0,-1.1494497060775757,9.185797580357756e-07,1.1494487524032593,-0.2794348895549774,0.0,0.0,0.2670583128929138,42.15898513793945,64.0,-30.999845504760746,-6411.3369140625,169.24630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,305.0633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.05859375,18000.0,0.0,0.0,0.1421881765127182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187322199344635,0.1873265653848648,-4.365303539088927e-06,0.0,0.0001443029177607,0.0,0.0,7.650938034057617,0.0,0.0,0.0,0.2844218909740448,4.0,0.0,1.0
485760,293.1463317871094,297.1499938964844,293.1499938964844,0.0964635983109474,-2225.527587890625,304.1487731933594,0.7424038052558899,0.1556317061185836,0.1412378847599029,293.1928100585937,297.1499938964844,293.1499938964844,0.0039265435189008,-312.19024658203125,296.4072570800781,0.4967958629131317,0.050000000745058,0.0488281995058059,293.2004699707031,297.1499938964844,293.1499938964844,0.1886729449033737,-2961.547607421875,304.1540832519531,0.8855928182601929,0.2672099173069,0.1878708600997924,293.1631774902344,297.1499938964844,293.1499938964844,0.2804592847824096,-5508.037109375,304.1104431152344,0.990479588508606,0.3677185475826263,0.350735604763031,293.2695007324219,297.1499938964844,293.1499938964844,0.0060267588123679,-2173.7685546875,298.8865661621094,0.4967958629131317,0.050000000745058,0.2316199541091919,291.1183166503906,291.1499938964844,261.48797607421875,259.86865234375,285.5616760253906,293.2694091796875,291.1183166503906,1.0,0.2530126571655273,1.0,0.0,0.7341213226318359,1.0,-1.1521002054214478,9.2243067228992e-07,1.1520992517471311,-0.2797704041004181,0.0,0.0,0.2698816955089569,45.20333862304688,67.0,-17.442943572998047,-6452.08056640625,176.05941772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331848144531,305.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.1421386152505874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894707977771759,0.1894751638174057,-4.3690993152267765e-06,0.0,0.0001442526117898,0.0,0.0,7.750782489776611,0.0,0.0,0.0,0.2848048210144043,4.0,0.0,1.0
485820,293.1468505859375,297.1499938964844,293.1499938964844,0.0965443179011344,-2226.75,304.1490478515625,0.724547803401947,0.155622661113739,0.1414863914251327,293.1911926269531,297.1499938964844,293.1499938964844,0.003936793655157,-312.8056640625,296.4059753417969,0.4835169315338135,0.050000000745058,0.0490726418793201,293.20037841796875,297.1499938964844,293.1499938964844,0.1875559389591217,-2947.28125,304.15460205078125,0.8608826398849487,0.2659505009651184,0.1871887594461441,293.1849365234375,297.1499938964844,293.1499938964844,0.2758963704109192,-5427.46484375,304.1308898925781,0.9618535041809082,0.3629275858402252,0.3453315496444702,293.27099609375,297.1499938964844,293.1499938964844,0.006013257894665,-2169.237060546875,298.8470458984375,0.4835169315338135,0.050000000745058,0.2327794879674911,291.1336669921875,291.1499938964844,261.46881103515625,259.8528747558594,285.5509948730469,293.2709045410156,291.135009765625,1.0,0.2606177926063537,1.0,0.0,0.7331213355064392,1.0,-1.1471410989761353,9.17016791390779e-07,1.1471401453018188,-0.2787817716598511,0.0,0.0,0.271170437335968,51.324825286865234,70.0,10.78150463104248,-6471.69921875,186.4481964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883239746094,305.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.1423408389091491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914169490337371,0.1914213299751281,-4.37570861322456e-06,0.0,0.0001444578665541,0.0,0.0,7.847014904022217,0.0,0.0,0.0,0.2852051556110382,4.0,0.0,1.0
485880,293.1468505859375,297.1499938964844,293.1499938964844,0.0965443179011344,-2226.75,304.1490478515625,0.724547803401947,0.155622661113739,0.1414863914251327,293.1911926269531,297.1499938964844,293.1499938964844,0.003936793655157,-312.8056640625,296.4059753417969,0.4835169315338135,0.050000000745058,0.0490726418793201,293.20037841796875,297.1499938964844,293.1499938964844,0.1875559389591217,-2947.28125,304.15460205078125,0.8608826398849487,0.2659505009651184,0.1871887594461441,293.1849365234375,297.1499938964844,293.1499938964844,0.2758963704109192,-5427.46484375,304.1308898925781,0.9618535041809082,0.3629275858402252,0.3453315496444702,293.27099609375,297.1499938964844,293.1499938964844,0.006013257894665,-2169.237060546875,298.8470458984375,0.4835169315338135,0.050000000745058,0.2327794879674911,291.1336669921875,291.1499938964844,261.46881103515625,259.8528747558594,285.5509948730469,293.2709045410156,291.135009765625,1.0,0.2606177926063537,1.0,0.0,0.7331213355064392,1.0,-1.1471410989761353,9.17016791390779e-07,1.1471401453018188,-0.2787817716598511,0.0,0.0,0.271170437335968,51.324825286865234,70.0,10.78150463104248,-6471.69921875,186.4481964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883239746094,305.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.1423408389091491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914169490337371,0.1914213299751281,-4.37570861322456e-06,0.0,0.0001444578665541,0.0,0.0,7.847014904022217,0.0,0.0,0.0,0.2852051556110382,4.0,0.0,1.0
485940,293.1474914550781,297.1499938964844,293.1499938964844,0.0966220796108245,-2228.07177734375,304.14923095703125,0.7111049890518188,0.155569314956665,0.1416395008563995,293.1898498535156,297.1499938964844,293.1499938964844,0.0039442111738026,-313.3117980957031,296.39959716796875,0.4727806746959686,0.050000000745058,0.0492802672088146,293.200439453125,297.1499938964844,293.1499938964844,0.186514526605606,-2934.124755859375,304.15478515625,0.8434039354324341,0.2646582424640655,0.186443954706192,293.1915283203125,297.1499938964844,293.1499938964844,0.2738487422466278,-5392.16015625,304.1405029296875,0.9388148188591005,0.3606877326965332,0.3430086970329284,293.2725524902344,297.1499938964844,293.1499938964844,0.0059957769699394,-2164.1611328125,298.8036499023437,0.4727806746959686,0.050000000745058,0.2337643802165985,291.1406555175781,291.1499938964844,261.45001220703125,259.8375549316406,285.5457763671875,293.2724609375,291.1411437988281,1.0,0.2671465575695038,1.0,0.0,0.7321213483810425,1.0,-1.145073413848877,9.153435485131922e-07,1.1450724601745603,-0.2783396542072296,0.0,0.0,0.2718659043312073,56.5541877746582,58.0,8.857823371887207,-6468.13134765625,195.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14556884765625,305.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.158203125,18000.0,0.0,0.0,0.1427038013935089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918851286172866,0.1918894946575164,-4.377584900794318e-06,0.0,0.0001448262046324,0.0,0.0,7.870721817016602,0.0,0.0,0.0,0.2853178977966308,4.0,0.0,1.0
486000,293.1474914550781,297.1499938964844,293.1499938964844,0.0966220796108245,-2228.07177734375,304.14923095703125,0.7111049890518188,0.155569314956665,0.1416395008563995,293.1898498535156,297.1499938964844,293.1499938964844,0.0039442111738026,-313.3117980957031,296.39959716796875,0.4727806746959686,0.050000000745058,0.0492802672088146,293.200439453125,297.1499938964844,293.1499938964844,0.186514526605606,-2934.124755859375,304.15478515625,0.8434039354324341,0.2646582424640655,0.186443954706192,293.1915283203125,297.1499938964844,293.1499938964844,0.2738487422466278,-5392.16015625,304.1405029296875,0.9388148188591005,0.3606877326965332,0.3430086970329284,293.2725524902344,297.1499938964844,293.1499938964844,0.0059957769699394,-2164.1611328125,298.8036499023437,0.4727806746959686,0.050000000745058,0.2337643802165985,291.1406555175781,291.1499938964844,261.45001220703125,259.8375549316406,285.5457763671875,293.2724609375,291.1411437988281,1.0,0.2671465575695038,1.0,0.0,0.7321213483810425,1.0,-1.145073413848877,9.153435485131922e-07,1.1450724601745603,-0.2783396542072296,0.0,0.0,0.2718659043312073,56.5541877746582,58.0,8.857823371887207,-6468.13134765625,195.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14556884765625,305.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.158203125,18000.0,0.0,0.0,0.1427038013935089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918851286172866,0.1918894946575164,-4.377584900794318e-06,0.0,0.0001448262046324,0.0,0.0,7.870721817016602,0.0,0.0,0.0,0.2853178977966308,4.0,0.0,1.0
