time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486060,293.1478576660156,297.1499938964844,293.1499938964844,0.0965910702943801,-2227.3818359375,304.1495361328125,0.7091336846351624,0.1555623263120651,0.1416443735361099,293.1884765625,297.1499938964844,293.1499938964844,0.003938156645745,-312.7982482910156,296.3924865722656,0.4711414873600006,0.050000000745058,0.0493106618523597,293.2003173828125,297.1499938964844,293.1499938964844,0.1853650510311126,-2919.5947265625,304.1551208496094,0.8400114178657532,0.2634090185165405,0.1855843663215637,293.19305419921875,297.1499938964844,293.1499938964844,0.2725587487220764,-5370.1669921875,304.1457214355469,0.9343909621238708,0.3593189716339111,0.3415993750095367,293.273681640625,297.1499938964844,293.1499938964844,0.005955115891993,-2151.8076171875,298.760009765625,0.4711414873600006,0.050000000745058,0.233908548951149,291.1455078125,291.1499938964844,261.4316711425781,259.8228759765625,285.5406188964844,293.27362060546875,291.1459350585937,1.0,0.2672993540763855,1.0,0.0,0.7311213612556458,1.0,-1.1425660848617554,9.131039178100764e-07,1.142565131187439,-0.2777915894985199,0.0,0.0,0.2721429169178009,57.29048156738281,46.0,7.31838846206665,-6463.173828125,196.6200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,305.0733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.1431388109922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192217156291008,0.192221537232399,-4.378656740300357e-06,0.0,0.0001452676951885,0.0,0.0,7.887098789215088,0.0,0.0,0.0,0.2853863835334778,4.0,0.0,1.0
486120,293.1478576660156,297.1499938964844,293.1499938964844,0.0965910702943801,-2227.3818359375,304.1495361328125,0.7091336846351624,0.1555623263120651,0.1416443735361099,293.1884765625,297.1499938964844,293.1499938964844,0.003938156645745,-312.7982482910156,296.3924865722656,0.4711414873600006,0.050000000745058,0.0493106618523597,293.2003173828125,297.1499938964844,293.1499938964844,0.1853650510311126,-2919.5947265625,304.1551208496094,0.8400114178657532,0.2634090185165405,0.1855843663215637,293.19305419921875,297.1499938964844,293.1499938964844,0.2725587487220764,-5370.1669921875,304.1457214355469,0.9343909621238708,0.3593189716339111,0.3415993750095367,293.273681640625,297.1499938964844,293.1499938964844,0.005955115891993,-2151.8076171875,298.760009765625,0.4711414873600006,0.050000000745058,0.233908548951149,291.1455078125,291.1499938964844,261.4316711425781,259.8228759765625,285.5406188964844,293.27362060546875,291.1459350585937,1.0,0.2672993540763855,1.0,0.0,0.7311213612556458,1.0,-1.1425660848617554,9.131039178100764e-07,1.142565131187439,-0.2777915894985199,0.0,0.0,0.2721429169178009,57.29048156738281,46.0,7.31838846206665,-6463.173828125,196.6200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,305.0733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.1431388109922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192217156291008,0.192221537232399,-4.378656740300357e-06,0.0,0.0001452676951885,0.0,0.0,7.887098789215088,0.0,0.0,0.0,0.2853863835334778,4.0,0.0,1.0
486180,293.14764404296875,297.1499938964844,293.1499938964844,0.0965297371149063,-2226.1591796875,304.1497802734375,0.7162178158760071,0.1556547582149505,0.1416002362966537,293.1869201660156,297.1499938964844,293.1499938964844,0.0039215632714331,-311.48785400390625,296.385498046875,0.476959764957428,0.050000000745058,0.0492006987333297,293.1997375488281,297.1499938964844,293.1499938964844,0.1841830164194107,-2904.66748046875,304.1553649902344,0.8467509746551514,0.2622486650943756,0.184679165482521,293.1926574707031,297.1499938964844,293.1499938964844,0.271489530801773,-5352.3515625,304.1488952636719,0.9440220594406128,0.3583098649978637,0.340471476316452,293.2743225097656,297.1499938964844,293.1499938964844,0.0058970232494175,-2133.912109375,298.71685791015625,0.476959764957428,0.050000000745058,0.2333869189023971,291.14892578125,291.1499938964844,261.4139099121094,259.8089294433594,285.5340270996094,293.2742919921875,291.14923095703125,1.0,0.2630625367164612,1.0,0.0,0.7301213145256042,1.0,-1.1393150091171265,9.099193789552372e-07,1.13931405544281,-0.2771026194095611,0.0,0.0,0.2720381319522857,54.46275329589844,34.0,5.126197814941406,-6453.2275390625,190.0973358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874328613281,305.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.1435815244913101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921981573104858,0.1922025382518768,-4.378925950732082e-06,0.0,0.0001457170001231,0.0,0.0,7.886736869812012,0.0,0.0,0.0,0.2853890657424927,4.0,0.0,1.0
486240,293.14764404296875,297.1499938964844,293.1499938964844,0.0965297371149063,-2226.1591796875,304.1497802734375,0.7162178158760071,0.1556547582149505,0.1416002362966537,293.1869201660156,297.1499938964844,293.1499938964844,0.0039215632714331,-311.48785400390625,296.385498046875,0.476959764957428,0.050000000745058,0.0492006987333297,293.1997375488281,297.1499938964844,293.1499938964844,0.1841830164194107,-2904.66748046875,304.1553649902344,0.8467509746551514,0.2622486650943756,0.184679165482521,293.1926574707031,297.1499938964844,293.1499938964844,0.271489530801773,-5352.3515625,304.1488952636719,0.9440220594406128,0.3583098649978637,0.340471476316452,293.2743225097656,297.1499938964844,293.1499938964844,0.0058970232494175,-2133.912109375,298.71685791015625,0.476959764957428,0.050000000745058,0.2333869189023971,291.14892578125,291.1499938964844,261.4139099121094,259.8089294433594,285.5340270996094,293.2742919921875,291.14923095703125,1.0,0.2630625367164612,1.0,0.0,0.7301213145256042,1.0,-1.1393150091171265,9.099193789552372e-07,1.13931405544281,-0.2771026194095611,0.0,0.0,0.2720381319522857,54.46275329589844,34.0,5.126197814941406,-6453.2275390625,190.0973358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874328613281,305.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.1435815244913101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921981573104858,0.1922025382518768,-4.378925950732082e-06,0.0,0.0001457170001231,0.0,0.0,7.886736869812012,0.0,0.0,0.0,0.2853890657424927,4.0,0.0,1.0
486300,293.1473999023437,297.1499938964844,293.1499938964844,0.096498779952526,-2225.552490234375,304.1498718261719,0.7222989797592163,0.1557358205318451,0.1415746361017227,293.1860656738281,297.1499938964844,293.1499938964844,0.0039106188341975,-310.63214111328125,296.3822021484375,0.4817112684249878,0.050000000745058,0.0491080060601234,293.1993103027344,297.1499938964844,293.1499938964844,0.1835920214653015,-2897.207763671875,304.1554870605469,0.8534212112426758,0.2617007791996002,0.1842217147350311,293.19207763671875,297.1499938964844,293.1499938964844,0.2709893882274627,-5344.1494140625,304.1499938964844,0.9529277086257936,0.3578817546367645,0.3399547040462494,293.2744445800781,297.1499938964844,293.1499938964844,0.0058635706081986,-2123.533935546875,298.695556640625,0.4817112684249878,0.050000000745058,0.2329472303390503,291.1502380371094,291.1499938964844,261.4052124023437,259.8022155761719,285.53033447265625,293.2744140625,291.1505126953125,1.0,0.2596600651741028,1.0,0.0,0.7296213507652283,1.0,-1.1374759674072266,9.080575296138704e-07,1.1374750137329102,-0.276716411113739,0.0,0.0,0.2718890905380249,52.0911865234375,34.0,4.352604866027832,-6447.6669921875,184.92921447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0801696777344,305.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.1437868922948837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921159923076629,0.1921203732490539,-4.378855464892695e-06,0.0,0.000145925412653,0.0,0.0,7.883023262023926,0.0,0.0,0.0,0.2853754758834839,4.0,0.0,1.0
486360,293.14703369140625,297.1499938964844,293.1499938964844,0.0964696034789085,-2224.983154296875,304.14996337890625,0.7300066947937012,0.1558377295732498,0.1415502727031707,293.1851501464844,297.1499938964844,293.1499938964844,0.003898387774825,-309.677978515625,296.379150390625,0.4874890148639679,0.050000000745058,0.0489960275590419,293.1988220214844,297.1499938964844,293.1499938964844,0.1830028891563415,-2889.771484375,304.1555480957031,0.8624178767204285,0.2611724734306335,0.1837641894817352,293.1913452148437,297.1499938964844,293.1499938964844,0.2705009281635284,-5336.20654296875,304.15087890625,0.9640616178512572,0.3574897348880768,0.3394568562507629,293.2744445800781,297.1499938964844,293.1499938964844,0.0058280443772673,-2112.460205078125,298.6744689941406,0.4874890148639679,0.050000000745058,0.2324160635471344,291.15142822265625,291.1499938964844,261.3966369628906,259.795654296875,285.52642822265625,293.2744445800781,291.15167236328125,1.0,0.2555533647537231,1.0,0.0,0.7291213274002075,1.0,-1.1355282068252563,9.060600518751016e-07,1.13552725315094,-0.2763088345527649,0.0,0.0,0.271673709154129,49.22991943359375,25.0,3.762933015823364,-6441.7275390625,178.79794311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.075927734375,305.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.029296875,18000.0,0.0,0.0,0.1439737975597381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919842213392257,0.1919886022806167,-4.378674475447042e-06,0.0,0.0001461151114199,0.0,0.0,7.876948356628418,0.0,0.0,0.0,0.2853523790836334,4.0,0.0,1.0
486420,293.14617919921875,297.1499938964844,293.1499938964844,0.0964421480894088,-2224.437744140625,304.1500244140625,0.7491264343261719,0.156089961528778,0.1415350586175918,293.18316650390625,297.1499938964844,293.1499938964844,0.0038734590634703,-307.7373352050781,296.3736572265625,0.5012444257736206,0.050000000745058,0.0487563088536262,293.1976928710937,297.1499938964844,293.1499938964844,0.1818610429763794,-2875.36669921875,304.1556091308594,0.8854151368141174,0.2601627111434936,0.1828734129667282,293.1896667480469,297.1499938964844,293.1499938964844,0.2695806324481964,-5321.3955078125,304.152099609375,0.9880739450454712,0.3567869663238525,0.3385311663150787,293.274169921875,297.1499938964844,293.1499938964844,0.0057563022710382,-2090.0029296875,298.6329040527344,0.5012444257736206,0.050000000745058,0.2312789410352707,291.1533508300781,291.1499938964844,261.3798522949219,259.78302001953125,285.5185241699219,293.2742004394531,291.15350341796875,1.0,0.2466990798711776,1.0,0.0,0.7281213402748108,1.0,-1.1316769123077393,9.02133308500197e-07,1.1316759586334229,-0.2755011320114136,0.0,0.0,0.2710935473442077,43.1088981628418,25.0,2.708106756210327,-6429.5400390625,165.84254455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758056640625,305.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.794921875,18000.0,0.0,0.0,0.1442746818065643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915948390960693,0.1915992200374603,-4.37800645158859e-06,0.0,0.0001464204542571,0.0,0.0,7.858773231506348,0.0,0.0,0.0,0.2852818965911865,4.0,0.0,1.0
486480,293.14617919921875,297.1499938964844,293.1499938964844,0.0964421480894088,-2224.437744140625,304.1500244140625,0.7491264343261719,0.156089961528778,0.1415350586175918,293.18316650390625,297.1499938964844,293.1499938964844,0.0038734590634703,-307.7373352050781,296.3736572265625,0.5012444257736206,0.050000000745058,0.0487563088536262,293.1976928710937,297.1499938964844,293.1499938964844,0.1818610429763794,-2875.36669921875,304.1556091308594,0.8854151368141174,0.2601627111434936,0.1828734129667282,293.1896667480469,297.1499938964844,293.1499938964844,0.2695806324481964,-5321.3955078125,304.152099609375,0.9880739450454712,0.3567869663238525,0.3385311663150787,293.274169921875,297.1499938964844,293.1499938964844,0.0057563022710382,-2090.0029296875,298.6329040527344,0.5012444257736206,0.050000000745058,0.2312789410352707,291.1533508300781,291.1499938964844,261.3798522949219,259.78302001953125,285.5185241699219,293.2742004394531,291.15350341796875,1.0,0.2466990798711776,1.0,0.0,0.7281213402748108,1.0,-1.1316769123077393,9.02133308500197e-07,1.1316759586334229,-0.2755011320114136,0.0,0.0,0.2710935473442077,43.1088981628418,25.0,2.708106756210327,-6429.5400390625,165.84254455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758056640625,305.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.794921875,18000.0,0.0,0.0,0.1442746818065643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915948390960693,0.1915992200374603,-4.37800645158859e-06,0.0,0.0001464204542571,0.0,0.0,7.858773231506348,0.0,0.0,0.0,0.2852818965911865,4.0,0.0,1.0
486540,293.14520263671875,297.1499938964844,293.1499938964844,0.0965081825852394,-2225.647216796875,304.14990234375,0.7651504278182983,0.1563808470964431,0.1416364163160324,293.1809387207031,297.1499938964844,293.1499938964844,0.0038563248235732,-306.3934631347656,296.36944580078125,0.5126528739929199,0.050000000745058,0.0485962964594364,293.1965026855469,297.1499938964844,293.1499938964844,0.1808252036571502,-2862.310302734375,304.15545654296875,0.9037687182426452,0.259196013212204,0.182074636220932,293.1860046386719,297.1499938964844,293.1499938964844,0.2643672525882721,-5236.58349609375,304.1609191894531,0.9990000128746032,0.3565057218074798,0.3329471945762634,293.27362060546875,297.1499938964844,293.1499938964844,0.005696902051568,-2071.36083984375,298.5922546386719,0.5126528739929199,0.050000000745058,0.2305199056863784,291.1552734375,291.1499938964844,261.36346435546875,259.7709655761719,285.5064697265625,293.2736511230469,291.1558837890625,1.0,0.2400246709585189,1.0,0.0,0.7271213531494141,1.0,-1.1230449676513672,8.921156222641002e-07,1.1230440139770508,-0.273713082075119,0.0,0.0,0.2702936828136444,38.94303512573242,25.0,5.0934929847717285,-6409.9560546875,155.3690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0856018066406,305.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.1444570124149322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910864263772964,0.1910908073186874,-4.377051027404377e-06,0.0,0.0001466055109631,0.0,0.0,7.834913730621338,0.0,0.0,0.0,0.2851875424385071,4.0,0.0,1.0
486600,293.14520263671875,297.1499938964844,293.1499938964844,0.0965081825852394,-2225.647216796875,304.14990234375,0.7651504278182983,0.1563808470964431,0.1416364163160324,293.1809387207031,297.1499938964844,293.1499938964844,0.0038563248235732,-306.3934631347656,296.36944580078125,0.5126528739929199,0.050000000745058,0.0485962964594364,293.1965026855469,297.1499938964844,293.1499938964844,0.1808252036571502,-2862.310302734375,304.15545654296875,0.9037687182426452,0.259196013212204,0.182074636220932,293.1860046386719,297.1499938964844,293.1499938964844,0.2643672525882721,-5236.58349609375,304.1609191894531,0.9990000128746032,0.3565057218074798,0.3329471945762634,293.27362060546875,297.1499938964844,293.1499938964844,0.005696902051568,-2071.36083984375,298.5922546386719,0.5126528739929199,0.050000000745058,0.2305199056863784,291.1552734375,291.1499938964844,261.36346435546875,259.7709655761719,285.5064697265625,293.2736511230469,291.1558837890625,1.0,0.2400246709585189,1.0,0.0,0.7271213531494141,1.0,-1.1230449676513672,8.921156222641002e-07,1.1230440139770508,-0.273713082075119,0.0,0.0,0.2702936828136444,38.94303512573242,25.0,5.0934929847717285,-6409.9560546875,155.3690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0856018066406,305.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.1444570124149322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910864263772964,0.1910908073186874,-4.377051027404377e-06,0.0,0.0001466055109631,0.0,0.0,7.834913730621338,0.0,0.0,0.0,0.2851875424385071,4.0,0.0,1.0
486660,293.1444091796875,297.1499938964844,293.1499938964844,0.0965585559606552,-2226.416015625,304.1498413085937,0.7759073376655579,0.1566674560308456,0.1418129503726959,293.1786193847656,297.1499938964844,293.1499938964844,0.0038440849166363,-305.32049560546875,296.3720397949219,0.5203214287757874,0.050000000745058,0.0485058911144733,293.1954345703125,297.1499938964844,293.1499938964844,0.17972132563591,-2848.2265625,304.1554870605469,0.9158836007118224,0.2582341432571411,0.1813409179449081,293.1662902832031,297.1499938964844,293.1499938964844,0.2517282962799072,-5031.84228515625,304.17803955078125,0.9990000128746032,0.3595625162124634,0.3198042809963226,293.2726745605469,297.1499938964844,293.1499938964844,0.0056456089951097,-2054.55517578125,298.5569763183594,0.5203214287757874,0.050000000745058,0.2300910651683807,291.16668701171875,291.1499938964844,261.3474426269531,259.7594299316406,285.47637939453125,293.2727355957031,291.1676940917969,1.0,0.2344761043787002,1.0,0.0,0.7261213660240173,1.0,-1.1059714555740356,8.716303909750422e-07,1.1059706211090088,-0.2704275250434875,0.0,0.0,0.2673361003398895,36.42557907104492,25.0,12.505398750305176,-6360.41015625,145.86866760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,305.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.451171875,18000.0,0.0,0.0,0.1444309949874878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894138157367706,0.1894181817770004,-4.374825039121788e-06,0.0,0.0001465790992369,0.0,0.0,7.758133888244629,0.0,0.0,0.0,0.2848925292491913,4.0,0.0,1.0
486720,293.1444091796875,297.1499938964844,293.1499938964844,0.0965585559606552,-2226.416015625,304.1498413085937,0.7759073376655579,0.1566674560308456,0.1418129503726959,293.1786193847656,297.1499938964844,293.1499938964844,0.0038440849166363,-305.32049560546875,296.3720397949219,0.5203214287757874,0.050000000745058,0.0485058911144733,293.1954345703125,297.1499938964844,293.1499938964844,0.17972132563591,-2848.2265625,304.1554870605469,0.9158836007118224,0.2582341432571411,0.1813409179449081,293.1662902832031,297.1499938964844,293.1499938964844,0.2517282962799072,-5031.84228515625,304.17803955078125,0.9990000128746032,0.3595625162124634,0.3198042809963226,293.2726745605469,297.1499938964844,293.1499938964844,0.0056456089951097,-2054.55517578125,298.5569763183594,0.5203214287757874,0.050000000745058,0.2300910651683807,291.16668701171875,291.1499938964844,261.3474426269531,259.7594299316406,285.47637939453125,293.2727355957031,291.1676940917969,1.0,0.2344761043787002,1.0,0.0,0.7261213660240173,1.0,-1.1059714555740356,8.716303909750422e-07,1.1059706211090088,-0.2704275250434875,0.0,0.0,0.2673361003398895,36.42557907104492,25.0,12.505398750305176,-6360.41015625,145.86866760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,305.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.451171875,18000.0,0.0,0.0,0.1444309949874878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894138157367706,0.1894181817770004,-4.374825039121788e-06,0.0,0.0001465790992369,0.0,0.0,7.758133888244629,0.0,0.0,0.0,0.2848925292491913,4.0,0.0,1.0
486780,293.1436767578125,297.1499938964844,293.1499938964844,0.0966717898845672,-2228.4599609375,304.14971923828125,0.7854660749435425,0.156957060098648,0.1420013010501861,293.1762390136719,297.1499938964844,293.1499938964844,0.0038345982320606,-304.5325012207031,296.3719787597656,0.5272156596183777,0.050000000745058,0.0484338700771331,293.1944885253906,297.1499938964844,293.1499938964844,0.1787330657243728,-2835.70654296875,304.1553039550781,0.9267916083335876,0.2572762370109558,0.1806183457374572,293.137939453125,297.1499938964844,293.1499938964844,0.2411920577287674,-4861.79736328125,304.1860656738281,0.9990000128746032,0.3648905456066131,0.3089333772659302,293.27117919921875,297.1499938964844,293.1499938964844,0.005600310396403,-2040.0631103515625,298.52099609375,0.5272156596183777,0.050000000745058,0.2297494262456894,291.1722106933594,291.1499938964844,261.3317565917969,259.74835205078125,285.45025634765625,293.27130126953125,291.1724853515625,1.0,0.2299039214849472,1.0,0.0,0.7251213788986206,1.0,-1.0917845964431765,8.550044299227011e-07,1.0917837619781494,-0.2676779329776764,0.0,0.0,0.263932317495346,34.41518020629883,28.0,7.381396293640137,-6304.3974609375,138.32070922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534118652344,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.755859375,18000.0,0.0,0.0,0.1440727412700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869345754384994,0.1869389414787292,-4.370066108094761e-06,0.0,0.000146215505083,0.0,0.0,7.642192363739014,0.0,0.0,0.0,0.2844411432743072,4.0,0.0,1.0
486840,293.1436767578125,297.1499938964844,293.1499938964844,0.0966717898845672,-2228.4599609375,304.14971923828125,0.7854660749435425,0.156957060098648,0.1420013010501861,293.1762390136719,297.1499938964844,293.1499938964844,0.0038345982320606,-304.5325012207031,296.3719787597656,0.5272156596183777,0.050000000745058,0.0484338700771331,293.1944885253906,297.1499938964844,293.1499938964844,0.1787330657243728,-2835.70654296875,304.1553039550781,0.9267916083335876,0.2572762370109558,0.1806183457374572,293.137939453125,297.1499938964844,293.1499938964844,0.2411920577287674,-4861.79736328125,304.1860656738281,0.9990000128746032,0.3648905456066131,0.3089333772659302,293.27117919921875,297.1499938964844,293.1499938964844,0.005600310396403,-2040.0631103515625,298.52099609375,0.5272156596183777,0.050000000745058,0.2297494262456894,291.1722106933594,291.1499938964844,261.3317565917969,259.74835205078125,285.45025634765625,293.27130126953125,291.1724853515625,1.0,0.2299039214849472,1.0,0.0,0.7251213788986206,1.0,-1.0917845964431765,8.550044299227011e-07,1.0917837619781494,-0.2676779329776764,0.0,0.0,0.263932317495346,34.41518020629883,28.0,7.381396293640137,-6304.3974609375,138.32070922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534118652344,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.755859375,18000.0,0.0,0.0,0.1440727412700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869345754384994,0.1869389414787292,-4.370066108094761e-06,0.0,0.000146215505083,0.0,0.0,7.642192363739014,0.0,0.0,0.0,0.2844411432743072,4.0,0.0,1.0
486900,293.143310546875,297.1499938964844,293.1499938964844,0.0967571884393692,-2230.04638671875,304.14959716796875,0.7889621257781982,0.1571080982685089,0.1421124041080474,293.1750183105469,297.1499938964844,293.1499938964844,0.0038314510602504,-304.2812805175781,296.3712463378906,0.5297067165374756,0.050000000745058,0.0484096743166446,293.19403076171875,297.1499938964844,293.1499938964844,0.1782829314470291,-2830.029296875,304.1551513671875,0.9304990768432616,0.2568033039569855,0.1802700012922287,293.1234436035156,297.1499938964844,293.1499938964844,0.237492635846138,-4802.6357421875,304.1861877441406,0.9990000128746032,0.3678881824016571,0.3051942884922027,293.2702331542969,297.1499938964844,293.1499938964844,0.0055803507566452,-2033.7872314453125,298.5029602050781,0.5297067165374756,0.050000000745058,0.2296346575021743,291.17315673828125,291.1499938964844,261.3240051269531,259.74298095703125,285.4397888183594,293.2703552246094,291.17315673828125,1.0,0.228410929441452,1.0,0.0,0.7246213555335999,1.0,-1.0868433713912964,8.494141638948349e-07,1.0868425369262695,-0.2667216956615448,0.0,0.0,0.2622891366481781,33.73802185058594,28.0,4.166964054107666,-6281.52978515625,135.77525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806945800781,305.1017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.705078125,18000.0,0.0,0.0,0.1437658220529556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857382357120514,0.1857426017522812,-4.367525889392709e-06,0.0,0.0001459040358895,0.0,0.0,7.586001396179199,0.0,0.0,0.0,0.2842178046703338,4.0,0.0,1.0
486960,293.1429443359375,297.1499938964844,293.1499938964844,0.0968656986951828,-2232.08935546875,304.14947509765625,0.7914745211601257,0.1572631448507309,0.1422341465950012,293.1737670898437,297.1499938964844,293.1499938964844,0.0038294044788926,-304.13385009765625,296.3698425292969,0.5314453840255737,0.050000000745058,0.0483933091163635,293.1935729980469,297.1499938964844,293.1499938964844,0.1778698861598968,-2824.846923828125,304.15496826171875,0.9328622221946716,0.2563348412513733,0.1799300462007522,293.11041259765625,297.1499938964844,293.1499938964844,0.2349202781915664,-4762.0068359375,304.18426513671875,0.9990000128746032,0.3707882463932037,0.3026381433010101,293.2691650390625,297.1499938964844,293.1499938964844,0.0055622844956815,-2028.23095703125,298.4846496582031,0.5314453840255737,0.050000000745058,0.2295570075511932,291.17242431640625,291.1499938964844,261.3163146972656,259.7377014160156,285.43218994140625,293.2693176269531,291.17205810546875,1.0,0.2273705750703811,1.0,0.0,0.7241213321685791,1.0,-1.083399534225464,8.456750606455898e-07,1.083398699760437,-0.2660366296768188,0.0,0.0,0.260856568813324,33.279022216796875,31.0,0.1596138179302215,-6262.67822265625,134.0372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.209716796875,305.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.044921875,18000.0,0.0,0.0,0.1433849185705185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18462935090065,0.1846337169408798,-4.365042514109518e-06,0.0,0.0001455174642615,0.0,0.0,7.53380537033081,0.0,0.0,0.0,0.284009724855423,4.0,0.0,1.0
487020,293.1422424316406,297.1499938964844,293.1499938964844,0.0971342772245407,-2237.1826171875,304.1492004394531,0.7940049767494202,0.1575828492641449,0.1425050050020218,293.1711730957031,297.1499938964844,293.1499938964844,0.0038282657042145,-304.1037902832031,296.3658142089844,0.5329862236976624,0.050000000745058,0.0483791418373584,293.19268798828125,297.1499938964844,293.1499938964844,0.1771257817745208,-2815.56201171875,304.154541015625,0.9342162013053894,0.2554106712341308,0.1792730540037155,293.0903625488281,297.1499938964844,293.1499938964844,0.2325316816568374,-4726.01318359375,304.1767272949219,0.9990000128746032,0.3758694231510162,0.3004078269004822,293.2669677734375,297.1499938964844,293.1499938964844,0.0055303117260336,-2018.6697998046875,298.447265625,0.5329862236976624,0.050000000745058,0.2294898182153701,291.1674499511719,291.1499938964844,261.3011169433594,259.7274475097656,285.42333984375,293.2671203613281,291.166748046875,1.0,0.226482093334198,1.0,0.0,0.7231213450431824,1.0,-1.0801596641540527,8.426763429270068e-07,1.080158829689026,-0.2653449177742004,0.0,0.0,0.2588306963443756,32.87926483154297,34.0,-6.006750106811523,-6240.26025390625,132.47055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,305.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.052734375,18000.0,0.0,0.0,0.1424605101346969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829780787229538,0.1829824447631836,-4.360909315437311e-06,0.0,0.0001445793022867,0.0,0.0,7.455542087554932,0.0,0.0,0.0,0.2836918830871582,4.0,0.0,1.0
487080,293.1422424316406,297.1499938964844,293.1499938964844,0.0971342772245407,-2237.1826171875,304.1492004394531,0.7940049767494202,0.1575828492641449,0.1425050050020218,293.1711730957031,297.1499938964844,293.1499938964844,0.0038282657042145,-304.1037902832031,296.3658142089844,0.5329862236976624,0.050000000745058,0.0483791418373584,293.19268798828125,297.1499938964844,293.1499938964844,0.1771257817745208,-2815.56201171875,304.154541015625,0.9342162013053894,0.2554106712341308,0.1792730540037155,293.0903625488281,297.1499938964844,293.1499938964844,0.2325316816568374,-4726.01318359375,304.1767272949219,0.9990000128746032,0.3758694231510162,0.3004078269004822,293.2669677734375,297.1499938964844,293.1499938964844,0.0055303117260336,-2018.6697998046875,298.447265625,0.5329862236976624,0.050000000745058,0.2294898182153701,291.1674499511719,291.1499938964844,261.3011169433594,259.7274475097656,285.42333984375,293.2671203613281,291.166748046875,1.0,0.226482093334198,1.0,0.0,0.7231213450431824,1.0,-1.0801596641540527,8.426763429270068e-07,1.080158829689026,-0.2653449177742004,0.0,0.0,0.2588306963443756,32.87926483154297,34.0,-6.006750106811523,-6240.26025390625,132.47055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,305.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.052734375,18000.0,0.0,0.0,0.1424605101346969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829780787229538,0.1829824447631836,-4.360909315437311e-06,0.0,0.0001445793022867,0.0,0.0,7.455542087554932,0.0,0.0,0.0,0.2836918830871582,4.0,0.0,1.0
487140,293.1416320800781,297.1499938964844,293.1499938964844,0.0974413454532623,-2243.011474609375,304.1489562988281,0.7935886383056641,0.1579055190086364,0.142801359295845,293.1684875488281,297.1499938964844,293.1499938964844,0.0038301355671137,-304.3262634277344,296.3617858886719,0.5322338938713074,0.050000000745058,0.0483860298991203,293.1918640136719,297.1499938964844,293.1499938964844,0.1764434278011322,-2807.067626953125,304.1541748046875,0.931629717350006,0.2544968724250793,0.1786403208971023,293.0794677734375,297.1499938964844,293.1499938964844,0.2333152741193771,-4741.90185546875,304.1664733886719,0.9990000128746032,0.3796115517616272,0.301492840051651,293.26495361328125,297.1499938964844,293.1499938964844,0.0055018034763634,-2010.3359375,298.4093017578125,0.5322338938713074,0.050000000745058,0.2295224815607071,291.1604919433594,291.1499938964844,261.2861022949219,259.7174987792969,285.42205810546875,293.2650756835937,291.15966796875,1.0,0.2269603759050369,1.0,0.0,0.7221213579177856,1.0,-1.0811042785644531,8.447990467175259e-07,1.0811034440994265,-0.2654312252998352,0.0,0.0,0.257884681224823,33.06736373901367,37.0,-9.2232027053833,-6235.65234375,133.05935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,305.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.1414332687854766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820995211601257,0.1821038872003555,-4.358314981800504e-06,0.0,0.0001435367885278,0.0,0.0,7.413345813751221,0.0,0.0,0.0,0.2835154831409454,4.0,0.0,1.0
487200,293.1416320800781,297.1499938964844,293.1499938964844,0.0974413454532623,-2243.011474609375,304.1489562988281,0.7935886383056641,0.1579055190086364,0.142801359295845,293.1684875488281,297.1499938964844,293.1499938964844,0.0038301355671137,-304.3262634277344,296.3617858886719,0.5322338938713074,0.050000000745058,0.0483860298991203,293.1918640136719,297.1499938964844,293.1499938964844,0.1764434278011322,-2807.067626953125,304.1541748046875,0.931629717350006,0.2544968724250793,0.1786403208971023,293.0794677734375,297.1499938964844,293.1499938964844,0.2333152741193771,-4741.90185546875,304.1664733886719,0.9990000128746032,0.3796115517616272,0.301492840051651,293.26495361328125,297.1499938964844,293.1499938964844,0.0055018034763634,-2010.3359375,298.4093017578125,0.5322338938713074,0.050000000745058,0.2295224815607071,291.1604919433594,291.1499938964844,261.2861022949219,259.7174987792969,285.42205810546875,293.2650756835937,291.15966796875,1.0,0.2269603759050369,1.0,0.0,0.7221213579177856,1.0,-1.0811042785644531,8.447990467175259e-07,1.0811034440994265,-0.2654312252998352,0.0,0.0,0.257884681224823,33.06736373901367,37.0,-9.2232027053833,-6235.65234375,133.05935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,305.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.1414332687854766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820995211601257,0.1821038872003555,-4.358314981800504e-06,0.0,0.0001435367885278,0.0,0.0,7.413345813751221,0.0,0.0,0.0,0.2835154831409454,4.0,0.0,1.0
487260,293.1411437988281,297.1499938964844,293.1499938964844,0.0977642312645912,-2249.13232421875,304.1487731933594,0.790745735168457,0.1582184135913849,0.1431084126234054,293.1657409667969,297.1499938964844,293.1499938964844,0.003834368661046,-304.7377014160156,296.3583679199219,0.5296241641044617,0.050000000745058,0.0484104864299297,293.1911315917969,297.1499938964844,293.1499938964844,0.1757924258708953,-2798.957275390625,304.15386962890625,0.9258177280426024,0.2535844445228576,0.1780229806900024,293.0775146484375,297.1499938964844,293.1499938964844,0.2367495894432068,-4800.74169921875,304.1552734375,0.9990000128746032,0.3818086385726928,0.3053168356418609,293.2633972167969,297.1499938964844,293.1499938964844,0.0054751764982938,-2002.640380859375,298.37042236328125,0.5296241641044617,0.050000000745058,0.2296385020017624,291.1528625488281,291.1499938964844,261.2712097167969,259.70782470703125,285.42724609375,293.26348876953125,291.1520080566406,1.0,0.2285676151514053,1.0,0.0,0.7211213707923889,1.0,-1.085489273071289,8.511614737471973e-07,1.0854883193969729,-0.2661583125591278,0.0,0.0,0.2580141127109527,33.745460510253906,40.0,-10.381305694580078,-6246.0087890625,135.44102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,305.1385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.1404425799846649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181983008980751,0.1819873601198196,-4.357312263891799e-06,0.0,0.0001425313676008,0.0,0.0,7.406668186187744,0.0,0.0,0.0,0.2834800481796264,4.0,0.0,1.0
487320,293.1411437988281,297.1499938964844,293.1499938964844,0.0977642312645912,-2249.13232421875,304.1487731933594,0.790745735168457,0.1582184135913849,0.1431084126234054,293.1657409667969,297.1499938964844,293.1499938964844,0.003834368661046,-304.7377014160156,296.3583679199219,0.5296241641044617,0.050000000745058,0.0484104864299297,293.1911315917969,297.1499938964844,293.1499938964844,0.1757924258708953,-2798.957275390625,304.15386962890625,0.9258177280426024,0.2535844445228576,0.1780229806900024,293.0775146484375,297.1499938964844,293.1499938964844,0.2367495894432068,-4800.74169921875,304.1552734375,0.9990000128746032,0.3818086385726928,0.3053168356418609,293.2633972167969,297.1499938964844,293.1499938964844,0.0054751764982938,-2002.640380859375,298.37042236328125,0.5296241641044617,0.050000000745058,0.2296385020017624,291.1528625488281,291.1499938964844,261.2712097167969,259.70782470703125,285.42724609375,293.26348876953125,291.1520080566406,1.0,0.2285676151514053,1.0,0.0,0.7211213707923889,1.0,-1.085489273071289,8.511614737471973e-07,1.0854883193969729,-0.2661583125591278,0.0,0.0,0.2580141127109527,33.745460510253906,40.0,-10.381305694580078,-6246.0087890625,135.44102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,305.1385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.1404425799846649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181983008980751,0.1819873601198196,-4.357312263891799e-06,0.0,0.0001425313676008,0.0,0.0,7.406668186187744,0.0,0.0,0.0,0.2834800481796264,4.0,0.0,1.0
487380,293.14080810546875,297.1499938964844,293.1499938964844,0.0980851277709007,-2255.20068359375,304.1486511230469,0.786007821559906,0.1585115939378738,0.1434139311313629,293.1630249023437,297.1499938964844,293.1499938964844,0.0038404488004744,-305.2884216308594,296.3559875488281,0.5256197452545166,0.050000000745058,0.0484498888254165,293.1905212402344,297.1499938964844,293.1499938964844,0.175149530172348,-2790.923828125,304.1536560058594,0.9175697565078736,0.2526660561561584,0.1774136573076248,293.083740234375,297.1499938964844,293.1499938964844,0.242383986711502,-4894.67626953125,304.1441345214844,0.9990000128746032,0.3823960125446319,0.3113791048526764,293.262451171875,297.1499938964844,293.1499938964844,0.0054492694325745,-1995.1500244140625,298.3304138183594,0.5256197452545166,0.050000000745058,0.2298254072666168,291.1454772949219,291.1499938964844,261.25640869140625,259.6983642578125,285.4376220703125,293.2624816894531,291.1446838378906,1.0,0.2311019599437713,1.0,0.0,0.7201213836669922,1.0,-1.0926716327667236,8.61037904087425e-07,1.0926707983016968,-0.2674087285995483,0.0,0.0,0.2591203153133392,34.83909606933594,43.0,-10.197830200195312,-6268.54931640625,139.34718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453369140625,305.1389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.201171875,18000.0,0.0,0.0,0.1396165639162063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825746297836303,0.1825789958238601,-4.357839770818828e-06,0.0,0.0001416930608684,0.0,0.0,7.433047771453857,0.0,0.0,0.0,0.2835765182971954,4.0,0.0,1.0
487440,293.14080810546875,297.1499938964844,293.1499938964844,0.0980851277709007,-2255.20068359375,304.1486511230469,0.786007821559906,0.1585115939378738,0.1434139311313629,293.1630249023437,297.1499938964844,293.1499938964844,0.0038404488004744,-305.2884216308594,296.3559875488281,0.5256197452545166,0.050000000745058,0.0484498888254165,293.1905212402344,297.1499938964844,293.1499938964844,0.175149530172348,-2790.923828125,304.1536560058594,0.9175697565078736,0.2526660561561584,0.1774136573076248,293.083740234375,297.1499938964844,293.1499938964844,0.242383986711502,-4894.67626953125,304.1441345214844,0.9990000128746032,0.3823960125446319,0.3113791048526764,293.262451171875,297.1499938964844,293.1499938964844,0.0054492694325745,-1995.1500244140625,298.3304138183594,0.5256197452545166,0.050000000745058,0.2298254072666168,291.1454772949219,291.1499938964844,261.25640869140625,259.6983642578125,285.4376220703125,293.2624816894531,291.1446838378906,1.0,0.2311019599437713,1.0,0.0,0.7201213836669922,1.0,-1.0926716327667236,8.61037904087425e-07,1.0926707983016968,-0.2674087285995483,0.0,0.0,0.2591203153133392,34.83909606933594,43.0,-10.197830200195312,-6268.54931640625,139.34718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453369140625,305.1389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.201171875,18000.0,0.0,0.0,0.1396165639162063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825746297836303,0.1825789958238601,-4.357839770818828e-06,0.0,0.0001416930608684,0.0,0.0,7.433047771453857,0.0,0.0,0.0,0.2835765182971954,4.0,0.0,1.0
487500,293.14068603515625,297.1499938964844,293.1499938964844,0.0982412993907928,-2258.147705078125,304.14862060546875,0.7830871343612671,0.158648744225502,0.1435634046792984,293.1617126464844,297.1499938964844,293.1499938964844,0.00384406093508,-305.60516357421875,296.3551940917969,0.5232333540916443,0.050000000745058,0.0484745427966117,293.1902770996094,297.1499938964844,293.1499938964844,0.1748267710208892,-2786.87939453125,304.153564453125,0.9128225445747375,0.252203106880188,0.1771103143692016,293.0896301269531,297.1499938964844,293.1499938964844,0.2459057420492172,-4952.67822265625,304.1388244628906,0.9990000128746032,0.3820815682411194,0.3151135742664337,293.2622375488281,297.1499938964844,293.1499938964844,0.0054363482631742,-1991.3953857421875,298.3099060058594,0.5232333540916443,0.050000000745058,0.2299423664808273,291.1419982910156,291.1499938964844,261.2489929199219,259.6936950683594,285.4444274902344,293.26226806640625,291.14129638671875,1.0,0.2326627671718597,1.0,0.0,0.7196213603019714,1.0,-1.0971388816833496,8.671045179653447e-07,1.0971380472183228,-0.2681987881660461,0.0,0.0,0.2600030303001404,35.52325439453125,43.0,-9.816429138183594,-6283.60546875,141.8072052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,305.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.765625,18000.0,0.0,0.0,0.1392994970083236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831125617027282,0.1831169128417968,-4.358636942924932e-06,0.0,0.0001413712743669,0.0,0.0,7.457577228546143,0.0,0.0,0.0,0.2836701571941376,4.0,0.0,1.0
487560,293.140625,297.1499938964844,293.1499938964844,0.0983933135867118,-2261.011962890625,304.1485900878906,0.7798792719841003,0.158778965473175,0.143709659576416,293.1604309082031,297.1499938964844,293.1499938964844,0.0038480029907077,-305.94500732421875,296.35467529296875,0.5206599831581116,0.050000000745058,0.0485022068023681,293.1900329589844,297.1499938964844,293.1499938964844,0.1745015382766723,-2782.795654296875,304.15350341796875,0.9078483581542968,0.2517371773719787,0.1768071502447128,293.09716796875,297.1499938964844,293.1499938964844,0.2498391419649124,-5017.0078125,304.1337280273437,0.9990000128746032,0.3813618123531341,0.3192511200904846,293.26220703125,297.1499938964844,293.1499938964844,0.0054233656264841,-1987.6046142578125,298.2890625,0.5206599831581116,0.050000000745058,0.2300735861063003,291.13873291015625,291.1499938964844,261.2416076660156,259.6890563964844,285.4520874023437,293.26220703125,291.1380920410156,1.0,0.2343933582305908,1.0,0.0,0.7191213369369507,1.0,-1.102107048034668,8.738337555769249e-07,1.1021062135696411,-0.269083708524704,0.0,0.0,0.2610843181610107,36.29039764404297,46.0,-9.315423965454102,-6300.8408203125,144.57583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,305.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.1390619128942489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837991178035736,0.1838034689426422,-4.359766535344534e-06,0.0,0.0001411301636835,0.0,0.0,7.489099025726318,0.0,0.0,0.0,0.2837918698787689,4.0,0.0,1.0
487620,293.140625,297.1499938964844,293.1499938964844,0.098682977259159,-2266.45751953125,304.1485900878906,0.7728409767150879,0.1590183824300766,0.143991082906723,293.157958984375,297.1499938964844,293.1499938964844,0.0038567373994737,-306.6825866699219,296.3544311523437,0.51514732837677,0.050000000745058,0.0485656075179576,293.189697265625,297.1499938964844,293.1499938964844,0.1738410592079162,-2774.478515625,304.1534423828125,0.8977381587028503,0.2507959306240082,0.1762004047632217,293.1167907714844,297.1499938964844,293.1499938964844,0.2587629556655884,-5161.5478515625,304.12432861328125,0.9990000128746032,0.3787348866462707,0.3285377621650696,293.2626342773437,297.1499938964844,293.1499938964844,0.00539704086259,-1979.8505859375,298.2463073730469,0.51514732837677,0.050000000745058,0.2303743213415146,291.1329040527344,291.1499938964844,261.2268371582031,259.67987060546875,285.4695129394531,293.2626037597656,291.1323547363281,1.0,0.2382854968309402,1.0,0.0,0.718121349811554,1.0,-1.1132996082305908,8.890106073522475e-07,1.113298773765564,-0.2710935473442077,0.0,0.0,0.2637644410133362,38.04693984985352,34.0,-8.097183227539062,-6340.8759765625,150.94839477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,305.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96484375,18000.0,0.0,0.0,0.1388545632362365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855694353580474,0.1855737864971161,-4.362931576906703e-06,0.0,0.0001409197284374,0.0,0.0,7.570957660675049,0.0,0.0,0.0,0.2841111421585083,4.0,0.0,1.0
487680,293.140625,297.1499938964844,293.1499938964844,0.098682977259159,-2266.45751953125,304.1485900878906,0.7728409767150879,0.1590183824300766,0.143991082906723,293.157958984375,297.1499938964844,293.1499938964844,0.0038567373994737,-306.6825866699219,296.3544311523437,0.51514732837677,0.050000000745058,0.0485656075179576,293.189697265625,297.1499938964844,293.1499938964844,0.1738410592079162,-2774.478515625,304.1534423828125,0.8977381587028503,0.2507959306240082,0.1762004047632217,293.1167907714844,297.1499938964844,293.1499938964844,0.2587629556655884,-5161.5478515625,304.12432861328125,0.9990000128746032,0.3787348866462707,0.3285377621650696,293.2626342773437,297.1499938964844,293.1499938964844,0.00539704086259,-1979.8505859375,298.2463073730469,0.51514732837677,0.050000000745058,0.2303743213415146,291.1329040527344,291.1499938964844,261.2268371582031,259.67987060546875,285.4695129394531,293.2626037597656,291.1323547363281,1.0,0.2382854968309402,1.0,0.0,0.718121349811554,1.0,-1.1132996082305908,8.890106073522475e-07,1.113298773765564,-0.2710935473442077,0.0,0.0,0.2637644410133362,38.04693984985352,34.0,-8.097183227539062,-6340.8759765625,150.94839477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,305.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96484375,18000.0,0.0,0.0,0.1388545632362365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855694353580474,0.1855737864971161,-4.362931576906703e-06,0.0,0.0001409197284374,0.0,0.0,7.570957660675049,0.0,0.0,0.0,0.2841111421585083,4.0,0.0,1.0
487740,293.1405029296875,297.1499938964844,293.1499938964844,0.0988343581557273,-2269.175537109375,304.1488037109375,0.7755435705184937,0.1592785269021988,0.1441958397626876,293.15545654296875,297.1499938964844,293.1499938964844,0.0038588780444115,-306.8081970214844,296.3600158691406,0.5168361663818359,0.050000000745058,0.0485455244779586,293.189208984375,297.1499938964844,293.1499938964844,0.1729879081249237,-2763.521240234375,304.1537475585937,0.899330735206604,0.2498854994773864,0.1755428165197372,293.1319885253906,297.1499938964844,293.1499938964844,0.256430059671402,-5120.02783203125,304.13739013671875,0.9990000128746032,0.3764558732509613,0.3256279528141022,293.26336669921875,297.1499938964844,293.1499938964844,0.0053584529086947,-1967.3543701171875,298.2062683105469,0.5168361663818359,0.050000000745058,0.2302790731191635,291.1352233886719,291.1499938964844,261.2120056152344,259.6707458496094,285.46783447265625,293.2633056640625,291.1365661621094,1.0,0.2364727705717086,1.0,0.0,0.7171213626861572,1.0,-1.109134316444397,8.847417234392196e-07,1.10913348197937,-0.2700920701026916,0.0,0.0,0.2658086121082306,37.48682022094727,25.0,6.299366474151611,-6355.09423828125,148.7400665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22637939453125,305.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.921875,18000.0,0.0,0.0,0.139007955789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873834133148193,0.1873877942562103,-4.366985194792505e-06,0.0,0.0001410754048265,0.0,0.0,7.656451225280762,0.0,0.0,0.0,0.2844476401805877,4.0,0.0,1.0
