time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487800,293.1405029296875,297.1499938964844,293.1499938964844,0.0988343581557273,-2269.175537109375,304.1488037109375,0.7755435705184937,0.1592785269021988,0.1441958397626876,293.15545654296875,297.1499938964844,293.1499938964844,0.0038588780444115,-306.8081970214844,296.3600158691406,0.5168361663818359,0.050000000745058,0.0485455244779586,293.189208984375,297.1499938964844,293.1499938964844,0.1729879081249237,-2763.521240234375,304.1537475585937,0.899330735206604,0.2498854994773864,0.1755428165197372,293.1319885253906,297.1499938964844,293.1499938964844,0.256430059671402,-5120.02783203125,304.13739013671875,0.9990000128746032,0.3764558732509613,0.3256279528141022,293.26336669921875,297.1499938964844,293.1499938964844,0.0053584529086947,-1967.3543701171875,298.2062683105469,0.5168361663818359,0.050000000745058,0.2302790731191635,291.1352233886719,291.1499938964844,261.2120056152344,259.6707458496094,285.46783447265625,293.2633056640625,291.1365661621094,1.0,0.2364727705717086,1.0,0.0,0.7171213626861572,1.0,-1.109134316444397,8.847417234392196e-07,1.10913348197937,-0.2700920701026916,0.0,0.0,0.2658086121082306,37.48682022094727,25.0,6.299366474151611,-6355.09423828125,148.7400665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22637939453125,305.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.921875,18000.0,0.0,0.0,0.139007955789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873834133148193,0.1873877942562103,-4.366985194792505e-06,0.0,0.0001410754048265,0.0,0.0,7.656451225280762,0.0,0.0,0.0,0.2844476401805877,4.0,0.0,1.0
487860,293.1402282714844,297.1499938964844,293.1499938964844,0.0988731533288955,-2269.636474609375,304.1491394042969,0.7854965925216675,0.1595755666494369,0.1443799585103988,293.1529846191406,297.1499938964844,293.1499938964844,0.003854252398014,-306.2867431640625,296.3734741210937,0.5238924622535706,0.050000000745058,0.0484676212072372,293.1886291503906,297.1499938964844,293.1499938964844,0.1719502359628677,-2750.0302734375,304.1542053222656,0.9096261262893676,0.2490135282278061,0.1748712807893753,293.12664794921875,297.1499938964844,293.1499938964844,0.2456467747688293,-4941.41259765625,304.15966796875,0.9990000128746032,0.3779547214508056,0.3140726685523987,293.26373291015625,297.1499938964844,293.1499938964844,0.0053105936385691,-1950.943603515625,298.1723937988281,0.5238924622535706,0.050000000745058,0.2299095243215561,291.1494140625,291.1499938964844,261.1970520019531,259.6616516113281,285.4451904296875,293.26373291015625,291.1509094238281,1.0,0.2313919961452484,1.0,0.0,0.7161213755607605,1.0,-1.094145655632019,8.669218800605449e-07,1.0941447019577026,-0.2671268880367279,0.0,0.0,0.2649514973163605,35.317481994628906,28.0,16.42923355102539,-6319.00048828125,140.62913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737365722656,305.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.1393397450447082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872676163911819,0.1872719824314117,-4.368579084257362e-06,0.0,0.0001414121361449,0.0,0.0,7.654130458831787,0.0,0.0,0.0,0.2844585180282593,4.0,0.0,1.0
487920,293.1402282714844,297.1499938964844,293.1499938964844,0.0988731533288955,-2269.636474609375,304.1491394042969,0.7854965925216675,0.1595755666494369,0.1443799585103988,293.1529846191406,297.1499938964844,293.1499938964844,0.003854252398014,-306.2867431640625,296.3734741210937,0.5238924622535706,0.050000000745058,0.0484676212072372,293.1886291503906,297.1499938964844,293.1499938964844,0.1719502359628677,-2750.0302734375,304.1542053222656,0.9096261262893676,0.2490135282278061,0.1748712807893753,293.12664794921875,297.1499938964844,293.1499938964844,0.2456467747688293,-4941.41259765625,304.15966796875,0.9990000128746032,0.3779547214508056,0.3140726685523987,293.26373291015625,297.1499938964844,293.1499938964844,0.0053105936385691,-1950.943603515625,298.1723937988281,0.5238924622535706,0.050000000745058,0.2299095243215561,291.1494140625,291.1499938964844,261.1970520019531,259.6616516113281,285.4451904296875,293.26373291015625,291.1509094238281,1.0,0.2313919961452484,1.0,0.0,0.7161213755607605,1.0,-1.094145655632019,8.669218800605449e-07,1.0941447019577026,-0.2671268880367279,0.0,0.0,0.2649514973163605,35.317481994628906,28.0,16.42923355102539,-6319.00048828125,140.62913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737365722656,305.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.1393397450447082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872676163911819,0.1872719824314117,-4.368579084257362e-06,0.0,0.0001414121361449,0.0,0.0,7.654130458831787,0.0,0.0,0.0,0.2844585180282593,4.0,0.0,1.0
487980,293.139892578125,297.1499938964844,293.1499938964844,0.0989978089928627,-2271.80419921875,304.1492004394531,0.7923679351806641,0.1598902642726898,0.1446145474910736,293.1505432128906,297.1499938964844,293.1499938964844,0.0038528211880475,-306.07440185546875,296.38482666015625,0.5287007093429565,0.050000000745058,0.0484193600714206,293.18798828125,297.1499938964844,293.1499938964844,0.1710391640663147,-2738.277587890625,304.1543273925781,0.9165545701980592,0.2481617033481598,0.1742400079965591,293.1081237792969,297.1499938964844,293.1499938964844,0.2385171800851822,-4824.91943359375,304.1679077148437,0.9990000128746032,0.3822959661483764,0.306693285703659,293.2633972167969,297.1499938964844,293.1499938964844,0.0052689365111291,-1936.9158935546875,298.1382141113281,0.5287007093429565,0.050000000745058,0.229680597782135,291.15875244140625,291.1499938964844,261.18194580078125,259.6524963378906,285.4257507324219,293.2634582519531,291.1589660644531,1.0,0.2285288721323013,1.0,0.0,0.7151213884353638,1.0,-1.0844744443893433,8.559529192098125e-07,1.0844736099243164,-0.2652607560157776,0.0,0.0,0.2630166709423065,33.968788146972656,31.0,10.015929222106934,-6274.3935546875,135.59461975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439819335937,305.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.513671875,18000.0,0.0,0.0,0.1396100521087646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859474778175354,0.1859518438577652,-4.366793291410431e-06,0.0,0.0001416864542989,0.0,0.0,7.593837261199951,0.0,0.0,0.0,0.2842349410057068,4.0,0.0,1.0
488040,293.139892578125,297.1499938964844,293.1499938964844,0.0989978089928627,-2271.80419921875,304.1492004394531,0.7923679351806641,0.1598902642726898,0.1446145474910736,293.1505432128906,297.1499938964844,293.1499938964844,0.0038528211880475,-306.07440185546875,296.38482666015625,0.5287007093429565,0.050000000745058,0.0484193600714206,293.18798828125,297.1499938964844,293.1499938964844,0.1710391640663147,-2738.277587890625,304.1543273925781,0.9165545701980592,0.2481617033481598,0.1742400079965591,293.1081237792969,297.1499938964844,293.1499938964844,0.2385171800851822,-4824.91943359375,304.1679077148437,0.9990000128746032,0.3822959661483764,0.306693285703659,293.2633972167969,297.1499938964844,293.1499938964844,0.0052689365111291,-1936.9158935546875,298.1382141113281,0.5287007093429565,0.050000000745058,0.229680597782135,291.15875244140625,291.1499938964844,261.18194580078125,259.6524963378906,285.4257507324219,293.2634582519531,291.1589660644531,1.0,0.2285288721323013,1.0,0.0,0.7151213884353638,1.0,-1.0844744443893433,8.559529192098125e-07,1.0844736099243164,-0.2652607560157776,0.0,0.0,0.2630166709423065,33.968788146972656,31.0,10.015929222106934,-6274.3935546875,135.59461975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439819335937,305.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.513671875,18000.0,0.0,0.0,0.1396100521087646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859474778175354,0.1859518438577652,-4.366793291410431e-06,0.0,0.0001416864542989,0.0,0.0,7.593837261199951,0.0,0.0,0.0,0.2842349410057068,4.0,0.0,1.0
488100,293.13970947265625,297.1499938964844,293.1499938964844,0.099109336733818,-2273.871826171875,304.1491394042969,0.7943366765975952,0.1600554436445236,0.144748255610466,293.1492614746094,297.1499938964844,293.1499938964844,0.0038542542606592,-306.18115234375,296.3883056640625,0.5299963355064392,0.050000000745058,0.0484069436788558,293.1876525878906,297.1499938964844,293.1499938964844,0.1706632822751999,-2733.4921875,304.1542053222656,0.9181647300720216,0.247746080160141,0.17393858730793,293.0992431640625,297.1499938964844,293.1499938964844,0.2366266995668411,-4794.5712890625,304.1680603027344,0.9990000128746032,0.3845707476139068,0.3047657012939453,293.2629699707031,297.1499938964844,293.1499938964844,0.0052513307891786,-1931.2427978515625,298.1198425292969,0.5299963355064392,0.050000000745058,0.2296217083930969,291.1590576171875,291.1499938964844,261.17431640625,259.6478881835937,285.420166015625,293.2630615234375,291.158935546875,1.0,0.2277531623840332,1.0,0.0,0.714621365070343,1.0,-1.0818729400634766,8.532581432518782e-07,1.0818721055984497,-0.264733225107193,0.0,0.0,0.262376606464386,33.62091064453125,31.0,4.938873291015625,-6259.255859375,134.28147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1372985839844,305.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.95703125,18000.0,0.0,0.0,0.1396961659193039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854000985622406,0.1854044646024704,-4.365512722870335e-06,0.0,0.0001417738531017,0.0,0.0,7.56796407699585,0.0,0.0,0.0,0.2841323614120483,4.0,0.0,1.0
488160,293.1394958496094,297.1499938964844,293.1499938964844,0.0992386192083358,-2276.28466796875,304.1490783691406,0.7954941391944885,0.1602264046669006,0.144893079996109,293.14794921875,297.1499938964844,293.1499938964844,0.0038567041046917,-306.37713623046875,296.3915100097656,0.5306656956672668,0.050000000745058,0.0484006218612194,293.18731689453125,297.1499938964844,293.1499938964844,0.1703143268823623,-2729.066162109375,304.1540832519531,0.918718159198761,0.2473384588956833,0.1736471354961395,293.0916748046875,297.1499938964844,293.1499938964844,0.2356151044368744,-4778.80908203125,304.1665954589844,0.9990000128746032,0.3867046236991882,0.3037793040275574,293.262451171875,297.1499938964844,293.1499938964844,0.0052351122722029,-1926.0867919921875,298.1013488769531,0.5306656956672668,0.050000000745058,0.2295917123556137,291.15826416015625,291.1499938964844,261.1666259765625,259.64324951171875,285.4164428710937,293.26251220703125,291.1579895019531,1.0,0.2273682057857513,1.0,0.0,0.714121401309967,1.0,-1.0804686546325684,8.520496521668974e-07,1.080467700958252,-0.2644315958023071,0.0,0.0,0.2618996500968933,33.44303512573242,34.0,1.091723084449768,-6249.3837890625,133.59339904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13433837890625,305.0613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.1397544592618942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849967092275619,0.1850010752677917,-4.364439973869594e-06,0.0,0.0001418330066371,0.0,0.0,7.548696994781494,0.0,0.0,0.0,0.284053236246109,4.0,0.0,1.0
488220,293.1390686035156,297.1499938964844,293.1499938964844,0.0995393097400665,-2281.92236328125,304.1488647460937,0.7956438660621643,0.1605804860591888,0.1452105045318603,293.1451721191406,297.1499938964844,293.1499938964844,0.0038640953134745,-306.9848327636719,296.397705078125,0.530326783657074,0.050000000745058,0.0484038218855857,293.1865539550781,297.1499938964844,293.1499938964844,0.1696822196245193,-2721.084228515625,304.1537780761719,0.9170085787773132,0.2465444207191467,0.1730914264917373,293.0817565917969,297.1499938964844,293.1499938964844,0.2359263598918914,-4785.79833984375,304.16046142578125,0.9990000128746032,0.3902060389518738,0.3042779564857483,293.2612609863281,297.1499938964844,293.1499938964844,0.005205625668168,-1916.87890625,298.0639343261719,0.530326783657074,0.050000000745058,0.2296068966388702,291.154541015625,291.1499938964844,261.15106201171875,259.63385009765625,285.41412353515625,293.2613220214844,291.15399169921875,1.0,0.2276224941015243,1.0,0.0,0.7131213545799255,1.0,-1.0808017253875732,8.535278084309539e-07,1.0808008909225464,-0.2644225060939789,0.0,0.0,0.261514812707901,33.52948760986328,37.0,-4.444910526275635,-6242.5546875,133.83905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13458251953125,305.0514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.1398157775402069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845644414424896,0.1845688074827194,-4.363024800113635e-06,0.0,0.0001418952306266,0.0,0.0,7.527621269226074,0.0,0.0,0.0,0.2839640378952026,4.0,0.0,1.0
488280,293.1390686035156,297.1499938964844,293.1499938964844,0.0995393097400665,-2281.92236328125,304.1488647460937,0.7956438660621643,0.1605804860591888,0.1452105045318603,293.1451721191406,297.1499938964844,293.1499938964844,0.0038640953134745,-306.9848327636719,296.397705078125,0.530326783657074,0.050000000745058,0.0484038218855857,293.1865539550781,297.1499938964844,293.1499938964844,0.1696822196245193,-2721.084228515625,304.1537780761719,0.9170085787773132,0.2465444207191467,0.1730914264917373,293.0817565917969,297.1499938964844,293.1499938964844,0.2359263598918914,-4785.79833984375,304.16046142578125,0.9990000128746032,0.3902060389518738,0.3042779564857483,293.2612609863281,297.1499938964844,293.1499938964844,0.005205625668168,-1916.87890625,298.0639343261719,0.530326783657074,0.050000000745058,0.2296068966388702,291.154541015625,291.1499938964844,261.15106201171875,259.63385009765625,285.41412353515625,293.2613220214844,291.15399169921875,1.0,0.2276224941015243,1.0,0.0,0.7131213545799255,1.0,-1.0808017253875732,8.535278084309539e-07,1.0808008909225464,-0.2644225060939789,0.0,0.0,0.261514812707901,33.52948760986328,37.0,-4.444910526275635,-6242.5546875,133.83905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13458251953125,305.0514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.1398157775402069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845644414424896,0.1845688074827194,-4.363024800113635e-06,0.0,0.0001418952306266,0.0,0.0,7.527621269226074,0.0,0.0,0.0,0.2839640378952026,4.0,0.0,1.0
488340,293.138671875,297.1499938964844,293.1499938964844,0.0998767912387847,-2288.259765625,304.148681640625,0.7933275699615479,0.1609404534101486,0.1455533355474472,293.1422119140625,297.1499938964844,293.1499938964844,0.0038744476623833,-307.83868408203125,296.4042663574219,0.5280985236167908,0.050000000745058,0.048425231128931,293.185791015625,297.1499938964844,293.1499938964844,0.1691132932901382,-2713.92431640625,304.1534729003906,0.9121874570846558,0.2457726448774337,0.1725659519433975,293.0796203613281,297.1499938964844,293.1499938964844,0.2389372736215591,-4836.900390625,304.1519470214844,0.9990000128746032,0.3923816978931427,0.3075976967811584,293.2601928710937,297.1499938964844,293.1499938964844,0.0051787383854389,-1908.6278076171875,298.0257263183594,0.5280985236167908,0.050000000745058,0.2297084480524063,291.1490478515625,291.1499938964844,261.1352233886719,259.624267578125,285.41766357421875,293.26025390625,291.1484069824219,1.0,0.2290460914373397,1.0,0.0,0.7121213674545288,1.0,-1.0847134590148926,8.594688551966101e-07,1.0847126245498655,-0.2650929391384125,0.0,0.0,0.2620027363300323,34.12373352050781,40.0,-7.12630033493042,-6252.56689453125,135.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.1398559212684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847406327724456,0.1847449988126754,-4.362785148259718e-06,0.0,0.0001419359759893,0.0,0.0,7.534842491149902,0.0,0.0,0.0,0.2839858829975128,4.0,0.0,1.0
488400,293.138671875,297.1499938964844,293.1499938964844,0.0998767912387847,-2288.259765625,304.148681640625,0.7933275699615479,0.1609404534101486,0.1455533355474472,293.1422119140625,297.1499938964844,293.1499938964844,0.0038744476623833,-307.83868408203125,296.4042663574219,0.5280985236167908,0.050000000745058,0.048425231128931,293.185791015625,297.1499938964844,293.1499938964844,0.1691132932901382,-2713.92431640625,304.1534729003906,0.9121874570846558,0.2457726448774337,0.1725659519433975,293.0796203613281,297.1499938964844,293.1499938964844,0.2389372736215591,-4836.900390625,304.1519470214844,0.9990000128746032,0.3923816978931427,0.3075976967811584,293.2601928710937,297.1499938964844,293.1499938964844,0.0051787383854389,-1908.6278076171875,298.0257263183594,0.5280985236167908,0.050000000745058,0.2297084480524063,291.1490478515625,291.1499938964844,261.1352233886719,259.624267578125,285.41766357421875,293.26025390625,291.1484069824219,1.0,0.2290460914373397,1.0,0.0,0.7121213674545288,1.0,-1.0847134590148926,8.594688551966101e-07,1.0847126245498655,-0.2650929391384125,0.0,0.0,0.2620027363300323,34.12373352050781,40.0,-7.12630033493042,-6252.56689453125,135.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.1398559212684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847406327724456,0.1847449988126754,-4.362785148259718e-06,0.0,0.0001419359759893,0.0,0.0,7.534842491149902,0.0,0.0,0.0,0.2839858829975128,4.0,0.0,1.0
488460,293.1383361816406,297.1499938964844,293.1499938964844,0.1002269759774208,-2294.823486328125,304.1485595703125,0.7890650033950806,0.1612948030233383,0.1459082067012787,293.13916015625,297.1499938964844,293.1499938964844,0.0038871481083333,-308.8740539550781,296.4120178222656,0.5244315266609192,0.050000000745058,0.0484620630741119,293.18505859375,297.1499938964844,293.1499938964844,0.1685762405395507,-2707.16015625,304.1531982421875,0.9051986932754515,0.2450158894062042,0.1720634996891021,293.0851135253906,297.1499938964844,293.1499938964844,0.2441897690296173,-4924.02490234375,304.1425476074219,0.9990000128746032,0.3930636346340179,0.3132268190383911,293.2594909667969,297.1499938964844,293.1499938964844,0.0051530711352825,-1900.7772216796875,297.9867553710937,0.5244315266609192,0.050000000745058,0.2298831641674041,291.14337158203125,291.1499938964844,261.1190185546875,259.6144104003906,285.42596435546875,293.259521484375,291.1427917480469,1.0,0.2314310371875763,1.0,0.0,0.7111213803291321,1.0,-1.0915457010269165,8.691172297403682e-07,1.0915448665618896,-0.2663218975067138,0.0,0.0,0.2632701694965362,35.14695739746094,43.0,-7.724410057067871,-6276.44140625,139.63003540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,305.0455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48828125,18000.0,0.0,0.0,0.1399477124214172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185494378209114,0.1854987442493438,-4.3637965063680895e-06,0.0,0.0001420291373506,0.0,0.0,7.569162368774414,0.0,0.0,0.0,0.284115731716156,4.0,0.0,1.0
488520,293.1383361816406,297.1499938964844,293.1499938964844,0.1002269759774208,-2294.823486328125,304.1485595703125,0.7890650033950806,0.1612948030233383,0.1459082067012787,293.13916015625,297.1499938964844,293.1499938964844,0.0038871481083333,-308.8740539550781,296.4120178222656,0.5244315266609192,0.050000000745058,0.0484620630741119,293.18505859375,297.1499938964844,293.1499938964844,0.1685762405395507,-2707.16015625,304.1531982421875,0.9051986932754515,0.2450158894062042,0.1720634996891021,293.0851135253906,297.1499938964844,293.1499938964844,0.2441897690296173,-4924.02490234375,304.1425476074219,0.9990000128746032,0.3930636346340179,0.3132268190383911,293.2594909667969,297.1499938964844,293.1499938964844,0.0051530711352825,-1900.7772216796875,297.9867553710937,0.5244315266609192,0.050000000745058,0.2298831641674041,291.14337158203125,291.1499938964844,261.1190185546875,259.6144104003906,285.42596435546875,293.259521484375,291.1427917480469,1.0,0.2314310371875763,1.0,0.0,0.7111213803291321,1.0,-1.0915457010269165,8.691172297403682e-07,1.0915448665618896,-0.2663218975067138,0.0,0.0,0.2632701694965362,35.14695739746094,43.0,-7.724410057067871,-6276.44140625,139.63003540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,305.0455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48828125,18000.0,0.0,0.0,0.1399477124214172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185494378209114,0.1854987442493438,-4.3637965063680895e-06,0.0,0.0001420291373506,0.0,0.0,7.569162368774414,0.0,0.0,0.0,0.284115731716156,4.0,0.0,1.0
488580,293.1380920410156,297.1499938964844,293.1499938964844,0.1005763337016105,-2301.354248046875,304.1484375,0.7833571434020996,0.1616353988647461,0.1462648659944534,293.1361083984375,297.1499938964844,293.1499938964844,0.0039017782546579,-310.05230712890625,296.4211730957031,0.5197643637657166,0.050000000745058,0.0485121197998523,293.1843566894531,297.1499938964844,293.1499938964844,0.1680557578802108,-2700.587646484375,304.15301513671875,0.8969683051109314,0.2442690730094909,0.1715784519910812,293.0975646972656,297.1499938964844,293.1499938964844,0.2512946724891662,-5040.25439453125,304.1332092285156,0.9990000128746032,0.3921972811222076,0.3207194805145263,293.25933837890625,297.1499938964844,293.1499938964844,0.0051278099417686,-1893.0213623046875,297.9467163085937,0.5197643637657166,0.050000000745058,0.2301206141710281,291.1380920410156,291.1499938964844,261.1024475097656,259.6042785644531,285.4379272460937,293.25933837890625,291.1375732421875,1.0,0.2345988899469375,1.0,0.0,0.7101213932037354,1.0,-1.10072922706604,8.818415722089412e-07,1.1007283926010132,-0.2680050432682037,0.0,0.0,0.2652164101600647,36.53676223754883,46.0,-7.292734622955322,-6311.21923828125,144.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120849609375,305.0428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.1401594281196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867586225271225,0.1867629885673523,-4.36595155406394e-06,0.0,0.0001422439963789,0.0,0.0,7.627587795257568,0.0,0.0,0.0,0.2843424081802368,4.0,0.0,1.0
488640,293.1380920410156,297.1499938964844,293.1499938964844,0.1005763337016105,-2301.354248046875,304.1484375,0.7833571434020996,0.1616353988647461,0.1462648659944534,293.1361083984375,297.1499938964844,293.1499938964844,0.0039017782546579,-310.05230712890625,296.4211730957031,0.5197643637657166,0.050000000745058,0.0485121197998523,293.1843566894531,297.1499938964844,293.1499938964844,0.1680557578802108,-2700.587646484375,304.15301513671875,0.8969683051109314,0.2442690730094909,0.1715784519910812,293.0975646972656,297.1499938964844,293.1499938964844,0.2512946724891662,-5040.25439453125,304.1332092285156,0.9990000128746032,0.3921972811222076,0.3207194805145263,293.25933837890625,297.1499938964844,293.1499938964844,0.0051278099417686,-1893.0213623046875,297.9467163085937,0.5197643637657166,0.050000000745058,0.2301206141710281,291.1380920410156,291.1499938964844,261.1024475097656,259.6042785644531,285.4379272460937,293.25933837890625,291.1375732421875,1.0,0.2345988899469375,1.0,0.0,0.7101213932037354,1.0,-1.10072922706604,8.818415722089412e-07,1.1007283926010132,-0.2680050432682037,0.0,0.0,0.2652164101600647,36.53676223754883,46.0,-7.292734622955322,-6311.21923828125,144.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120849609375,305.0428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.1401594281196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867586225271225,0.1867629885673523,-4.36595155406394e-06,0.0,0.0001422439963789,0.0,0.0,7.627587795257568,0.0,0.0,0.0,0.2843424081802368,4.0,0.0,1.0
488700,293.1380310058594,297.1499938964844,293.1499938964844,0.1007481515407562,-2304.55908203125,304.1484069824219,0.780105710029602,0.1617990732192993,0.1464417427778244,293.1345520019531,297.1499938964844,293.1499938964844,0.0039097308181226,-310.6873779296875,296.42626953125,0.5171796679496765,0.050000000745058,0.0485415495932102,293.1840209960937,297.1499938964844,293.1499938964844,0.1677990406751632,-2697.338134765625,304.1529235839844,0.8924276232719421,0.2438985407352447,0.1713413149118423,293.1061096191406,297.1499938964844,293.1499938964844,0.2554361522197723,-5107.40380859375,304.1287536621094,0.9990000128746032,0.3911802768707275,0.3250434696674347,293.25946044921875,297.1499938964844,293.1499938964844,0.0051151569932699,-1889.1156005859373,297.92626953125,0.5171796679496765,0.050000000745058,0.2302602082490921,291.1357116699219,291.1499938964844,261.093994140625,259.5990905761719,285.4449768066406,293.2594299316406,291.1352233886719,1.0,0.2364282011985778,1.0,0.0,0.7096213698387146,1.0,-1.1060492992401123,8.891902325558476e-07,1.1060484647750854,-0.2689888179302215,0.0,0.0,0.2664111852645874,37.35306167602539,46.0,-6.887465953826904,-6331.95361328125,147.65135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,305.0406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.171875,18000.0,0.0,0.0,0.1403282731771469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187561884522438,0.1875662505626678,-4.367420842754655e-06,0.0,0.0001424153451807,0.0,0.0,7.664939403533935,0.0,0.0,0.0,0.2844885587692261,4.0,0.0,1.0
488760,293.13800048828125,297.1499938964844,293.1499938964844,0.1009172648191452,-2307.708984375,304.1484069824219,0.776660144329071,0.1619579643011093,0.1466169357299804,293.1330261230469,297.1499938964844,293.1499938964844,0.0039180684834718,-311.3498229980469,296.4317321777344,0.5144857168197632,0.050000000745058,0.0485736392438411,293.1837158203125,297.1499938964844,293.1499938964844,0.1675439029932022,-2694.103515625,304.1528625488281,0.8876745104789734,0.2435297518968582,0.1711073517799377,293.1161193847656,297.1499938964844,293.1499938964844,0.2599194645881653,-5179.67431640625,304.1244812011719,0.9990000128746032,0.3897741138935089,0.3296942710876465,293.2597045898437,297.1499938964844,293.1499938964844,0.0051024383865296,-1885.1728515625,297.905517578125,0.5144857168197632,0.050000000745058,0.2304124385118484,291.13348388671875,291.1499938964844,261.0854187011719,259.5937805175781,285.4525451660156,293.2596740722656,291.133056640625,1.0,0.2383979856967926,1.0,0.0,0.7091214060783386,1.0,-1.1117819547653198,8.971173883765005e-07,1.1117810010910034,-0.270053893327713,0.0,0.0,0.2677367925643921,38.24264526367188,49.0,-6.426016807556152,-6354.5830078125,150.9070281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0979919433594,305.0376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1405472308397293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884684562683105,0.1884728223085403,-4.369131147541339e-06,0.0,0.0001426375674782,0.0,0.0,7.707242012023926,0.0,0.0,0.0,0.2846547067165375,4.0,0.0,1.0
488820,293.13800048828125,297.1499938964844,293.1499938964844,0.101246491074562,-2313.828125,304.1483764648437,0.7693836092948914,0.1622615903615951,0.1469613462686538,293.1300354003906,297.1499938964844,293.1499938964844,0.003935816232115,-312.7502136230469,296.4436340332031,0.5089201927185059,0.050000000745058,0.0486450158059597,293.18310546875,297.1499938964844,293.1499938964844,0.1670375913381576,-2687.67041015625,304.1527404785156,0.8777669072151184,0.2427977472543716,0.1706485152244568,293.1399230957031,297.1499938964844,293.1499938964844,0.2697636485099792,-5336.99853515625,304.1166076660156,0.9990000128746032,0.3858088552951813,0.3398099541664123,293.2605895996094,297.1499938964844,293.1499938964844,0.005076702684164,-1877.14208984375,297.86309814453125,0.5089201927185059,0.050000000745058,0.2307510077953338,291.12957763671875,291.1499938964844,261.0679016113281,259.5828857421875,285.46893310546875,293.2605285644531,291.1292419433594,1.0,0.2426925301551818,1.0,0.0,0.7081214189529419,1.0,-1.124277949333191,9.144801538241154e-07,1.1242769956588743,-0.2723899781703949,0.0,0.0,0.2707286477088928,40.21896362304688,37.0,-5.442126274108887,-6404.6806640625,158.17855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,305.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.45703125,18000.0,0.0,0.0,0.1411518156528473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905584633350372,0.1905628442764282,-4.37321023127879e-06,0.0,0.0001432511489838,0.0,0.0,7.805237770080566,0.0,0.0,0.0,0.2850413024425506,4.0,0.0,1.0
488880,293.13800048828125,297.1499938964844,293.1499938964844,0.101246491074562,-2313.828125,304.1483764648437,0.7693836092948914,0.1622615903615951,0.1469613462686538,293.1300354003906,297.1499938964844,293.1499938964844,0.003935816232115,-312.7502136230469,296.4436340332031,0.5089201927185059,0.050000000745058,0.0486450158059597,293.18310546875,297.1499938964844,293.1499938964844,0.1670375913381576,-2687.67041015625,304.1527404785156,0.8777669072151184,0.2427977472543716,0.1706485152244568,293.1399230957031,297.1499938964844,293.1499938964844,0.2697636485099792,-5336.99853515625,304.1166076660156,0.9990000128746032,0.3858088552951813,0.3398099541664123,293.2605895996094,297.1499938964844,293.1499938964844,0.005076702684164,-1877.14208984375,297.86309814453125,0.5089201927185059,0.050000000745058,0.2307510077953338,291.12957763671875,291.1499938964844,261.0679016113281,259.5828857421875,285.46893310546875,293.2605285644531,291.1292419433594,1.0,0.2426925301551818,1.0,0.0,0.7081214189529419,1.0,-1.124277949333191,9.144801538241154e-07,1.1242769956588743,-0.2723899781703949,0.0,0.0,0.2707286477088928,40.21896362304688,37.0,-5.442126274108887,-6404.6806640625,158.17855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,305.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.45703125,18000.0,0.0,0.0,0.1411518156528473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905584633350372,0.1905628442764282,-4.37321023127879e-06,0.0,0.0001432511489838,0.0,0.0,7.805237770080566,0.0,0.0,0.0,0.2850413024425506,4.0,0.0,1.0
488940,293.1378479003906,297.1499938964844,293.1499938964844,0.1014419421553611,-2317.317138671875,304.14862060546875,0.7715280055999756,0.1625963300466537,0.1472348272800445,293.1269226074219,297.1499938964844,293.1499938964844,0.0039469166658818,-313.5355224609375,296.46160888671875,0.5100831985473633,0.050000000745058,0.0486294776201248,293.18231201171875,297.1499938964844,293.1499938964844,0.1663621962070465,-2678.89111328125,304.1529846191406,0.878809928894043,0.2421182692050933,0.1701509952545166,293.1587219238281,297.1499938964844,293.1499938964844,0.2681896090507507,-5307.04296875,304.1309509277344,0.9990000128746032,0.3822191953659057,0.3376365602016449,293.2616271972656,297.1499938964844,293.1499938964844,0.005039625801146,-1864.621337890625,297.8238525390625,0.5100831985473633,0.050000000745058,0.2306773066520691,291.13360595703125,291.1499938964844,261.04986572265625,259.571533203125,285.4665222167969,293.2615661621094,291.1351013183594,1.0,0.241216778755188,1.0,0.0,0.7071213722229004,1.0,-1.1213024854660034,9.117890158449882e-07,1.1213016510009766,-0.2716863453388214,0.0,0.0,0.2728724479675293,39.78814315795898,25.0,8.587273597717285,-6427.7294921875,156.5099334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,305.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.158203125,18000.0,0.0,0.0,0.1419630646705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925359964370727,0.1925403624773025,-4.377862296678359e-06,0.0,0.0001440744672436,0.0,0.0,7.899652481079102,0.0,0.0,0.0,0.2854160666465759,4.0,0.0,1.0
489000,293.1378479003906,297.1499938964844,293.1499938964844,0.1014419421553611,-2317.317138671875,304.14862060546875,0.7715280055999756,0.1625963300466537,0.1472348272800445,293.1269226074219,297.1499938964844,293.1499938964844,0.0039469166658818,-313.5355224609375,296.46160888671875,0.5100831985473633,0.050000000745058,0.0486294776201248,293.18231201171875,297.1499938964844,293.1499938964844,0.1663621962070465,-2678.89111328125,304.1529846191406,0.878809928894043,0.2421182692050933,0.1701509952545166,293.1587219238281,297.1499938964844,293.1499938964844,0.2681896090507507,-5307.04296875,304.1309509277344,0.9990000128746032,0.3822191953659057,0.3376365602016449,293.2616271972656,297.1499938964844,293.1499938964844,0.005039625801146,-1864.621337890625,297.8238525390625,0.5100831985473633,0.050000000745058,0.2306773066520691,291.13360595703125,291.1499938964844,261.04986572265625,259.571533203125,285.4665222167969,293.2615661621094,291.1351013183594,1.0,0.241216778755188,1.0,0.0,0.7071213722229004,1.0,-1.1213024854660034,9.117890158449882e-07,1.1213016510009766,-0.2716863453388214,0.0,0.0,0.2728724479675293,39.78814315795898,25.0,8.587273597717285,-6427.7294921875,156.5099334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,305.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.158203125,18000.0,0.0,0.0,0.1419630646705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925359964370727,0.1925403624773025,-4.377862296678359e-06,0.0,0.0001440744672436,0.0,0.0,7.899652481079102,0.0,0.0,0.0,0.2854160666465759,4.0,0.0,1.0
489060,293.137451171875,297.1499938964844,293.1499938964844,0.1015083193778991,-2318.234375,304.1489562988281,0.7827433943748474,0.1629871129989624,0.1474824994802475,293.1236877441406,297.1499938964844,293.1499938964844,0.0039497879333794,-313.54656982421875,296.4885559082031,0.5177180767059326,0.050000000745058,0.0485352836549282,293.1812744140625,297.1499938964844,293.1499938964844,0.1654988825321197,-2667.500244140625,304.1534118652344,0.8902419209480286,0.2415088564157486,0.1696440726518631,293.1544189453125,297.1499938964844,293.1499938964844,0.2555695474147796,-5098.9873046875,304.1585693359375,0.9990000128746032,0.3828141987323761,0.3241318762302398,293.2621459960937,297.1499938964844,293.1499938964844,0.0049917479045689,-1847.5496826171875,297.7918395996094,0.5177180767059326,0.050000000745058,0.2302304804325103,291.1504211425781,291.1499938964844,261.03125,259.5596618652344,285.4393920898437,293.2621459960937,291.15240478515625,1.0,0.2352045625448227,1.0,0.0,0.7061213850975037,1.0,-1.1041375398635864,8.90841590717173e-07,1.10413658618927,-0.268355131149292,0.0,0.0,0.2717368900775909,37.17426681518555,28.0,20.73845100402832,-6392.97998046875,146.7955780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99969482421875,305.0531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.1427798122167587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192327469587326,0.192331850528717,-4.379577148938552e-06,0.0,0.0001449033588869,0.0,0.0,7.893526077270508,0.0,0.0,0.0,0.2854137420654297,4.0,0.0,1.0
489120,293.137451171875,297.1499938964844,293.1499938964844,0.1015083193778991,-2318.234375,304.1489562988281,0.7827433943748474,0.1629871129989624,0.1474824994802475,293.1236877441406,297.1499938964844,293.1499938964844,0.0039497879333794,-313.54656982421875,296.4885559082031,0.5177180767059326,0.050000000745058,0.0485352836549282,293.1812744140625,297.1499938964844,293.1499938964844,0.1654988825321197,-2667.500244140625,304.1534118652344,0.8902419209480286,0.2415088564157486,0.1696440726518631,293.1544189453125,297.1499938964844,293.1499938964844,0.2555695474147796,-5098.9873046875,304.1585693359375,0.9990000128746032,0.3828141987323761,0.3241318762302398,293.2621459960937,297.1499938964844,293.1499938964844,0.0049917479045689,-1847.5496826171875,297.7918395996094,0.5177180767059326,0.050000000745058,0.2302304804325103,291.1504211425781,291.1499938964844,261.03125,259.5596618652344,285.4393920898437,293.2621459960937,291.15240478515625,1.0,0.2352045625448227,1.0,0.0,0.7061213850975037,1.0,-1.1041375398635864,8.90841590717173e-07,1.10413658618927,-0.268355131149292,0.0,0.0,0.2717368900775909,37.17426681518555,28.0,20.73845100402832,-6392.97998046875,146.7955780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99969482421875,305.0531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.1427798122167587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192327469587326,0.192331850528717,-4.379577148938552e-06,0.0,0.0001449033588869,0.0,0.0,7.893526077270508,0.0,0.0,0.0,0.2854137420654297,4.0,0.0,1.0
489180,293.1369323730469,297.1499938964844,293.1499938964844,0.1016697734594345,-2321.017333984375,304.1490173339844,0.7911144495010376,0.1634056121110916,0.1477956771850586,293.120361328125,297.1499938964844,293.1499938964844,0.0039561507292091,-313.88348388671875,296.51434326171875,0.5233752727508545,0.050000000745058,0.0484730526804924,293.18017578125,297.1499938964844,293.1499938964844,0.1647756099700927,-2658.0341796875,304.1534729003906,0.898318350315094,0.2409428209066391,0.16919806599617,293.1327819824219,297.1499938964844,293.1499938964844,0.246605172753334,-4953.1767578125,304.1701354980469,0.9990000128746032,0.3870797157287597,0.3148889243602752,293.2618713378906,297.1499938964844,293.1499938964844,0.0049497582949697,-1832.7691650390625,297.760009765625,0.5233752727508545,0.050000000745058,0.2299352884292602,291.1631774902344,291.1499938964844,261.0119934082031,259.5472412109375,285.4134521484375,293.26190185546875,291.1635437011719,1.0,0.2316306382417678,1.0,0.0,0.7051213979721069,1.0,-1.0924488306045532,8.771895636527915e-07,1.0924479961395264,-0.2661977410316467,0.0,0.0,0.2689480781555176,35.44241714477539,31.0,13.576812744140623,-6343.56640625,140.42283630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046691894531,305.044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21484375,18000.0,0.0,0.0,0.1433317959308624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904129534959793,0.1904173195362091,-4.3769136937044095e-06,0.0,0.0001454635639674,0.0,0.0,7.805285930633545,0.0,0.0,0.0,0.2850840389728546,4.0,0.0,1.0
489240,293.1369323730469,297.1499938964844,293.1499938964844,0.1016697734594345,-2321.017333984375,304.1490173339844,0.7911144495010376,0.1634056121110916,0.1477956771850586,293.120361328125,297.1499938964844,293.1499938964844,0.0039561507292091,-313.88348388671875,296.51434326171875,0.5233752727508545,0.050000000745058,0.0484730526804924,293.18017578125,297.1499938964844,293.1499938964844,0.1647756099700927,-2658.0341796875,304.1534729003906,0.898318350315094,0.2409428209066391,0.16919806599617,293.1327819824219,297.1499938964844,293.1499938964844,0.246605172753334,-4953.1767578125,304.1701354980469,0.9990000128746032,0.3870797157287597,0.3148889243602752,293.2618713378906,297.1499938964844,293.1499938964844,0.0049497582949697,-1832.7691650390625,297.760009765625,0.5233752727508545,0.050000000745058,0.2299352884292602,291.1631774902344,291.1499938964844,261.0119934082031,259.5472412109375,285.4134521484375,293.26190185546875,291.1635437011719,1.0,0.2316306382417678,1.0,0.0,0.7051213979721069,1.0,-1.0924488306045532,8.771895636527915e-07,1.0924479961395264,-0.2661977410316467,0.0,0.0,0.2689480781555176,35.44241714477539,31.0,13.576812744140623,-6343.56640625,140.42283630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046691894531,305.044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21484375,18000.0,0.0,0.0,0.1433317959308624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904129534959793,0.1904173195362091,-4.3769136937044095e-06,0.0,0.0001454635639674,0.0,0.0,7.805285930633545,0.0,0.0,0.0,0.2850840389728546,4.0,0.0,1.0
489300,293.1366577148437,297.1499938964844,293.1499938964844,0.1018130779266357,-2323.653076171875,304.1489562988281,0.7937842607498169,0.1636256426572799,0.14797243475914,293.1186218261719,297.1499938964844,293.1499938964844,0.0039620366878807,-314.3195495605469,296.524658203125,0.5250989198684692,0.050000000745058,0.0484551936388015,293.1795654296875,297.1499938964844,293.1499938964844,0.1645138561725616,-2654.679931640625,304.1533203125,0.900613009929657,0.2406777143478393,0.1689956784248352,293.1217956542969,297.1499938964844,293.1499938964844,0.2439631074666977,-4910.77783203125,304.1712646484375,0.9990000128746032,0.3894577026367187,0.3121862113475799,293.26141357421875,297.1499938964844,293.1499938964844,0.004932414740324,-1826.95166015625,297.7423400878906,0.5250989198684692,0.050000000745058,0.2298505902290344,291.1640625,291.1499938964844,261.0021057128906,259.540771484375,285.4047546386719,293.261474609375,291.1640625,1.0,0.2305525541305542,1.0,0.0,0.7046213746070862,1.0,-1.0890499353408811,8.734957646083785e-07,1.0890491008758545,-0.2655637860298157,0.0,0.0,0.2679120898246765,34.94530487060547,31.0,7.507224559783935,-6326.69580078125,138.60440063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177917480469,305.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.720703125,18000.0,0.0,0.0,0.1434788703918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895583122968673,0.1895626783370971,-4.374968739284668e-06,0.0,0.00014561280841,0.0,0.0,7.764676570892334,0.0,0.0,0.0,0.284923106431961,4.0,0.0,1.0
489360,293.1363525390625,297.1499938964844,293.1499938964844,0.1019779294729232,-2326.7041015625,304.1488342285156,0.795627772808075,0.1638537347316742,0.1481628566980362,293.1168212890625,297.1499938964844,293.1499938964844,0.0039691640995442,-314.86334228515625,296.53472900390625,0.5262017250061035,0.050000000745058,0.0484440214931964,293.178955078125,297.1499938964844,293.1499938964844,0.1642849445343017,-2651.76708984375,304.15313720703125,0.9019613265991212,0.2404245734214782,0.1688068658113479,293.1119689941406,297.1499938964844,293.1499938964844,0.2422561049461364,-4883.826171875,304.17047119140625,0.9990000128746032,0.3917480111122131,0.3104827105998993,293.26080322265625,297.1499938964844,293.1499938964844,0.0049165361560881,-1821.6978759765625,297.7245178222656,0.5262017250061035,0.050000000745058,0.2297975718975067,291.1637268066406,291.1499938964844,260.9920654296875,259.5341796875,285.3979187011719,293.2608642578125,291.1635131835937,1.0,0.2298927009105682,1.0,0.0,0.7041214108467102,1.0,-1.086929202079773,8.714260957276565e-07,1.086928367614746,-0.2651724219322204,0.0,0.0,0.267028272151947,34.63426971435547,34.0,2.887990713119507,-6315.45654296875,137.47352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.035400390625,305.0455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.143549695611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888532191514969,0.1888575851917266,-4.3732370613724925e-06,0.0,0.0001456846948713,0.0,0.0,7.731000423431396,0.0,0.0,0.0,0.2847864329814911,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1023631766438484,-2333.87060546875,304.1485900878906,0.797062337398529,0.1643292605876922,0.1485793441534042,293.1130065917969,297.1499938964844,293.1499938964844,0.0039865355938673,-316.2207946777344,296.55474853515625,0.5266960263252258,0.050000000745058,0.0484390743076801,293.1776733398437,297.1499938964844,293.1499938964844,0.1639125198125839,-2647.0830078125,304.1527099609375,0.9020910263061525,0.2399517446756363,0.1684656888246536,293.09747314453125,297.1499938964844,293.1499938964844,0.2413550764322281,-4871.2421875,304.1650390625,0.9990000128746032,0.395661324262619,0.3097255229949951,293.2593078613281,297.1499938964844,293.1499938964844,0.0048881331458687,-1812.496337890625,297.6884765625,0.5266960263252258,0.050000000745058,0.2297741174697876,291.1601867675781,291.1499938964844,260.9714050292969,259.5204772949219,285.3894348144531,293.2594299316406,291.1596069335937,1.0,0.2296784669160843,1.0,0.0,0.7031214237213135,1.0,-1.0860751867294312,8.715741728337889e-07,1.0860742330551147,-0.2650325298309326,0.0,0.0,0.2658640444278717,34.49740219116211,37.0,-4.073996543884277,-6306.607421875,136.99871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773620605469,305.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.1435056924819946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878336071968078,0.1878379732370376,-4.370523583929753e-06,0.0,0.0001456400204915,0.0,0.0,7.682022094726562,0.0,0.0,0.0,0.2845858037471771,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1023631766438484,-2333.87060546875,304.1485900878906,0.797062337398529,0.1643292605876922,0.1485793441534042,293.1130065917969,297.1499938964844,293.1499938964844,0.0039865355938673,-316.2207946777344,296.55474853515625,0.5266960263252258,0.050000000745058,0.0484390743076801,293.1776733398437,297.1499938964844,293.1499938964844,0.1639125198125839,-2647.0830078125,304.1527099609375,0.9020910263061525,0.2399517446756363,0.1684656888246536,293.09747314453125,297.1499938964844,293.1499938964844,0.2413550764322281,-4871.2421875,304.1650390625,0.9990000128746032,0.395661324262619,0.3097255229949951,293.2593078613281,297.1499938964844,293.1499938964844,0.0048881331458687,-1812.496337890625,297.6884765625,0.5266960263252258,0.050000000745058,0.2297741174697876,291.1601867675781,291.1499938964844,260.9714050292969,259.5204772949219,285.3894348144531,293.2594299316406,291.1596069335937,1.0,0.2296784669160843,1.0,0.0,0.7031214237213135,1.0,-1.0860751867294312,8.715741728337889e-07,1.0860742330551147,-0.2650325298309326,0.0,0.0,0.2658640444278717,34.49740219116211,37.0,-4.073996543884277,-6306.607421875,136.99871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773620605469,305.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.1435056924819946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878336071968078,0.1878379732370376,-4.370523583929753e-06,0.0,0.0001456400204915,0.0,0.0,7.682022094726562,0.0,0.0,0.0,0.2845858037471771,4.0,0.0,1.0
