time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489540,293.1351013183594,297.1499938964844,293.1499938964844,0.1028003171086311,-2342.01904296875,304.1483154296875,0.7959092855453491,0.1648192554712295,0.1490306407213211,293.10888671875,297.1499938964844,293.1499938964844,0.0040077976882457,-317.90106201171875,296.575439453125,0.5252321362495422,0.050000000745058,0.0484538450837135,293.17626953125,297.1499938964844,293.1499938964844,0.1636361330747604,-2643.66748046875,304.1522521972656,0.8993116021156311,0.2395341545343399,0.1681746244430542,293.091064453125,297.1499938964844,293.1499938964844,0.243346631526947,-4905.82763671875,304.1566772460937,0.9990000128746032,0.3983106017112732,0.3119794130325317,293.2578430175781,297.1499938964844,293.1499938964844,0.0048628700897097,-1804.49951171875,297.65167236328125,0.5252321362495422,0.050000000745058,0.229844182729721,291.1541748046875,291.1499938964844,260.95001220703125,259.50604248046875,285.386962890625,293.2579345703125,291.1534423828125,1.0,0.2307199388742447,1.0,0.0,0.702121376991272,1.0,-1.0890733003616333,8.766129440118675e-07,1.089072346687317,-0.265624463558197,0.0,0.0,0.2657004594802856,34.91021728515625,40.0,-7.765290260314941,-6316.08642578125,138.54856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,305.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.143299400806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875147074460983,0.1875190734863281,-4.369138878246304e-06,0.0,0.000145430676639,0.0,0.0,7.665811061859131,0.0,0.0,0.0,0.2845134139060974,4.0,0.0,1.0
489600,293.1351013183594,297.1499938964844,293.1499938964844,0.1028003171086311,-2342.01904296875,304.1483154296875,0.7959092855453491,0.1648192554712295,0.1490306407213211,293.10888671875,297.1499938964844,293.1499938964844,0.0040077976882457,-317.90106201171875,296.575439453125,0.5252321362495422,0.050000000745058,0.0484538450837135,293.17626953125,297.1499938964844,293.1499938964844,0.1636361330747604,-2643.66748046875,304.1522521972656,0.8993116021156311,0.2395341545343399,0.1681746244430542,293.091064453125,297.1499938964844,293.1499938964844,0.243346631526947,-4905.82763671875,304.1566772460937,0.9990000128746032,0.3983106017112732,0.3119794130325317,293.2578430175781,297.1499938964844,293.1499938964844,0.0048628700897097,-1804.49951171875,297.65167236328125,0.5252321362495422,0.050000000745058,0.229844182729721,291.1541748046875,291.1499938964844,260.95001220703125,259.50604248046875,285.386962890625,293.2579345703125,291.1534423828125,1.0,0.2307199388742447,1.0,0.0,0.702121376991272,1.0,-1.0890733003616333,8.766129440118675e-07,1.089072346687317,-0.265624463558197,0.0,0.0,0.2657004594802856,34.91021728515625,40.0,-7.765290260314941,-6316.08642578125,138.54856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,305.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.143299400806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875147074460983,0.1875190734863281,-4.369138878246304e-06,0.0,0.000145430676639,0.0,0.0,7.665811061859131,0.0,0.0,0.0,0.2845134139060974,4.0,0.0,1.0
489660,293.134521484375,297.1499938964844,293.1499938964844,0.103262148797512,-2350.61669921875,304.1481018066406,0.792675256729126,0.1653110384941101,0.1495018899440765,293.1044616699219,297.1499938964844,293.1499938964844,0.0040324740111827,-319.8470153808594,296.5980224609375,0.5222378969192505,0.050000000745058,0.0484851226210594,293.1746826171875,297.1499938964844,293.1499938964844,0.1634434312582016,-2641.336669921875,304.1518249511719,0.8942611217498779,0.2391900420188903,0.1679440885782241,293.0926208496094,297.1499938964844,293.1499938964844,0.2477384954690933,-4979.00537109375,304.1471252441406,0.9990000128746032,0.3994989693164825,0.3167001903057098,293.2566223144531,297.1499938964844,293.1499938964844,0.0048392531462013,-1797.0927734375,297.6142578125,0.5222378969192505,0.050000000745058,0.229992538690567,291.1474304199219,291.1499938964844,260.9239501953125,259.4876403808594,285.3886413574219,293.2567138671875,291.14666748046875,1.0,0.2327955812215805,1.0,0.0,0.7011213898658752,1.0,-1.095242977142334,8.857378475113364e-07,1.0952420234680176,-0.266821414232254,0.0,0.0,0.2664898931980133,35.78291702270508,43.0,-9.238277435302734,-6341.03466796875,141.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,305.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.099609375,18000.0,0.0,0.0,0.1430470496416092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878928542137146,0.1878972202539444,-4.369238467916148e-06,0.0,0.000145174562931,0.0,0.0,7.682408332824707,0.0,0.0,0.0,0.2845715880393982,4.0,0.0,1.0
489720,293.134521484375,297.1499938964844,293.1499938964844,0.103262148797512,-2350.61669921875,304.1481018066406,0.792675256729126,0.1653110384941101,0.1495018899440765,293.1044616699219,297.1499938964844,293.1499938964844,0.0040324740111827,-319.8470153808594,296.5980224609375,0.5222378969192505,0.050000000745058,0.0484851226210594,293.1746826171875,297.1499938964844,293.1499938964844,0.1634434312582016,-2641.336669921875,304.1518249511719,0.8942611217498779,0.2391900420188903,0.1679440885782241,293.0926208496094,297.1499938964844,293.1499938964844,0.2477384954690933,-4979.00537109375,304.1471252441406,0.9990000128746032,0.3994989693164825,0.3167001903057098,293.2566223144531,297.1499938964844,293.1499938964844,0.0048392531462013,-1797.0927734375,297.6142578125,0.5222378969192505,0.050000000745058,0.229992538690567,291.1474304199219,291.1499938964844,260.9239501953125,259.4876403808594,285.3886413574219,293.2567138671875,291.14666748046875,1.0,0.2327955812215805,1.0,0.0,0.7011213898658752,1.0,-1.095242977142334,8.857378475113364e-07,1.0952420234680176,-0.266821414232254,0.0,0.0,0.2664898931980133,35.78291702270508,43.0,-9.238277435302734,-6341.03466796875,141.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,305.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.099609375,18000.0,0.0,0.0,0.1430470496416092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878928542137146,0.1878972202539444,-4.369238467916148e-06,0.0,0.000145174562931,0.0,0.0,7.682408332824707,0.0,0.0,0.0,0.2845715880393982,4.0,0.0,1.0
489780,293.1340637207031,297.1499938964844,293.1499938964844,0.1037363335490226,-2359.43017578125,304.14794921875,0.7878552079200745,0.1657969206571579,0.1499824821949005,293.09979248046875,297.1499938964844,293.1499938964844,0.0040602376684546,-322.0285339355469,296.6226806640625,0.518142580986023,0.050000000745058,0.0485304333269596,293.17291259765625,297.1499938964844,293.1499938964844,0.1633320152759552,-2640.0556640625,304.1513977050781,0.8875422477722168,0.2389203906059265,0.1677766293287277,293.1015319824219,297.1499938964844,293.1499938964844,0.254122793674469,-5083.60498046875,304.137451171875,0.9990000128746032,0.3991633951663971,0.3234172165393829,293.2558898925781,297.1499938964844,293.1499938964844,0.0048165172338485,-1789.994140625,297.5758056640625,0.518142580986023,0.050000000745058,0.2302074879407882,291.1404113769531,291.1499938964844,260.8897399902344,259.4622802734375,285.3925476074219,293.25592041015625,291.1396484375,1.0,0.235716164112091,1.0,0.0,0.7001214027404785,1.0,-1.103992581367493,8.982776762422873e-07,1.1039916276931765,-0.2685137689113617,0.0,0.0,0.2682419121265411,37.04566192626953,46.0,-9.705920219421388,-6379.46533203125,146.52272033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,305.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.939453125,18000.0,0.0,0.0,0.1428645998239517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889689117670059,0.1889732778072357,-4.3708178054657765e-06,0.0,0.0001449894043616,0.0,0.0,7.731892108917236,0.0,0.0,0.0,0.284760981798172,4.0,0.0,1.0
489840,293.1340637207031,297.1499938964844,293.1499938964844,0.1037363335490226,-2359.43017578125,304.14794921875,0.7878552079200745,0.1657969206571579,0.1499824821949005,293.09979248046875,297.1499938964844,293.1499938964844,0.0040602376684546,-322.0285339355469,296.6226806640625,0.518142580986023,0.050000000745058,0.0485304333269596,293.17291259765625,297.1499938964844,293.1499938964844,0.1633320152759552,-2640.0556640625,304.1513977050781,0.8875422477722168,0.2389203906059265,0.1677766293287277,293.1015319824219,297.1499938964844,293.1499938964844,0.254122793674469,-5083.60498046875,304.137451171875,0.9990000128746032,0.3991633951663971,0.3234172165393829,293.2558898925781,297.1499938964844,293.1499938964844,0.0048165172338485,-1789.994140625,297.5758056640625,0.518142580986023,0.050000000745058,0.2302074879407882,291.1404113769531,291.1499938964844,260.8897399902344,259.4622802734375,285.3925476074219,293.25592041015625,291.1396484375,1.0,0.235716164112091,1.0,0.0,0.7001214027404785,1.0,-1.103992581367493,8.982776762422873e-07,1.1039916276931765,-0.2685137689113617,0.0,0.0,0.2682419121265411,37.04566192626953,46.0,-9.705920219421388,-6379.46533203125,146.52272033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,305.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.939453125,18000.0,0.0,0.0,0.1428645998239517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889689117670059,0.1889732778072357,-4.3708178054657765e-06,0.0,0.0001449894043616,0.0,0.0,7.731892108917236,0.0,0.0,0.0,0.284760981798172,4.0,0.0,1.0
489900,293.1338806152344,297.1499938964844,293.1499938964844,0.1039748862385749,-2363.856689453125,304.1478881835937,0.7849956750869751,0.1660367101430893,0.1502244919538498,293.0973815917969,297.1499938964844,293.1499938964844,0.0040752068161964,-323.19976806640625,296.6358947753906,0.5158060193061829,0.050000000745058,0.0485577210783958,293.1719970703125,297.1499938964844,293.1499938964844,0.1633018553256988,-2639.74169921875,304.1512145996094,0.8837268948554993,0.2388109564781189,0.1677145361900329,293.1084289550781,297.1499938964844,293.1499938964844,0.2579478621482849,-5145.673828125,304.1327819824219,0.9990000128746032,0.3984220921993255,0.3273959159851074,293.2557067871094,297.1499938964844,293.1499938964844,0.0048052594065666,-1786.4735107421875,297.55621337890625,0.5158060193061829,0.050000000745058,0.230336919426918,291.136962890625,291.1499938964844,260.8697204589844,259.4471435546875,285.39508056640625,293.2557067871094,291.13623046875,1.0,0.237441748380661,1.0,0.0,0.6996214389801025,1.0,-1.109171748161316,9.056473118107532e-07,1.1091707944869995,-0.2695153951644897,0.0,0.0,0.2694591283798218,37.80537796020508,46.0,-9.61508083343506,-6403.15869140625,149.37046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646728515625,305.09912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3828125,18000.0,0.0,0.0,0.1428334563970565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897649616003036,0.1897693425416946,-4.37216885984526e-06,0.0,0.0001449577976018,0.0,0.0,7.768865585327148,0.0,0.0,0.0,0.2849045395851135,4.0,0.0,1.0
489960,293.1336975097656,297.1499938964844,293.1499938964844,0.1042133569717407,-2368.276123046875,304.1478576660156,0.7819072604179382,0.1662743240594864,0.150467187166214,293.09490966796875,297.1499938964844,293.1499938964844,0.0040908330120146,-324.4184875488281,296.6496887207031,0.5133350491523743,0.050000000745058,0.0485878139734268,293.1710510253906,297.1499938964844,293.1499938964844,0.1632865667343139,-2639.616455078125,304.1510009765625,0.8796893358230591,0.2387175112962722,0.167665883898735,293.1168212890625,297.1499938964844,293.1499938964844,0.2621412873268127,-5213.3095703125,304.1282958984375,0.9990000128746032,0.39729905128479,0.331727921962738,293.2556457519531,297.1499938964844,293.1499938964844,0.0047940267249941,-1782.950927734375,297.5363464355469,0.5133350491523743,0.050000000745058,0.2304796576499939,291.13360595703125,291.1499938964844,260.847900390625,259.4304504394531,285.3978271484375,293.2556457519531,291.1329345703125,1.0,0.239320158958435,1.0,0.0,0.6991214156150818,1.0,-1.1148113012313845,9.136668950304738e-07,1.1148104667663574,-0.2706064879894256,0.0,0.0,0.2708877623081207,38.64254760742188,49.0,-9.377960205078123,-6429.47705078125,152.51698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,305.1011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.875,18000.0,0.0,0.0,0.1428588032722473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907242983579635,0.1907286792993545,-4.373887804831611e-06,0.0,0.0001449835253879,0.0,0.0,7.813639163970947,0.0,0.0,0.0,0.2850794792175293,4.0,0.0,1.0
490020,293.1334228515625,297.1499938964844,293.1499938964844,0.1046888008713722,-2377.071044921875,304.14776611328125,0.7752438187599182,0.1667437255382537,0.1509542763233184,293.0899353027344,297.1499938964844,293.1499938964844,0.0041239759884774,-326.99078369140625,296.6791076660156,0.5081437230110168,0.050000000745058,0.048655554652214,293.16912841796875,297.1499938964844,293.1499938964844,0.1632964164018631,-2639.876953125,304.1506652832031,0.8711766004562378,0.2385762631893158,0.1676064580678939,293.1376647949219,297.1499938964844,293.1499938964844,0.2714778482913971,-5362.58056640625,304.1200256347656,0.9990000128746032,0.3939236998558044,0.3412790894508362,293.255859375,297.1499938964844,293.1499938964844,0.0047714756801724,-1775.8388671875,297.4958801269531,0.5081437230110168,0.050000000745058,0.2308010011911392,291.1274108886719,291.1499938964844,260.7989807128906,259.3924865722656,285.4036865234375,293.2558288574219,291.1268005371094,1.0,0.2434659451246261,1.0,0.0,0.6981214284896851,1.0,-1.1272553205490112,9.314167641605308e-07,1.1272543668746948,-0.2730169892311096,0.0,0.0,0.2743262350559234,40.52518844604492,37.0,-8.62568187713623,-6489.080078125,159.6276397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343078613281,305.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.005859375,18000.0,0.0,0.0,0.1431188881397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931031048297882,0.1931074857711792,-4.378379799163668e-06,0.0,0.0001452474825782,0.0,0.0,7.925360202789307,0.0,0.0,0.0,0.2855187654495239,4.0,0.0,1.0
490080,293.1334228515625,297.1499938964844,293.1499938964844,0.1046888008713722,-2377.071044921875,304.14776611328125,0.7752438187599182,0.1667437255382537,0.1509542763233184,293.0899353027344,297.1499938964844,293.1499938964844,0.0041239759884774,-326.99078369140625,296.6791076660156,0.5081437230110168,0.050000000745058,0.048655554652214,293.16912841796875,297.1499938964844,293.1499938964844,0.1632964164018631,-2639.876953125,304.1506652832031,0.8711766004562378,0.2385762631893158,0.1676064580678939,293.1376647949219,297.1499938964844,293.1499938964844,0.2714778482913971,-5362.58056640625,304.1200256347656,0.9990000128746032,0.3939236998558044,0.3412790894508362,293.255859375,297.1499938964844,293.1499938964844,0.0047714756801724,-1775.8388671875,297.4958801269531,0.5081437230110168,0.050000000745058,0.2308010011911392,291.1274108886719,291.1499938964844,260.7989807128906,259.3924865722656,285.4036865234375,293.2558288574219,291.1268005371094,1.0,0.2434659451246261,1.0,0.0,0.6981214284896851,1.0,-1.1272553205490112,9.314167641605308e-07,1.1272543668746948,-0.2730169892311096,0.0,0.0,0.2743262350559234,40.52518844604492,37.0,-8.62568187713623,-6489.080078125,159.6276397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343078613281,305.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.005859375,18000.0,0.0,0.0,0.1431188881397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931031048297882,0.1931074857711792,-4.378379799163668e-06,0.0,0.0001452474825782,0.0,0.0,7.925360202789307,0.0,0.0,0.0,0.2855187654495239,4.0,0.0,1.0
490140,293.1329650878906,297.1499938964844,293.1499938964844,0.1050358340144157,-2383.342041015625,304.14794921875,0.7780404090881348,0.1672559678554535,0.1513810157775879,293.08465576171875,297.1499938964844,293.1499938964844,0.004150959663093,-328.97906494140625,296.71563720703125,0.509547770023346,0.050000000745058,0.048636570572853,293.1669311523437,297.1499938964844,293.1499938964844,0.1631808131933212,-2638.346923828125,304.1506652832031,0.873353123664856,0.2385355681180954,0.1675432920455932,293.15362548828125,297.1499938964844,293.1499938964844,0.2694627642631531,-5325.92333984375,304.13397216796875,0.9990000128746032,0.3909630179405212,0.3386330306529999,293.2561950683594,297.1499938964844,293.1499938964844,0.0047386912629008,-1764.5623779296875,297.4591064453125,0.509547770023346,0.050000000745058,0.2307109385728836,291.12921142578125,291.1499938964844,260.74346923828125,259.348876953125,285.3898010253906,293.2561950683594,291.1304931640625,1.0,0.2418836504220962,1.0,0.0,0.6971214413642883,1.0,-1.1243939399719238,9.289702234127616e-07,1.124393105506897,-0.2724092900753021,0.0,0.0,0.277205616235733,40.00727462768555,25.0,5.5598978996276855,-6523.63232421875,157.8178253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.1169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.673828125,18000.0,0.0,0.0,0.1436734497547149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956014633178711,0.195605844259262,-4.383981831779238e-06,0.0,0.0001458102778997,0.0,0.0,8.044729232788086,0.0,0.0,0.0,0.2859911620616913,4.0,0.0,1.0
490200,293.1329650878906,297.1499938964844,293.1499938964844,0.1050358340144157,-2383.342041015625,304.14794921875,0.7780404090881348,0.1672559678554535,0.1513810157775879,293.08465576171875,297.1499938964844,293.1499938964844,0.004150959663093,-328.97906494140625,296.71563720703125,0.509547770023346,0.050000000745058,0.048636570572853,293.1669311523437,297.1499938964844,293.1499938964844,0.1631808131933212,-2638.346923828125,304.1506652832031,0.873353123664856,0.2385355681180954,0.1675432920455932,293.15362548828125,297.1499938964844,293.1499938964844,0.2694627642631531,-5325.92333984375,304.13397216796875,0.9990000128746032,0.3909630179405212,0.3386330306529999,293.2561950683594,297.1499938964844,293.1499938964844,0.0047386912629008,-1764.5623779296875,297.4591064453125,0.509547770023346,0.050000000745058,0.2307109385728836,291.12921142578125,291.1499938964844,260.74346923828125,259.348876953125,285.3898010253906,293.2561950683594,291.1304931640625,1.0,0.2418836504220962,1.0,0.0,0.6971214413642883,1.0,-1.1243939399719238,9.289702234127616e-07,1.124393105506897,-0.2724092900753021,0.0,0.0,0.277205616235733,40.00727462768555,25.0,5.5598978996276855,-6523.63232421875,157.8178253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.1169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.673828125,18000.0,0.0,0.0,0.1436734497547149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956014633178711,0.195605844259262,-4.383981831779238e-06,0.0,0.0001458102778997,0.0,0.0,8.044729232788086,0.0,0.0,0.0,0.2859911620616913,4.0,0.0,1.0
490260,293.1322326660156,297.1499938964844,293.1499938964844,0.1052570864558219,-2387.109130859375,304.14825439453125,0.7900090217590332,0.1678356975317001,0.1517926901578903,293.07916259765625,297.1499938964844,293.1499938964844,0.0041699944995343,-330.2070007324219,296.7620544433594,0.5173670053482056,0.050000000745058,0.048539325594902,293.1644897460937,297.1499938964844,293.1499938964844,0.1629117578268051,-2634.64306640625,304.15087890625,0.8858152627944946,0.238602802157402,0.1674993336200714,293.1466369628906,297.1499938964844,293.1499938964844,0.2564496994018554,-5112.046875,304.1612243652344,0.9990000128746032,0.3922344148159027,0.3247254490852356,293.2560729980469,297.1499938964844,293.1499938964844,0.004696034360677,-1749.014892578125,297.43023681640625,0.5173670053482056,0.050000000745058,0.230249673128128,291.14404296875,291.1499938964844,260.6819152832031,259.3000183105469,285.35015869140625,293.256103515625,291.14581298828125,1.0,0.2358021140098571,1.0,0.0,0.6961213946342468,1.0,-1.1074769496917725,9.080996505872464e-07,1.107475996017456,-0.2691898345947265,0.0,0.0,0.2770519554615021,37.3178596496582,28.0,17.93655776977539,-6501.3994140625,147.98825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05633544921875,305.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.572265625,18000.0,0.0,0.0,0.1443479508161544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960772722959518,0.1960816532373428,-4.387038188724546e-06,0.0,0.0001464948145439,0.0,0.0,8.07105827331543,0.0,0.0,0.0,0.2861165702342987,4.0,0.0,1.0
490320,293.1322326660156,297.1499938964844,293.1499938964844,0.1052570864558219,-2387.109130859375,304.14825439453125,0.7900090217590332,0.1678356975317001,0.1517926901578903,293.07916259765625,297.1499938964844,293.1499938964844,0.0041699944995343,-330.2070007324219,296.7620544433594,0.5173670053482056,0.050000000745058,0.048539325594902,293.1644897460937,297.1499938964844,293.1499938964844,0.1629117578268051,-2634.64306640625,304.15087890625,0.8858152627944946,0.238602802157402,0.1674993336200714,293.1466369628906,297.1499938964844,293.1499938964844,0.2564496994018554,-5112.046875,304.1612243652344,0.9990000128746032,0.3922344148159027,0.3247254490852356,293.2560729980469,297.1499938964844,293.1499938964844,0.004696034360677,-1749.014892578125,297.43023681640625,0.5173670053482056,0.050000000745058,0.230249673128128,291.14404296875,291.1499938964844,260.6819152832031,259.3000183105469,285.35015869140625,293.256103515625,291.14581298828125,1.0,0.2358021140098571,1.0,0.0,0.6961213946342468,1.0,-1.1074769496917725,9.080996505872464e-07,1.107475996017456,-0.2691898345947265,0.0,0.0,0.2770519554615021,37.3178596496582,28.0,17.93655776977539,-6501.3994140625,147.98825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05633544921875,305.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.572265625,18000.0,0.0,0.0,0.1443479508161544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960772722959518,0.1960816532373428,-4.387038188724546e-06,0.0,0.0001464948145439,0.0,0.0,8.07105827331543,0.0,0.0,0.0,0.2861165702342987,4.0,0.0,1.0
490380,293.13140869140625,297.1499938964844,293.1499938964844,0.105583332479,-2392.908935546875,304.1482849121094,0.7990635633468628,0.1684542894363403,0.1522804498672485,293.0735168457031,297.1499938964844,293.1499938964844,0.0041935765184462,-331.83477783203125,296.8084411621094,0.5232235789299011,0.050000000745058,0.0484746284782886,293.1619873046875,297.1499938964844,293.1499938964844,0.1628053486347198,-2633.164306640625,304.1507568359375,0.895045816898346,0.2387420535087585,0.1675381958484649,293.1224060058594,297.1499938964844,293.1499938964844,0.2471482157707214,-4961.14990234375,304.1724853515625,0.9990000128746032,0.3972205817699432,0.3151291012763977,293.255126953125,297.1499938964844,293.1499938964844,0.0046589947305619,-1735.699462890625,297.4017333984375,0.5232235789299011,0.050000000745058,0.2299427688121795,291.1549377441406,291.1499938964844,260.6148376464844,259.2463073730469,285.3106689453125,293.2552185058594,291.1551208496094,1.0,0.2321876734495163,1.0,0.0,0.6951214075088501,1.0,-1.0961384773254397,8.947786227508914e-07,1.0961376428604126,-0.2671608030796051,0.0,0.0,0.275485098361969,35.52667999267578,31.0,10.94969081878662,-6466.375,141.57058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433959960937,305.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.447265625,18000.0,0.0,0.0,0.1448864042758941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949914544820785,0.1949958354234695,-4.385986812849296e-06,0.0,0.0001470412826165,0.0,0.0,8.02149772644043,0.0,0.0,0.0,0.28593909740448,4.0,0.0,1.0
490440,293.13140869140625,297.1499938964844,293.1499938964844,0.105583332479,-2392.908935546875,304.1482849121094,0.7990635633468628,0.1684542894363403,0.1522804498672485,293.0735168457031,297.1499938964844,293.1499938964844,0.0041935765184462,-331.83477783203125,296.8084411621094,0.5232235789299011,0.050000000745058,0.0484746284782886,293.1619873046875,297.1499938964844,293.1499938964844,0.1628053486347198,-2633.164306640625,304.1507568359375,0.895045816898346,0.2387420535087585,0.1675381958484649,293.1224060058594,297.1499938964844,293.1499938964844,0.2471482157707214,-4961.14990234375,304.1724853515625,0.9990000128746032,0.3972205817699432,0.3151291012763977,293.255126953125,297.1499938964844,293.1499938964844,0.0046589947305619,-1735.699462890625,297.4017333984375,0.5232235789299011,0.050000000745058,0.2299427688121795,291.1549377441406,291.1499938964844,260.6148376464844,259.2463073730469,285.3106689453125,293.2552185058594,291.1551208496094,1.0,0.2321876734495163,1.0,0.0,0.6951214075088501,1.0,-1.0961384773254397,8.947786227508914e-07,1.0961376428604126,-0.2671608030796051,0.0,0.0,0.275485098361969,35.52667999267578,31.0,10.94969081878662,-6466.375,141.57058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433959960937,305.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.447265625,18000.0,0.0,0.0,0.1448864042758941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949914544820785,0.1949958354234695,-4.385986812849296e-06,0.0,0.0001470412826165,0.0,0.0,8.02149772644043,0.0,0.0,0.0,0.28593909740448,4.0,0.0,1.0
490500,293.1309509277344,297.1499938964844,293.1499938964844,0.1058138161897659,-2397.13037109375,304.1481628417969,0.802050769329071,0.1687786281108856,0.152548462152481,293.0705871582031,297.1499938964844,293.1499938964844,0.0042084888555109,-332.9456481933594,296.8295593261719,0.5250476002693176,0.050000000745058,0.0484557002782821,293.1607360839844,297.1499938964844,293.1499938964844,0.1628580242395401,-2633.88427734375,304.1505126953125,0.8979433178901672,0.2388386279344558,0.1675848960876464,293.11016845703125,297.1499938964844,293.1499938964844,0.2443563044071197,-4916.45654296875,304.1734313964844,0.9990000128746032,0.3999735116958618,0.3122658431529999,293.2543334960937,297.1499938964844,293.1499938964844,0.0046439822763204,-1730.5765380859375,297.3856506347656,0.5250476002693176,0.050000000745058,0.2298529744148254,291.15496826171875,291.1499938964844,260.5793762207031,259.2178039550781,285.294921875,293.25445556640625,291.1547546386719,1.0,0.2310982495546341,1.0,0.0,0.6946214437484741,1.0,-1.0929479598999023,8.913491456041811e-07,1.0929471254348757,-0.2665963172912597,0.0,0.0,0.2751446664333343,35.0045166015625,31.0,5.037980556488037,-6457.6337890625,139.7523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453186035156,305.115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1450788378715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946150958538055,0.1946194916963577,-4.384965905046556e-06,0.0,0.0001472365838708,0.0,0.0,8.003178596496582,0.0,0.0,0.0,0.2858659923076629,4.0,0.0,1.0
490560,293.1304626464844,297.1499938964844,293.1499938964844,0.1060677766799926,-2401.79638671875,304.1480407714844,0.8042008876800537,0.16911381483078,0.1528327167034149,293.06756591796875,297.1499938964844,293.1499938964844,0.0042249076068401,-334.1811218261719,296.8507385253906,0.5262486338615417,0.050000000745058,0.0484435260295867,293.1594543457031,297.1499938964844,293.1499938964844,0.162947192788124,-2635.092041015625,304.1502685546875,0.8999032974243164,0.2389534562826156,0.1676494479179382,293.09912109375,297.1499938964844,293.1499938964844,0.242508053779602,-4887.3232421875,304.1725158691406,0.9990000128746032,0.4026486873626709,0.3104105293750763,293.2533874511719,297.1499938964844,293.1499938964844,0.0046303779818117,-1726.001220703125,297.3695373535156,0.5262486338615417,0.050000000745058,0.2297952324151992,291.1538391113281,291.1499938964844,260.5427551269531,259.188232421875,285.28082275390625,293.2535095214844,291.1534729003906,1.0,0.2304318249225616,1.0,0.0,0.6941214203834534,1.0,-1.091054916381836,8.895987093637814e-07,1.0910539627075195,-0.266277402639389,0.0,0.0,0.2749980092048645,34.67061996459961,34.0,0.6309471726417542,-6455.05810546875,138.63352966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505676269531,305.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.234375,18000.0,0.0,0.0,0.1452309489250183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944246590137481,0.1944290399551391,-4.384247858979506e-06,0.0,0.0001473909505875,0.0,0.0,7.993558406829834,0.0,0.0,0.0,0.2858242690563202,4.0,0.0,1.0
490620,293.12945556640625,297.1499938964844,293.1499938964844,0.1066369265317916,-2412.280517578125,304.1477355957031,0.8062170147895813,0.1698116511106491,0.1534444242715835,293.06134033203125,297.1499938964844,293.1499938964844,0.0042615025304257,-336.9609375,296.8938903808594,0.5269246697425842,0.050000000745058,0.0484367683529853,293.1568908691406,297.1499938964844,293.1499938964844,0.1632222980260849,-2638.794189453125,304.14971923828125,0.9012646675109864,0.2392328679561615,0.1678275465965271,293.08233642578125,297.1499938964844,293.1499938964844,0.2413504421710968,-4870.74609375,304.1668395996094,0.9990000128746032,0.4073595106601715,0.3093763887882232,293.251220703125,297.1499938964844,293.1499938964844,0.004606429953128,-1718.1295166015625,297.337158203125,0.5269246697425842,0.050000000745058,0.2297631800174713,291.1490173339844,291.1499938964844,260.4661865234375,259.1261291503906,285.25732421875,293.2513732910156,291.1483154296875,1.0,0.2302181720733642,1.0,0.0,0.6931214332580566,1.0,-1.090713381767273,8.905428217076405e-07,1.090712547302246,-0.2662912011146545,0.0,0.0,0.2754147052764892,34.49368667602539,37.0,-5.869332790374756,-6464.99462890625,138.21676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,305.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.1454572975635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945268362760543,0.1945312172174453,-4.383795385365374e-06,0.0,0.0001476206671213,0.0,0.0,7.997241497039795,0.0,0.0,0.0,0.2858322262763977,4.0,0.0,1.0
490680,293.12945556640625,297.1499938964844,293.1499938964844,0.1066369265317916,-2412.280517578125,304.1477355957031,0.8062170147895813,0.1698116511106491,0.1534444242715835,293.06134033203125,297.1499938964844,293.1499938964844,0.0042615025304257,-336.9609375,296.8938903808594,0.5269246697425842,0.050000000745058,0.0484367683529853,293.1568908691406,297.1499938964844,293.1499938964844,0.1632222980260849,-2638.794189453125,304.14971923828125,0.9012646675109864,0.2392328679561615,0.1678275465965271,293.08233642578125,297.1499938964844,293.1499938964844,0.2413504421710968,-4870.74609375,304.1668395996094,0.9990000128746032,0.4073595106601715,0.3093763887882232,293.251220703125,297.1499938964844,293.1499938964844,0.004606429953128,-1718.1295166015625,297.337158203125,0.5269246697425842,0.050000000745058,0.2297631800174713,291.1490173339844,291.1499938964844,260.4661865234375,259.1261291503906,285.25732421875,293.2513732910156,291.1483154296875,1.0,0.2302181720733642,1.0,0.0,0.6931214332580566,1.0,-1.090713381767273,8.905428217076405e-07,1.090712547302246,-0.2662912011146545,0.0,0.0,0.2754147052764892,34.49368667602539,37.0,-5.869332790374756,-6464.99462890625,138.21676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,305.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.1454572975635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945268362760543,0.1945312172174453,-4.383795385365374e-06,0.0,0.0001476206671213,0.0,0.0,7.997241497039795,0.0,0.0,0.0,0.2858322262763977,4.0,0.0,1.0
490740,293.12847900390625,297.1499938964844,293.1499938964844,0.107265219092369,-2423.859130859375,304.1474609375,0.805604875087738,0.1705343723297119,0.1541006416082382,293.0549011230469,297.1499938964844,293.1499938964844,0.0043027466163039,-340.1070556640625,296.9385986328125,0.5256106853485107,0.050000000745058,0.0484499596059322,293.15435791015625,297.1499938964844,293.1499938964844,0.1635972112417221,-2643.80517578125,304.1492004394531,0.8996855020523071,0.2395685166120529,0.168061688542366,293.0736389160156,297.1499938964844,293.1499938964844,0.2431216686964035,-4901.89990234375,304.1582336425781,0.9990000128746032,0.4108528792858124,0.3113930523395538,293.2490539550781,297.1499938964844,293.1499938964844,0.0045855338685214,-1711.433837890625,297.30438232421875,0.5256106853485107,0.050000000745058,0.2298257499933242,291.1420288085937,291.1499938964844,260.3856506347656,259.0604858398437,285.2393493652344,293.24920654296875,291.1412353515625,1.0,0.2312775403261184,1.0,0.0,0.6921214461326599,1.0,-1.0942922830581665,8.965696451923577e-07,1.09429132938385,-0.2670472264289856,0.0,0.0,0.2769355177879333,34.87343978881836,40.0,-9.092998504638672,-6495.08447265625,139.86734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07623291015625,305.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5625,18000.0,0.0,0.0,0.1456591635942459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954376548528671,0.1954420357942581,-4.384954536362784e-06,0.0,0.0001478255289839,0.0,0.0,8.039260864257812,0.0,0.0,0.0,0.2859915494918823,4.0,0.0,1.0
490800,293.12847900390625,297.1499938964844,293.1499938964844,0.107265219092369,-2423.859130859375,304.1474609375,0.805604875087738,0.1705343723297119,0.1541006416082382,293.0549011230469,297.1499938964844,293.1499938964844,0.0043027466163039,-340.1070556640625,296.9385986328125,0.5256106853485107,0.050000000745058,0.0484499596059322,293.15435791015625,297.1499938964844,293.1499938964844,0.1635972112417221,-2643.80517578125,304.1492004394531,0.8996855020523071,0.2395685166120529,0.168061688542366,293.0736389160156,297.1499938964844,293.1499938964844,0.2431216686964035,-4901.89990234375,304.1582336425781,0.9990000128746032,0.4108528792858124,0.3113930523395538,293.2490539550781,297.1499938964844,293.1499938964844,0.0045855338685214,-1711.433837890625,297.30438232421875,0.5256106853485107,0.050000000745058,0.2298257499933242,291.1420288085937,291.1499938964844,260.3856506347656,259.0604858398437,285.2393493652344,293.24920654296875,291.1412353515625,1.0,0.2312775403261184,1.0,0.0,0.6921214461326599,1.0,-1.0942922830581665,8.965696451923577e-07,1.09429132938385,-0.2670472264289856,0.0,0.0,0.2769355177879333,34.87343978881836,40.0,-9.092998504638672,-6495.08447265625,139.86734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07623291015625,305.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5625,18000.0,0.0,0.0,0.1456591635942459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954376548528671,0.1954420357942581,-4.384954536362784e-06,0.0,0.0001478255289839,0.0,0.0,8.039260864257812,0.0,0.0,0.0,0.2859915494918823,4.0,0.0,1.0
490860,293.1275329589844,297.1499938964844,293.1499938964844,0.1079227700829505,-2435.95068359375,304.147216796875,0.802850604057312,0.1712681055068969,0.1547856777906417,293.04833984375,297.1499938964844,293.1499938964844,0.0043478584848344,-343.5355529785156,296.9857788085937,0.5227230787277222,0.050000000745058,0.0484799146652221,293.1519470214844,297.1499938964844,293.1499938964844,0.1640336364507675,-2649.596923828125,304.14874267578125,0.8957418203353882,0.2399493902921676,0.1683415472507476,293.0730285644531,297.1499938964844,293.1499938964844,0.2473327964544296,-4972.28125,304.1484680175781,0.9990000128746032,0.4129249155521393,0.3159245550632477,293.2471923828125,297.1499938964844,293.1499938964844,0.0045662499032914,-1705.3031005859375,297.2713317871094,0.5227230787277222,0.050000000745058,0.2299678325653076,291.1347961425781,291.1499938964844,260.3016967773437,258.99169921875,285.2260437011719,293.247314453125,291.134033203125,1.0,0.2333875596523285,1.0,0.0,0.6911214590072632,1.0,-1.1010947227478027,9.068475605999992e-07,1.1010937690734863,-0.2684150338172912,0.0,0.0,0.279454231262207,35.720516204833984,43.0,-9.856796264648438,-6541.98779296875,143.26419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,305.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.99609375,18000.0,0.0,0.0,0.1459415405988693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971329003572464,0.1971372961997985,-4.387874923850177e-06,0.0,0.0001481121144024,0.0,0.0,8.118977546691895,0.0,0.0,0.0,0.2863020002841949,4.0,0.0,1.0
490920,293.1275329589844,297.1499938964844,293.1499938964844,0.1079227700829505,-2435.95068359375,304.147216796875,0.802850604057312,0.1712681055068969,0.1547856777906417,293.04833984375,297.1499938964844,293.1499938964844,0.0043478584848344,-343.5355529785156,296.9857788085937,0.5227230787277222,0.050000000745058,0.0484799146652221,293.1519470214844,297.1499938964844,293.1499938964844,0.1640336364507675,-2649.596923828125,304.14874267578125,0.8957418203353882,0.2399493902921676,0.1683415472507476,293.0730285644531,297.1499938964844,293.1499938964844,0.2473327964544296,-4972.28125,304.1484680175781,0.9990000128746032,0.4129249155521393,0.3159245550632477,293.2471923828125,297.1499938964844,293.1499938964844,0.0045662499032914,-1705.3031005859375,297.2713317871094,0.5227230787277222,0.050000000745058,0.2299678325653076,291.1347961425781,291.1499938964844,260.3016967773437,258.99169921875,285.2260437011719,293.247314453125,291.134033203125,1.0,0.2333875596523285,1.0,0.0,0.6911214590072632,1.0,-1.1010947227478027,9.068475605999992e-07,1.1010937690734863,-0.2684150338172912,0.0,0.0,0.279454231262207,35.720516204833984,43.0,-9.856796264648438,-6541.98779296875,143.26419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,305.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.99609375,18000.0,0.0,0.0,0.1459415405988693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971329003572464,0.1971372961997985,-4.387874923850177e-06,0.0,0.0001481121144024,0.0,0.0,8.118977546691895,0.0,0.0,0.0,0.2863020002841949,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1085919067263603,-2448.220947265625,304.14703369140625,0.7984516620635986,0.1720017790794372,0.1554863005876541,293.0417785644531,297.1499938964844,293.1499938964844,0.0043962276540696,-347.1898498535156,297.0355529785156,0.5187007784843445,0.050000000745058,0.0485240295529365,293.149658203125,297.1499938964844,293.1499938964844,0.164511427283287,-2655.89892578125,304.1483764648437,0.8900207281112671,0.2403669506311416,0.1686586588621139,293.07977294921875,297.1499938964844,293.1499938964844,0.2535505294799804,-5074.31689453125,304.1386413574219,0.9990000128746032,0.4135189354419708,0.3224826753139496,293.2458190917969,297.1499938964844,293.1499938964844,0.0045476895757019,-1699.387939453125,297.2378234863281,0.5187007784843445,0.050000000745058,0.230177104473114,291.1280212402344,291.1499938964844,260.21484375,258.92022705078125,285.2164306640625,293.24591064453125,291.1273498535156,1.0,0.2363494336605072,1.0,0.0,0.6901214122772217,1.0,-1.110491156578064,9.206507343151316e-07,1.1104902029037476,-0.2702772915363312,0.0,0.0,0.2828488051891327,36.96141815185547,46.0,-9.379969596862791,-6602.2490234375,148.1506805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0626525878906,305.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.681640625,18000.0,0.0,0.0,0.1464006453752517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995375305414199,0.1995419263839721,-4.392455139168305e-06,0.0,0.0001485780376242,0.0,0.0,8.233209609985352,0.0,0.0,0.0,0.2867519557476043,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1085919067263603,-2448.220947265625,304.14703369140625,0.7984516620635986,0.1720017790794372,0.1554863005876541,293.0417785644531,297.1499938964844,293.1499938964844,0.0043962276540696,-347.1898498535156,297.0355529785156,0.5187007784843445,0.050000000745058,0.0485240295529365,293.149658203125,297.1499938964844,293.1499938964844,0.164511427283287,-2655.89892578125,304.1483764648437,0.8900207281112671,0.2403669506311416,0.1686586588621139,293.07977294921875,297.1499938964844,293.1499938964844,0.2535505294799804,-5074.31689453125,304.1386413574219,0.9990000128746032,0.4135189354419708,0.3224826753139496,293.2458190917969,297.1499938964844,293.1499938964844,0.0045476895757019,-1699.387939453125,297.2378234863281,0.5187007784843445,0.050000000745058,0.230177104473114,291.1280212402344,291.1499938964844,260.21484375,258.92022705078125,285.2164306640625,293.24591064453125,291.1273498535156,1.0,0.2363494336605072,1.0,0.0,0.6901214122772217,1.0,-1.110491156578064,9.206507343151316e-07,1.1104902029037476,-0.2702772915363312,0.0,0.0,0.2828488051891327,36.96141815185547,46.0,-9.379969596862791,-6602.2490234375,148.1506805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0626525878906,305.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.681640625,18000.0,0.0,0.0,0.1464006453752517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995375305414199,0.1995419263839721,-4.392455139168305e-06,0.0,0.0001485780376242,0.0,0.0,8.233209609985352,0.0,0.0,0.0,0.2867519557476043,4.0,0.0,1.0
491100,293.1263732910156,297.1499938964844,293.1499938964844,0.1089272126555442,-2454.355712890625,304.1469421386719,0.7957727909088135,0.1723662763833999,0.1558395326137542,293.0385437011719,297.1499938964844,293.1499938964844,0.0044215498492121,-349.0932312011719,297.0614013671875,0.5163868069648743,0.050000000745058,0.0485507883131504,293.1485595703125,297.1499938964844,293.1499938964844,0.1647620052099228,-2659.190673828125,304.148193359375,0.8866574764251709,0.2405877709388733,0.1688294112682342,293.08563232421875,297.1499938964844,293.1499938964844,0.2573013007640838,-5135.25439453125,304.1339111328125,0.9990000128746032,0.4132568538188934,0.3263961374759674,293.2453308105469,297.1499938964844,293.1499938964844,0.0045384857803583,-1696.43701171875,297.2208557128906,0.5163868069648743,0.050000000745058,0.2303040474653244,291.1249084472656,291.1499938964844,260.17047119140625,258.88360595703125,285.2127380371094,293.2453918457031,291.1242980957031,1.0,0.2380992770195007,1.0,0.0,0.6896214485168457,1.0,-1.1160013675689695,9.286948738918e-07,1.116000413894653,-0.2713639736175537,0.0,0.0,0.2848351299762726,37.71217346191406,46.0,-8.897424697875977,-6636.55224609375,151.09400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0493469238281,305.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.130859375,18000.0,0.0,0.0,0.1467215716838836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009839564561844,0.2009883522987365,-4.395335054141469e-06,0.0,0.0001489037531428,0.0,0.0,8.302367210388184,0.0,0.0,0.0,0.2870258688926697,4.0,0.0,1.0
491160,293.1260681152344,297.1499938964844,293.1499938964844,0.1092617437243461,-2460.46728515625,304.1469116210937,0.792844295501709,0.1727283746004104,0.1561935544013977,293.0353088378906,297.1499938964844,293.1499938964844,0.0044475570321083,-351.0412292480469,297.0878601074219,0.5139312744140625,0.050000000745058,0.0485803820192813,293.1474914550781,297.1499938964844,293.1499938964844,0.1650190204381942,-2662.55859375,304.1480712890625,0.8830419182777405,0.2408159226179123,0.1690075248479843,293.093017578125,297.1499938964844,293.1499938964844,0.2614248991012573,-5201.83642578125,304.1293334960937,0.9990000128746032,0.4126234054565429,0.3306701779365539,293.2449951171875,297.1499938964844,293.1499938964844,0.0045292736031115,-1693.46826171875,297.20367431640625,0.5139312744140625,0.050000000745058,0.2304444164037704,291.1220092773437,291.1499938964844,260.1255798339844,258.84649658203125,285.209716796875,293.2450256347656,291.1214599609375,1.0,0.2400033921003341,1.0,0.0,0.689121425151825,1.0,-1.121973752975464,9.374126648253878e-07,1.1219727993011477,-0.2725396454334259,0.0,0.0,0.2869924306869507,38.54129409790039,49.0,-8.332893371582031,-6673.2451171875,154.34259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03192138671875,305.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.65234375,18000.0,0.0,0.0,0.1471144407987594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025803029537201,0.2025846987962722,-4.398587407195009e-06,0.0,0.0001493024610681,0.0,0.0,8.379021644592285,0.0,0.0,0.0,0.2873303294181824,4.0,0.0,1.0
491220,293.1255187988281,297.1499938964844,293.1499938964844,0.1099259555339813,-2472.5751953125,304.1468200683594,0.786431610584259,0.1734440475702285,0.1569015979766845,293.02899169921875,297.1499938964844,293.1499938964844,0.004501549527049,-355.0635986328125,297.142578125,0.508751392364502,0.050000000745058,0.0486472360789775,293.1454467773437,297.1499938964844,293.1499938964844,0.1655489802360534,-2669.479736328125,304.1478271484375,0.8752793073654175,0.2412914335727691,0.1693835854530334,293.11187744140625,297.1499938964844,293.1499938964844,0.2706367075443268,-5349.255859375,304.12091064453125,0.9990000128746032,0.4102560579776764,0.3401276767253876,293.2447204589844,297.1499938964844,293.1499938964844,0.0045106830075383,-1687.4261474609375,297.168701171875,0.508751392364502,0.050000000745058,0.2307615280151367,291.116943359375,291.1499938964844,260.0344543457031,258.7709350585937,285.205078125,293.2447204589844,291.1164855957031,1.0,0.2442050874233245,1.0,0.0,0.6881214380264282,1.0,-1.1350871324539185,9.566249445924768e-07,1.135086178779602,-0.275117427110672,0.0,0.0,0.2917531132698059,40.41086959838867,52.0,-7.085467338562012,-6752.814453125,161.67755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,305.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.91015625,18000.0,0.0,0.0,0.1481388062238693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061829268932342,0.2061873227357864,-4.406145308166742e-06,0.0,0.000150342049892,0.0,0.0,8.553184509277344,0.0,0.0,0.0,0.2880247235298157,4.0,0.0,1.0
